Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,7.877914,73.84236,46.25554,6.048069,6.048069,0,-1,0,6.048069,130.255,1.511526,0,0,7.877914,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1503267,6.652876,6.302331,0,37.47689
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.077911,67.47066,47.15344,3.702101,3.702101,0,-1,0,3.702101,164.1747,2.180963,0,0,6.077911,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1503267,4.072311,4.862329,0,35.67689
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.126963,64.85625,48.03357,0.8564061,0.8564061,0,-1,0,0.8564061,598.6603,4.225483,0,0,5.126963,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1503267,0.9420468,4.101571,0,34.72594
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.100296,56.93516,47.30458,9.266849,8.36,0,-1,0,8.36,37.08488,0,0.9068483,1.833533,3.100296,8.8,8.36,0,0,0,29.59898,0,5.699704,-5.699704,32.99206,84.59486,0.1503267,10.19353,2.480237,0,32.69928
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,44.77977,44.77977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.333004,23.89927,0,0,0,32.99206,84.59486,0.1503267,0,0,0,23.89927
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,42.28163,42.28163,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.333004,23.89927,0,2.135863,-2.135863,30.74067,78.82206,0.1503267,2.231977,0,0,23.89927
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,40.18355,40.18355,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.706186,21.76341,0,4.578302,-4.578302,25.91471,66.44785,0.1503267,4.784326,0,0,21.76341
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,38.12992,38.12992,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.79319,17.18511,0,8.8,-8.8,16.6387,42.66324,0.1503267,9.246846,0,0,17.18511
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,36.00517,36.00517,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.57097,8.385108,0,0.1853035,-0.1853035,16.44337,42.1624,0.1503267,0.1936422,0,0,8.385108
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,34.22714,34.22714,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.77686,8.199805,0,0.5123548,-0.5123548,15.9033,40.77761,0.1503267,0.5354107,0,0,8.199805
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,32.80471,32.80471,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.34614,7.68745,0,0.7384824,-0.7384824,15.12487,38.78164,0.1503267,0.7717141,0,0,7.68745
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,31.35562,31.35562,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.16668,6.948967,0,2.518787,-2.518787,12.46984,31.97388,0.1503267,2.632132,0,0,6.948967
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,30.1999,30.1999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.96533,4.430181,0,0,0,12.46984,31.97388,0.1503267,0,0,0,4.430181
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,29.17753,29.17753,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.96533,4.430181,0,1.631788,-1.631788,10.74978,27.56349,0.1503267,1.705218,0,0,4.430181
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,28.12849,28.12849,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.77843,2.798393,0,2.024537,-2.024537,8.615732,22.09158,0.1503267,2.115641,0,0,2.798393
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,27.05278,27.05278,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,32.02791,0.7738563,0,0.4709094,-0.4709094,8.119349,20.8188,0.1503267,0.4921004,0,0,0.7738563
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,26.15487,26.15487,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.55115,0.3029469,8.36,0,8.36,16.05034,41.15464,0.1516673,1.187282,0,12,0.3029469
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.055665,30.66913,25.26585,4.57651,4.57651,12,0,3.372,4.57651,44.91773,0,0,0,2.055665,0,0,7.42349,7.052315,24.19114,7.826947,9.10798,0,9.10798,24.69093,63.30995,0.1539012,5.034162,1.644532,12,9.882611
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.123816,41.00023,26.65272,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.123816,0,0,8.8,8.36,15.08317,16.02413,13.48382,0,13.48382,37.4828,96.10956,0.1530584,0,4.099053,12,21.14795
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.124961,51.96446,30.5555,3.84712,3.84712,0,-1,0,3.84712,185.2025,1.476012,0,0,7.124961,4.0496,3.84712,0,0,1.59935,28.15956,1.59935,0,1.59935,39.00008,100,0.1525959,4.231832,5.699969,0,35.28452
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,7.968184,59.76355,34.52941,0,0,0,0,0,0,0,7.968184,0,0,7.968184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1525959,0,6.374547,0,37.56716
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.152741,68.85364,37.95212,8.064651,8.064651,3,0,1.095,8.064651,113.4921,3.821529,0,0,9.152741,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1525959,8.871117,7.322193,12,38.75172
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.792675,76.14724,41.25926,2.744302,2.744302,0,0,0,2.744302,356.8366,6.903936,0,0,9.792675,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1525959,3.018732,7.83414,0,39.39165
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.658266,74.9851,44.40638,1.012199,1.012199,0,0,0,1.012199,855.3918,7.592793,0,0,8.658266,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1525959,1.113419,6.926613,0,38.25724
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.282796,75.84944,46.40667,0,0,0,-1,0,0,0,8.282796,0,0,8.282796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1525959,0,6.626236,0,37.88177
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,6.971006,71.22198,47.2779,6.244573,6.244573,0,-1,0,6.244573,111.633,0.3977714,0,0,6.971006,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1525959,6.86903,5.576805,0,36.56998
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.449099,62.54868,48.1847,1.718202,1.718202,0,-1,0,1.718202,258.9393,2.640465,0,0,4.449099,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1525959,1.890022,3.559279,0,34.04808
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.337215,54.6028,47.45571,4.05615,4.05615,0,-1,0,4.05615,57.62152,0,0,0,2.337215,4.269632,4.05615,0,0,0,29.59898,0,1.932416,-1.932416,36.96313,94.77707,0.1525959,4.461765,1.869772,0,31.93619
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.396313,46.07695,44.9309,4.728398,4.728398,0,-1,0,4.728398,8.381551,0,8.881784E-16,0,0.396313,4.977261,4.728398,0,0,2.14713,27.66656,0,4.580948,-4.580948,32.13439,82.39571,0.1525959,5.201237,0.3170504,0,28.06287
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,42.45943,42.45943,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.237071,23.08561,0,6.574861,-6.574861,25.20388,64.6252,0.1525959,6.870729,0,0,23.08561
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,40.30801,40.30801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.54247,16.51075,0,0,0,25.20388,64.6252,0.1525959,0,0,0,16.51075
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,38.28106,38.28106,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.54247,16.51075,0,2.907986,-2.907986,22.13859,56.76551,0.1525959,3.038846,0,0,16.51075
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,36.12963,36.12963,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.77357,13.60277,0,0.4666633,-0.4666633,21.64668,55.50421,0.1525959,0.4876631,0,0,13.60277
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,34.37827,34.37827,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.29208,13.1361,0,2.477631,-2.477631,19.03503,48.80768,0.1525959,2.589124,0,0,13.1361
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,32.92918,32.92918,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,21.04501,10.65847,0,0.2551714,-0.2551714,18.76606,48.118,0.1525959,0.2666542,0,0,10.65847
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,31.48008,31.48008,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.32853,10.4033,0,0.3740545,-0.3740545,18.37177,47.10701,0.1525959,0.3908869,0,0,10.4033
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,30.33325,30.33325,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.74415,10.02925,0,1.682989,-1.682989,16.59774,42.55824,0.1525959,1.758723,0,0,10.02925
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,29.30199,29.30199,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.61413,8.346258,0,2.055084,-2.055084,14.4315,37.00376,0.1525959,2.147563,0,0,8.346258
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,28.25295,28.25295,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.89756,6.291174,0,0.8559963,-0.8559963,13.5292,34.69018,0.1525959,0.8945161,0,0,6.291174
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,27.15057,27.15057,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.84867,5.435178,0,1.144403,-1.144403,12.32289,31.59709,0.1525959,1.195901,0,0,5.435178
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,26.25266,26.25266,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.12023,4.290776,0,2.088431,-2.088431,10.12149,25.95249,0.1525959,2.18241,0,0,4.290776
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.465409,31.91016,25.38142,0.5696797,0.5696797,0,0,0,0.5696797,432.7711,0,0,0,2.465409,0.5996629,0.5696797,0,0,30.4407,2.202345,1.865746,0,1.865746,11.89149,30.49095,0.1520598,0.6266478,1.972327,0,4.667754
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,4.966905,40.6553,26.77718,0.2728285,0.2728285,0,0,0,0.2728285,1820.523,0,0,0,4.966905,0.2871879,0.2728285,0,0,28.57496,3.881517,4.679717,0,4.679717,16.33106,41.87444,0.1507318,0.3001113,3.973524,0,8.848421
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.215988,52.42916,30.67996,1.358286,1.358286,0,-1,0,1.358286,531.2568,0,0,0,7.215988,1.429775,1.358286,0,0,23.89524,8.093262,5.786213,0,5.786213,21.82035,55.94949,0.1491214,1.494115,5.77279,0,15.30925
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.860764,63.4397,34.65387,7.291321,7.291321,0,0,0,7.291321,121.5248,0,0,0,8.860764,7.675074,7.291321,0,0,18.10903,13.30085,1.185689,0,1.185689,22.94519,58.8337,0.1487956,8.020452,7.088611,0,22.16162
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.167322,69.11176,38.10325,4.499138,4.499138,0,0,0,4.499138,203.7573,0,0,0,9.167322,4.735935,4.499138,0,0,16.92334,14.36797,4.431388,0,4.431388,27.14917,69.61312,0.1475907,4.949052,7.333858,0,23.5353
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.310898,74.05883,41.4015,0,0,0,0,0,0,0,0,0,0,9.310898,0,0,0,0,12.49195,18.35622,9.310898,0,9.310898,35.98227,92.26204,0.1451214,0,7.448718,0,27.66712
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.471133,79.08881,44.58418,1.834326,1.834326,0,0,0,1.834326,516.3277,4.359211,0,0,9.471133,1.93087,1.834326,0,0,3.181053,26.73603,3.181053,0,3.181053,39.00008,100,0.1442966,2.017759,7.576907,0,36.20716
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.644209,73.23208,46.58447,1.291565,1.291565,0,-1,0,1.291565,591.8565,6.284667,0,0,7.644209,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1442966,1.420721,6.115367,0,37.24319
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,6.979565,71.50571,47.48238,1.8587,1.8587,0,-1,0,1.8587,375.5078,5.023039,0,0,6.979565,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1442966,2.04457,5.583652,0,36.57854
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.295341,65.85167,48.35361,0.1679072,0.1679072,0,-1,0,0.1679072,3153.731,5.118597,0,0,5.295341,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1442966,0.1846979,4.236272,0,34.89432
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.077457,53.98685,47.66018,3.219094,3.219094,0,-1,0,3.219094,64.53546,0,0,0,2.077457,3.38852,3.219094,0,0,0,29.59898,0,1.311063,-1.311063,37.6181,96.45647,0.1442966,3.541003,1.661966,0,31.67644
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6812292,47.11859,45.13538,3.61683,3.61683,0,-1,0,3.61683,18.83498,0,0,0,0.6812292,3.807189,3.61683,0,0,1.456736,28.28792,0,3.12596,-3.12596,34.32304,88.00763,0.1442966,3.978513,0.5449833,0,28.96914
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,42.65502,42.65502,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.930025,25.16195,0,6.54568,-6.54568,27.42329,70.31599,0.1442966,6.840235,0,0,25.16195
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,40.53027,40.53027,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.203,18.61628,0,6.725025,-6.725025,20.33449,52.13963,0.1442966,7.027651,0,0,18.61628
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,38.47664,38.47664,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.67525,11.89125,0,2.474499,-2.474499,17.72614,45.45156,0.1442966,2.585851,0,0,11.89125
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,36.33411,36.33411,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.4247,9.416752,0,1.161548,-1.161548,16.50176,42.31213,0.1442966,1.213818,0,0,9.416752
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,34.55608,34.55608,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.71531,8.255203,0,0.2630968,-0.2630968,16.22444,41.60103,0.1442966,0.2749362,0,0,8.255203
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,33.10698,33.10698,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,24.00764,7.992106,0,0.853081,-0.853081,15.32521,39.29533,0.1442966,0.8914697,0,0,7.992106
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,31.63121,31.63121,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.9555,7.139025,0,1.115311,-1.115311,14.14957,36.28087,0.1442966,1.1655,0,0,7.139025
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,30.47549,30.47549,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.19474,6.023714,0,0.329475,-0.329475,13.80227,35.39037,0.1442966,0.3443013,0,0,6.023714
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,29.45312,29.45312,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.56082,5.694239,0,0.6335391,-0.6335391,13.13446,33.67804,0.1442966,0.6620484,0,0,5.694239
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,28.40408,28.40408,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.26475,5.0607,0,2.111261,-2.111261,10.909,27.97173,0.1442966,2.206268,0,0,5.0607
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,27.3017,27.3017,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.6106,2.949439,0,0.3780498,-0.3780498,10.5105,26.94994,0.1442966,0.3950621,0,0,2.949439
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,26.4038,26.4038,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,30.03065,2.571389,0,0.8678252,-0.8678252,9.59573,24.60439,0.1442966,0.9068773,0,0,2.571389
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.640402,29.7952,25.50589,4.951782,4.951782,12,0,3.372,4.951782,33.1275,0,0,0,1.640402,0,0,7.048218,6.695807,30.9949,1.703564,8.336208,0,8.336208,17.50415,44.88235,0.1464382,5.44696,1.312322,12,3.343966
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.026168,41.00261,26.92831,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.026168,0,0,8.8,8.36,22.6587,9.206152,13.38617,0,13.38617,30.20339,77.44443,0.145871,0,4.020935,12,14.23232
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.745623,47.58134,30.80443,1.008071,1.008071,0,-1,0,1.008071,569.9619,0,0,0,5.745623,1.061128,1.008071,0,0,9.272528,21.2537,4.684495,0,4.684495,34.64749,88.83954,0.1447051,1.108879,4.596498,0,26.99933
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.279535,53.88957,34.77833,3.409073,3.409073,0,0,0,3.409073,184.2007,0,0,0,6.279535,3.588498,3.409073,0,0,4.588032,25.46975,2.691037,0,2.691037,37.20043,95.38553,0.1440438,3.749981,5.023628,0,31.74928
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.699779,63.23223,38.25439,0.9833666,0.9833666,0,0,0,0.9833666,783.0019,4.767662,0,0,7.699779,1.035123,0.9833666,0,0,1.896995,27.89168,1.896995,0,1.896995,39.00008,100,0.1435812,1.081703,6.159823,0,35.59146
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.779884,71.84869,41.55264,3.318504,3.318504,0,0,0,3.318504,264.5736,5.286723,0,0,8.779884,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1435812,3.650354,7.023907,0,38.37886
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.486297,74.59221,44.70864,0.5317591,0.5317591,0,0,0,0.5317591,1595.891,7.92655,0,0,8.486297,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1435812,0.5849349,6.789037,0,38.08527
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,7.877407,74.4445,46.7356,5.595352,5.595352,0,-1,0,5.595352,140.7849,1.987563,0,0,7.877407,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1435812,6.154887,6.301926,0,37.47639
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.900764,63.53896,47.60684,7.927351,7.927351,0,-1,0,7.927351,61.82095,0,8.881784E-16,0.3600862,4.900764,8.34458,7.927351,0,0,0,29.59898,0,3.443817,-3.443817,35.36998,90.69206,0.1435812,8.720086,3.920611,0,34.49974
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.12255,58.29448,48.50475,4.869905,4.869905,0,-1,0,4.869905,64.11933,8.881784E-16,0,0,3.12255,5.126215,4.869905,0,0,3.826463,26.15516,0,2.003665,-2.003665,33.25793,85.27657,0.1435812,5.356895,2.49804,0,29.27771
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.04008,54.0165,47.80243,1.417453,1.417453,0,-1,0,1.417453,143.9258,0,0,0,2.04008,1.492056,1.417453,0,0,6.052758,24.1515,0.5480242,0,0.5480242,33.77783,86.60964,0.1434481,1.559199,1.632064,0,26.19158
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6664033,47.21893,45.27762,4.525589,4.525589,0,-1,0,4.525589,14.72523,0,8.881784E-16,0,0.6664033,4.763778,4.525589,0,0,5.504734,24.64472,0,4.097374,-4.097374,29.45882,75.53528,0.1434481,4.978148,0.5331227,0,25.31112
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,42.77948,42.77948,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,10.05737,20.54734,0,6.917299,-6.917299,22.16734,56.83923,0.1434481,7.228577,0,0,20.54734
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,40.6814,40.6814,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.74326,13.63004,0,4.687446,-4.687446,17.22634,44.17002,0.1434481,4.898381,0,0,13.63004
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,38.62777,38.62777,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.95153,8.942598,0,2.928006,-2.928006,14.13995,36.25622,0.1434481,3.059767,0,0,8.942598
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,36.45857,36.45857,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,26.20487,6.014593,0,0.6209063,-0.6209063,13.48546,34.57803,0.1434481,0.648847,0,0,6.014593
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,34.68054,34.68054,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.89477,5.393686,0,1.284225,-1.284225,12.13177,31.10703,0.1434481,1.342015,0,0,5.393686
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,33.20477,33.20477,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,28.32169,4.109461,0,1.789762,-1.789762,10.24519,26.26967,0.1434481,1.870302,0,0,4.109461
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,31.75567,31.75567,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,30.31031,2.319699,0,1.378433,-1.378433,8.792197,22.54405,0.1434481,1.440463,0,0,2.319699
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,30.60884,30.60884,3.570586,0.8942025,0,-1,0,0.8942025,0,0,2.676383,3.033442,0,0.9412658,0.8942025,0,0,31.8419,0.9412658,0,0.9412658,-0.9412658,7.800015,20,0.1434481,3.927644,0,0,0.9412658
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,29.55091,29.55091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434481,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,28.50187,28.50187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434481,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,27.42616,27.42616,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1449839,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,26.52826,26.52826,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1459997,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.974936,30.82633,25.63035,6.565833,6.565833,12,0,3.372,6.565833,30.07899,0,0,0,1.974936,0,0,5.434167,5.162459,16.16775,15.048,7.137396,0,7.137396,30.43313,78.03351,0.1476465,7.222415,1.579949,12,17.02294
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.413924,39.25162,27.02611,4.771672,4.771672,9.157284,0,2.652793,4.771672,92.50267,0,0,0,4.413924,0,0,4.385612,4.166331,9.030357,21.47166,8.580256,0,8.580256,38.57307,98.90512,0.1483905,5.248839,3.531139,12,25.88558
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.63362,47.35469,30.92889,3.01833,3.01833,0,-1,0,3.01833,186.6469,2.006329,0,0,5.63362,3.17719,3.01833,0,0,0.4501023,29.19389,0.4501023,0,0.4501023,39.00008,100,0.1482835,3.320163,4.506896,0,34.82751
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.838782,59.71965,34.90279,0,0,0,0,0,0,0,7.838782,0,0,7.838782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482835,0,6.271026,0,37.43776
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.068673,69.0714,38.40552,6.181251,6.181251,0,0,0,6.181251,146.7126,2.562093,0,0,9.068673,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1482835,6.799376,7.254939,0,38.66765
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,7.971389,68.55984,41.70377,4.396227,4.396227,0,0,0,4.396227,181.3234,3.343781,0,0,7.971389,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1482835,4.83585,6.377111,0,37.57037
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.74796,75.98862,44.85978,1.469649,1.469649,0,0,0,1.469649,595.2415,7.200961,0,0,8.74796,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1482835,1.616614,6.998368,0,38.34694
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.061187,75.4463,46.87785,7.196218,7.196218,0,-1,0,7.196218,112.0198,0.4862207,0,0,8.061187,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1482835,7.915839,6.448949,0,37.66016
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.553347,70.08098,47.75797,4.153506,4.153506,0,-1,0,4.153506,157.7787,2.181236,0,0,6.553347,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1482835,4.568857,5.242678,0,36.15232
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.783974,64.29067,48.65588,0,0,0,-1,0,0,0,4.783974,0,0,4.783974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482835,0,3.827179,0,34.38295
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.545316,55.7998,47.95356,5.606844,5.606844,0,-1,0,5.606844,45.3966,0,8.881784E-16,0,2.545316,5.901941,5.606844,0,0,0,29.59898,0,3.356625,-3.356625,35.46188,90.92773,0.1482835,6.167529,2.036253,0,32.14429
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4783433,46.79172,45.40208,13.29571,8.36,0,-1,0,8.36,5.721809,0,4.935706,6.265276,0.4783433,8.8,8.36,0,0,3.729583,26.24235,0,8.321657,-8.321657,26.69009,68.43599,0.1482835,14.62528,0.3826746,0,26.7207
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,42.93061,42.93061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.97587,17.9207,0,0,0,26.69009,68.43599,0.1482835,0,0,0,17.9207
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,40.80586,40.80586,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.97587,17.9207,0,8.064262,-8.064262,18.18961,46.63993,0.1482835,8.427154,0,0,17.9207
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,38.75224,38.75224,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.93616,9.856435,0,7.515761,-7.515761,10.2673,26.32636,0.1482835,7.85397,0,0,9.856435
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,36.58303,36.58303,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.287,2.340674,0,1.209059,-1.209059,8.992842,23.05852,0.1482835,1.263467,0,0,2.340674
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,34.77833,34.77833,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.6304,1.131614,0,0.9029652,-0.9029652,8.041033,20.61799,0.1482835,0.9435987,0,0,1.131614
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,33.32924,33.32924,1.028159,0.2172166,0,-1,0,0.2172166,0,0,0.8109425,0.9137585,0,0.228649,0.2172166,0,0,32.6337,0.228649,0,0.228649,-0.228649,7.800015,20,0.1482835,1.130975,0,0,0.228649
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,31.85347,31.85347,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482835,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,30.70663,30.70663,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482835,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,29.65759,29.65759,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482835,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,28.60855,28.60855,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482835,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,27.50617,27.50617,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1491321,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,26.59938,26.59938,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1501718,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6006567,27.24852,25.70147,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.1444,0,0,0,0.6006567,0,0,8.8,8.36,16.16775,15.048,8.960657,0,8.960657,32.16283,82.46862,0.151604,2.527205,0.4805254,12,15.64866
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.893663,32.15486,27.13279,0.419022,0.419022,0,0,0,0.419022,451.9244,0,0,0,1.893663,0.4410758,0.419022,0,0,7.207097,23.11259,1.452587,0,1.452587,33.54087,86.00206,0.1512659,0.4609242,1.51493,0,25.00625
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.347249,43.38393,31.02668,0,0,0,-1,0,0,0,0,0,0,4.347249,0,0,0,0,5.75451,24.41992,4.347249,0,4.347249,37.66503,96.57681,0.1502628,0,3.477799,0,28.76717
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.865853,59.97327,35.02726,0,0,0,0,0,0,0,6.458592,0,0,7.865853,0,0,0,0,1.407261,28.33244,1.407261,0,1.407261,39.00008,100,0.149941,0,6.292682,0,36.1983
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.303158,65.9951,38.52998,9.033574,9.033574,3,0,1.095,9.033574,91.91442,1.952027,0,0,8.303158,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.149941,9.936932,6.642526,12,37.90213
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.675674,71.74107,41.82824,1.042973,1.042973,0,0,0,1.042973,831.8214,7.577808,0,0,8.675674,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.149941,1.147271,6.940539,0,38.27465
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.00913,64.70748,45.01091,0.7855339,0.7855339,0,0,0,0.7855339,764.974,5.182252,0,0,6.00913,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.149941,0.8640873,4.807304,0,35.60811
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.266778,64.21467,47.0112,3.693898,3.693898,0,-1,0,3.693898,142.5805,1.378464,0,0,5.266778,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.149941,4.063288,4.213422,0,34.86576
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.03966,64.39118,47.90911,0,0,0,-1,0,0,0,5.03966,0,0,5.03966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.149941,0,4.031728,0,34.63864
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.547932,56.68153,48.78034,4.946546,4.946546,0,-1,0,4.946546,51.50932,0,8.881784E-16,0,2.547932,5.206891,4.946546,0,0,0,29.59898,0,2.658958,-2.658958,36.19729,92.81338,0.149941,5.441201,2.038346,0,32.14691
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3326874,49.05881,48.07802,1.487378,1.487378,0,-1,0,1.487378,22.36738,0,0,0,0.3326874,1.565661,1.487378,0,0,2.954398,26.94002,0,1.232974,-1.232974,34.89762,89.4809,0.149941,1.636116,0.26615,0,27.27271
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2528674,46.28543,45.55322,0,0,0,-1,0,0,0,0,0,0,0.2528674,0,0,0,0,4.324369,25.70705,0.2528674,0,0.2528674,35.13751,90.09601,0.1498833,0,0.2022939,0,25.95991
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,43.08175,43.08175,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.071501,25.93463,0,3.817053,-3.817053,31.11399,79.77929,0.1498833,3.98882,0,0,25.93463
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,40.957,40.957,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.312672,22.11757,0,8.02415,-8.02415,22.65579,58.09165,0.1498833,8.385236,0,0,22.11757
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,38.8767,38.8767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.22839,14.09342,0,0,0,22.65579,58.09165,0.1498833,0,0,0,14.09342
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,36.7075,36.7075,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.22839,14.09342,0,1.708265,-1.708265,20.85512,53.47456,0.1498833,1.785137,0,0,14.09342
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,34.90279,34.90279,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.12646,12.38516,0,1.623789,-1.623789,19.1435,49.08579,0.1498833,1.696859,0,0,12.38516
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,33.4537,33.4537,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.93067,10.76137,0,0.9859943,-0.9859943,18.10417,46.42085,0.1498833,1.030364,0,0,10.76137
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,31.97793,31.97793,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,22.02622,9.775377,0,0.1226581,-0.1226581,17.97487,46.08933,0.1498833,0.1281777,0,0,9.775377
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,30.80443,30.80443,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.16251,9.652719,0,1.502825,-1.502825,16.39076,42.0275,0.1498833,1.570452,0,0,9.652719
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,29.75539,29.75539,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.83232,8.149894,0,0.5343097,-0.5343097,15.82755,40.58337,0.1498833,0.5583537,0,0,8.149894
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,28.67968,28.67968,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.42599,7.615584,0,1.346933,-1.346933,14.40775,36.94288,0.1498833,1.407545,0,0,7.615584
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,27.60397,27.60397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.92259,6.268651,0,0,0,14.40775,36.94288,0.1498833,0,0,0,6.268651
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,26.67939,26.67939,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.92259,6.268651,0,0.7573269,-0.7573269,13.60946,34.89598,0.1498833,0.7914066,0,0,6.268651
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9540383,28.25334,25.78148,2.521475,2.521475,0,0,0,2.521475,37.83651,0,4.440892E-16,0,0.9540383,2.654184,2.521475,0,0,26.76406,5.511324,0,1.700146,-1.700146,11.81735,30.30084,0.1498833,2.773623,0.7632307,0,6.465362
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.347917,36.30987,27.20391,5.208231,5.208231,11.83293,0,3.32973,5.208231,64.28127,0,0,0,3.347917,0,0,6.624694,6.293459,28.65311,3.811178,9.641376,0,9.641376,20.96396,53.75364,0.1514397,5.729054,2.678334,12,7.159095
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.784036,51.44868,31.13336,3.724298,3.724298,0,-1,0,3.724298,182.1561,0,0,0,6.784036,3.920314,3.724298,0,0,19.01174,12.48842,2.863722,0,2.863722,23.68073,60.71969,0.1507922,4.096728,5.427229,0,19.27245
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.106803,57.25856,35.13394,5.942134,5.942134,0,0,0,5.942134,119.6002,0,0,0,7.106803,6.254879,5.942134,0,0,16.14801,15.06577,0.8519253,0,0.8519253,24.48894,62.79202,0.1506006,6.536348,5.685443,0,22.17257
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.146434,65.47529,38.62777,0,0,0,0,0,0,0,0,0,0,8.146434,0,0,0,0,15.29609,15.8325,8.146434,0,8.146434,32.21732,82.60835,0.1487932,0,6.517147,0,23.97893
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.757162,63.98944,41.9527,0,0,0,0,0,0,0,0,0,0,6.757162,0,0,0,0,7.149654,23.16429,6.757162,0,6.757162,38.62773,99.04526,0.1473265,0,5.405729,0,29.92145
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.405283,62.59163,45.13538,1.249157,1.249157,0,0,0,1.249157,432.7144,3.697888,0,0,5.405283,1.314902,1.249157,0,0,0.3924924,29.24574,0.3924924,0,0.3924924,39.00008,100,0.1472422,1.374073,4.324226,0,34.65102
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.057894,63.58377,47.13566,5.408918,5.408918,0,-1,0,5.408918,93.51027,8.881784E-16,0,0,5.057894,5.693598,5.408918,0,0,0,29.59898,0,0.6357043,-0.6357043,38.32999,98.28182,0.1472422,5.94981,4.046315,0,34.65687
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.905892,60.46267,48.03357,5.722936,5.722936,0,-1,0,5.722936,68.2498,0,0,0,3.905892,6.024143,5.722936,0,0,0.7063381,28.96327,0,2.11825,-2.11825,36.09716,92.55663,0.1472422,6.295229,3.124714,0,32.86917
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.769161,54.30402,48.90481,0,0,0,-1,0,0,0,0,0,0,1.769161,0,0,0,0,3.05995,26.84502,1.769161,0,1.769161,37.77553,96.86014,0.1468634,0,1.415329,0,28.61419
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.941999,54.12196,48.20248,5.783694,5.783694,0,-1,0,5.783694,33.57713,0,0,0,1.941999,6.088099,5.783694,0,0,1.290788,28.43727,0,4.146101,-4.146101,33.40516,85.65408,0.1468634,6.362063,1.553599,0,30.37927
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5815219,47.40038,45.70435,6.303105,6.303105,0,-1,0,6.303105,9.22596,0,0,0,0.5815219,6.634848,6.303105,0,0,5.897567,24.29117,0,6.053326,-6.053326,27.02439,69.29317,0.1468634,6.933416,0.4652176,0,24.87269
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,43.20621,43.20621,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,12.62348,18.23784,0,3.643239,-3.643239,23.18408,59.44624,0.1468634,3.807184,0,0,18.23784
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,41.08146,41.08146,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.67153,14.5946,0,3.110194,-3.110194,19.90565,51.04002,0.1468634,3.250153,0,0,14.5946
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,38.98338,38.98338,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,20.1273,11.48441,0,3.193719,-3.193719,16.53917,42.40804,0.1468634,3.337437,0,0,11.48441
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,36.80529,36.80529,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.67588,8.290689,0,1.133616,-1.133616,15.34423,39.34411,0.1468634,1.184629,0,0,8.290689
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,35.00948,35.00948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.93545,7.157073,0,0,0,15.34423,39.34411,0.1468634,0,0,0,7.157073
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,33.53371,33.53371,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,24.93545,7.157073,0,0.1028421,-0.1028421,15.23583,39.06615,0.1468634,0.10747,0,0,7.157073
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,32.07572,32.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.04972,7.054231,0,0,0,15.23583,39.06615,0.1468634,0,0,0,7.054231
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.04972,7.054231,0,0,0,15.23583,39.06615,0.1468634,0,0,0,7.054231
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,29.82651,29.82651,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,25.04972,7.054231,0,1.807508,-1.807508,13.33055,34.18082,0.1468634,1.888846,0,0,7.054231
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,28.7508,28.7508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.05806,5.246723,0,0,0,13.33055,34.18082,0.1468634,0,0,0,5.246723
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,27.67509,27.67509,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,27.05806,5.246723,0,0.9438215,-0.9438215,12.33567,31.62987,0.1468634,0.9862935,0,0,5.246723
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,26.75051,26.75051,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,28.10675,4.302902,0,0.3459272,-0.3459272,11.97103,30.69489,0.1468634,0.3614939,0,0,4.302902
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,1.997797,31.11792,25.8526,2.044655,2.044655,0,0,0,2.044655,97.70824,0,0,0,1.997797,2.152269,2.044655,0,0,28.49112,3.956974,0,0.154472,-0.154472,11.8082,30.27739,0.1468634,2.249121,1.598238,0,5.954771
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.375862,39.40683,27.27503,7.929419,7.929419,12,0,3.372,7.929419,55.18515,0,0,0,4.375862,0,0,4.070581,3.867052,28.66275,3.802502,8.242914,0,8.242914,19.62812,50.32841,0.1484473,8.722361,3.50069,12,8.178365
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.240769,49.67704,31.20448,1.15666,1.15666,0,-1,0,1.15666,539.551,0,0,0,6.240769,1.217536,1.15666,0,0,20.41984,11.22112,5.023232,0,5.023232,24.39358,62.54751,0.1473836,1.272326,4.992615,0,17.46189
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.407269,58.485,35.23173,0.4597129,0.4597129,0,0,0,0.4597129,1611.282,0,0,0,7.407269,0.4839083,0.4597129,0,0,15.3966,15.74203,6.923361,0,6.923361,30.96165,79.38869,0.1459421,0.5056841,5.925815,0,23.1493
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.191437,65.79073,38.73446,5.309702,5.309702,0,0,0,5.309702,154.273,0,0,0,8.191437,5.58916,5.309702,0,0,8.473244,21.97306,2.602276,0,2.602276,33.43039,85.71877,0.1454076,5.840673,6.553149,0,30.1645
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.226047,74.55718,42.07716,7.209206,7.209206,0,0,0,7.209206,127.9759,0,0,0,9.226047,7.588638,7.209206,0,0,5.870968,24.31511,1.637408,0,1.637408,34.98377,89.7018,0.1450732,7.930127,7.380837,0,33.54115
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.298741,70.13094,45.25984,1.26058,1.26058,0,0,0,1.26058,578.9988,1.738255,0,0,7.298741,1.326926,1.26058,0,0,4.23356,25.78877,4.23356,0,4.23356,39.00008,100,0.1442159,1.386637,5.838993,0,33.08752
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.646251,62.22702,47.26012,2.400915,2.400915,0,-1,0,2.400915,193.52,2.118972,0,0,4.646251,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1442159,2.641006,3.717001,0,34.24523
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.156075,61.47628,48.15803,0,0,0,-1,0,0,0,4.156075,0,0,4.156075,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442159,0,3.32486,0,33.75505
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.536105,63.80328,49.02927,0,0,0,-1,0,0,0,4.536105,0,0,4.536105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442159,0,3.628884,0,34.13508
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.888733,54.0918,48.33583,0,0,0,-1,0,0,0,1.888733,0,0,1.888733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442159,0,1.510986,0,31.48771
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.043975,48.90341,45.82881,0,0,0,-1,0,0,0,1.043975,0,0,1.043975,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442159,0,0.8351796,0,30.64295
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,43.33067,43.33067,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1442159,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,41.20592,41.20592,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1442159,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,39.10784,39.10784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1442159,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,36.90308,36.90308,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1442159,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,35.10727,35.10727,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1442159,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,33.65817,33.65817,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1442159,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,32.1824,32.1824,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1442159,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,30.98223,30.98223,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1442159,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,29.90652,29.90652,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1442159,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,28.83081,28.83081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1442159,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,27.7551,27.7551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1442159,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,26.83052,26.83052,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1442159,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,1.996989,31.19834,25.93262,0,0,0,0,0,0,0,0,0,0,1.996989,0,0,0,0,13.63162,17.33052,1.996989,0,1.996989,27.9625,71.69856,0.143815,0,1.597591,0,19.32751
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.524612,39.97,27.38171,4.155066,4.155066,0,0,0,4.155066,108.8939,0,0,0,4.524612,4.373754,4.155066,0,0,11.63463,19.12781,0.1508585,0,0.1508585,28.10561,72.06553,0.1437847,4.570573,3.61969,0,23.65242
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.660894,51.21865,31.30228,0.04849434,0.04849434,0,-1,0,0.04849434,13735.4,0,0,0,6.660894,0.05104668,0.04849434,0,0,11.48378,19.26358,6.609848,0,6.609848,34.37626,88.14409,0.1424741,0.05334378,5.328715,0,25.92447
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.808006,64.13791,35.38286,1.520814,1.520814,0,0,0,1.520814,579.164,2.333222,0,0,8.808006,1.600857,1.520814,0,0,4.873928,25.21244,4.873928,0,4.873928,39.00008,100,0.1415228,1.672895,7.046405,0,34.02045
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.541511,71.82076,38.90337,0,0,0,0,0,0,0,9.541511,0,0,9.541511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415228,0,7.633209,0,39.14049
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.03322,78.62434,42.20162,0,0,0,0,0,0,0,10.03322,0,0,10.03322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415228,0,8.026573,0,39.63219
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.437905,80.01279,45.3843,2.518711,2.518711,0,0,0,2.518711,374.7116,6.78663,0,0,9.437905,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1415228,2.770582,7.550324,0,39.03688
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,8.903998,80.09181,47.40237,0,0,0,-1,0,0,0,8.903998,0,0,8.903998,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415228,0,7.123199,0,38.50298
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.683441,71.24225,48.28249,2.206074,2.206074,0,-1,0,2.206074,302.9564,4.361259,0,0,6.683441,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1415228,2.426681,5.346753,0,36.28242
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.134551,66.1877,49.1804,5.167231,5.167231,0,-1,0,5.167231,99.36755,0,0,0,5.134551,5.43919,5.167231,0,0,0,29.59898,0,0.3046394,-0.3046394,38.67896,99.17662,0.1415228,5.683954,4.107641,0,34.73353
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.511993,56.27301,48.50475,4.222981,4.222981,0,-1,0,4.222981,59.48388,0,0,0,2.511993,4.445244,4.222981,0,0,0.3384882,29.29434,0,1.933251,-1.933251,36.64114,93.95144,0.1415228,4.645279,2.009594,0,31.80633
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.220924,49.59184,45.97994,0,0,0,-1,0,0,0,0,0,0,1.220924,0,0,0,0,2.486544,27.36109,1.220924,0,1.220924,37.7994,96.92136,0.1412865,0,0.9767395,0,28.58201
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,43.4818,43.4818,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.26562,28.45992,0,3.167851,-3.167851,34.4602,88.35931,0.1412865,3.310405,0,0,28.45992
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,41.35706,41.35706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.785455,25.29207,0,0,0,34.4602,88.35931,0.1412865,0,0,0,25.29207
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,39.2323,39.2323,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.785455,25.29207,0,1.529645,-1.529645,32.84781,84.22498,0.1412865,1.598479,0,0,25.29207
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,37.02754,37.02754,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.485061,23.76242,0,1.601131,-1.601131,31.16007,79.89745,0.1412865,1.673182,0,0,23.76242
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,35.23173,35.23173,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.264095,22.16129,0,0.8130183,-0.8130183,30.30307,77.70003,0.1412865,0.8496042,0,0,22.16129
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,33.75596,33.75596,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.167449,21.34827,0,1.694692,-1.694692,28.51671,73.11962,0.1412865,1.770953,0,0,21.34827
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,32.30687,32.30687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05044,19.65358,0,0,0,28.51671,73.11962,0.1412865,0,0,0,19.65358
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,31.08002,31.08002,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,11.05044,19.65358,0,1.858197,-1.858197,26.558,68.0973,0.1412865,1.941816,0,0,19.65358
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,30.03098,30.03098,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,13.1151,17.79539,0,0.3866139,-0.3866139,26.15047,67.05236,0.1412865,0.4040115,0,0,17.79539
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,28.95527,28.95527,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.54467,17.40877,0,0.5770172,-0.5770172,25.54224,65.4928,0.1412865,0.602983,0,0,17.40877
