Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,42.95728,42.95728,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,14.51786,16.53291,0,8.8,-8.8,15.95121,40.90047,0.1429816,9.261161,0,0,16.53291
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,40.77919,40.77919,13.245,7.346261,0,-1,0,7.346261,0,0,5.898741,7.223241,0,7.732907,7.346261,0,0,24.29564,7.732907,0,7.732907,-7.732907,7.800015,20,0.1429816,14.5695,0,0,7.732907
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,38.47664,38.47664,0.1124831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1124831,0.1237314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1429816,0.1237314,0,0,8.426001E-16
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,36.65416,36.65416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1429816,0,0,0,8.426001E-16
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,35.17839,35.17839,0.6973025,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6973025,0.7670327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1429816,0.7670327,0,0,8.426001E-16
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,33.70262,33.70262,0.07029777,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.07029777,0.07732755,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1429816,0.07732755,0,0,8.426001E-16
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,32.40466,32.40466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1429816,0,0,0,8.426001E-16
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,31.27561,31.27561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1429816,0,0,0,8.426001E-16
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,30.18211,30.18211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1429816,0,0,0,8.426001E-16
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,29.10641,29.10641,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1434549,0.1393339,0,12,8.426001E-16
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,28.22628,28.22628,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1441239,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.6973653,29.14479,27.32837,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6973653,0,0,8.8,8.36,16.16775,15.048,9.057365,0,9.057365,32.25457,82.70387,0.1444452,0,0.5578922,12,15.74537
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.160431,37.59275,28.9286,8.81581,8.81581,12,0,3.372,8.81581,35.84958,0,0,0,3.160431,0,0,3.184189,3.02498,7.110388,23.19963,6.18541,0,6.18541,38.12257,97.74998,0.1452759,9.697392,2.528345,12,26.36006
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.455427,42.73799,32.95585,2.501053,2.501053,0,-1,0,2.501053,138.1589,0,0,0,3.455427,2.632687,2.501053,0,0,0.9249774,28.7665,0.8227396,0,0.8227396,38.90309,99.7513,0.1451586,2.751158,2.764341,0,32.22192
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.741636,51.34115,37.15201,0.8568786,0.8568786,0,0,0,0.8568786,553.3615,3.737421,0,0,4.741636,0.9019775,0.8568786,0,0,0.1022379,29.50696,0.1022379,0,0.1022379,39.00008,100,0.145144,0.9425665,3.793309,0,34.2486
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,7.971066,67.51292,40.8592,4.718416,4.718416,0,0,0,4.718416,168.9352,3.004312,0,0,7.971066,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.145144,5.190258,6.376853,0,37.57005
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.655228,74.64875,44.15746,1.77718,1.77718,0,0,0,1.77718,487.0202,6.784512,0,0,8.655228,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.145144,1.954898,6.924182,0,38.2542
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.195739,72.1982,47.30458,5.132638,5.132638,0,0,0,5.132638,140.1957,1.792963,0,0,7.195739,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.145144,5.645901,5.756591,0,36.79472
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.813163,61.52869,49.30486,0.7401475,0.7401475,0,-1,0,0.7401475,515.1896,3.034061,0,0,3.813163,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.145144,0.8141623,3.050531,0,33.41214
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.113166,60.06437,50.18499,0.8557044,0.8557044,0,-1,0,0.8557044,363.8132,2.212424,0,0,3.113166,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.145144,0.9412748,2.490532,0,32.71214
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.279306,58.16949,51.02956,0.5106924,0.5106924,0,-1,0,0.5106924,446.3168,1.741735,0,0,2.279306,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.145144,0.5617616,1.823445,0,31.87828
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5061988,51.85605,50.33612,3.953326,3.953326,0,-1,0,3.953326,12.80438,0,4.440892E-16,0,0.5061988,4.161395,3.953326,0,0,0,29.59898,0,3.655196,-3.655196,35.14716,90.12075,0.145144,4.348658,0.404959,0,30.10518
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2276016,48.52443,47.85577,10.83598,8.36,0,-1,0,8.36,2.722507,0,2.475976,3.559574,0.2276016,8.8,8.36,0,0,4.061329,25.94378,0,8.572398,-8.572398,26.11106,66.9513,0.145144,11.91957,0.1820813,0,26.17138
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,45.35763,45.35763,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.58622,17.37138,0,8.335717,-8.335717,17.32444,44.42156,0.145144,8.710824,0,0,17.37138
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,43.15287,43.15287,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.84812,9.035666,0,8.8,-8.8,8.048429,20.63696,0.145144,10.85689,0,0,9.035666
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,40.957,40.957,9.696181,0.2238829,0,-1,0,0.2238829,0,0,9.472299,10.44192,0,0.2356662,0.2238829,0,0,32.6259,0.2356662,0,0.2356662,-0.2356662,7.800015,20,0.145144,10.6658,0,0,0.2356662
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,38.65445,38.65445,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145144,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,36.83196,36.83196,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145144,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,35.35619,35.35619,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145144,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,33.88042,33.88042,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145144,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,32.58246,32.58246,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145144,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,31.45341,31.45341,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145144,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,30.35103,30.35103,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145144,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,29.27532,29.27532,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1459437,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,28.40408,28.40408,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1467464,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.748638,32.14331,27.50617,6.609208,6.609208,12,0,3.372,6.609208,26.45761,0,0,0,1.748638,0,0,5.390792,5.121252,16.16775,15.048,6.869891,0,6.869891,30.17935,77.3828,0.1476809,7.270129,1.398911,12,16.79664
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.63665,42.18697,29.10641,2.62662,2.62662,7.53316,0,2.241889,2.62662,176.5254,0,0,0,4.63665,0,0,4.90654,4.661213,9.297863,21.2309,9.297863,0,9.297863,39.00008,100,0.147587,2.889282,3.70932,12,25.86755
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,6.967641,54.41338,33.13365,2.677248,2.677248,0,-1,0,2.677248,260.2538,4.149485,0,0,6.967641,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.147587,2.944973,5.574113,0,36.56662
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.763058,66.43336,37.35648,0,0,0,0,0,0,0,8.763058,0,0,8.763058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.147587,0,7.010447,0,38.36204
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.422853,74.11977,41.05479,6.441399,6.441399,0,0,0,6.441399,146.2858,2.642434,0,0,9.422853,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.147587,7.085538,7.538283,0,39.02183
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.237961,77.63775,44.35304,1.109367,1.109367,0,0,0,1.109367,832.7238,8.070207,0,0,9.237961,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.147587,1.220303,7.390368,0,38.83694
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.555079,78.54762,47.50905,0,0,0,0,0,0,0,8.555079,0,0,8.555079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.147587,0,6.844064,0,38.15406
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.586138,76.63591,49.50934,0.1152722,0.1152722,0,-1,0,0.1152722,6581.066,7.464798,0,0,7.586138,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.147587,0.1267994,6.06891,0,37.18512
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.356369,72.37186,50.3539,2.735699,2.735699,0,-1,0,2.735699,232.349,3.476686,0,0,6.356369,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.147587,3.009269,5.085095,0,35.95535
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.596555,66.47242,51.21625,2.357566,2.357566,0,-1,0,2.357566,194.9704,2.114907,0,0,4.596555,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.147587,2.593323,3.677244,0,34.19553
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.247275,57.54127,50.53171,10.51756,8.36,0,-1,0,8.36,26.88128,0,2.157562,3.209318,2.247275,8.8,8.36,0,0,0,29.59898,0,6.552725,-6.552725,32.0929,82.28932,0.147587,11.56932,1.79782,0,31.84625
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.7885526,50.40549,48.06024,3.105818,3.105818,0,-1,0,3.105818,25.38953,0,0,0,0.7885526,3.269282,3.105818,0,0,7.280806,23.04625,0,2.480729,-2.480729,29.47798,75.58441,0.147587,3.416399,0.6308421,0,23.8348
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,45.57988,45.57988,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,10.03717,20.56552,0,3.868107,-3.868107,25.40064,65.12971,0.147587,4.042171,0,0,20.56552
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,43.38401,43.38401,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.33507,16.69742,0,7.301884,-7.301884,17.70378,45.39421,0.147587,7.630469,0,0,16.69742
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,41.15258,41.15258,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.44827,9.395533,0,2.262634,-2.262634,15.31875,39.27877,0.147587,2.364453,0,0,9.395533
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,38.83224,38.83224,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.96231,7.132899,0,0.4946133,-0.4946133,14.79738,37.94193,0.147587,0.5168709,0,0,7.132899
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,37.00976,37.00976,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.51188,6.638286,0,0.9878188,-0.9878188,13.75613,35.27206,0.147587,1.032271,0,0,6.638286
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,35.53399,35.53399,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.60946,5.650467,0,0.4989699,-0.4989699,13.23017,33.92345,0.147587,0.5214236,0,0,5.650467
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,34.05823,34.05823,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,27.16387,5.151497,0,0.7979163,-0.7979163,12.38909,31.76684,0.147587,0.8338225,0,0,5.151497
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,32.75137,32.75137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.05044,4.35358,0,0,0,12.38909,31.76684,0.147587,0,0,0,4.35358
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,31.63121,31.63121,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,28.05044,4.35358,0,0.5468446,-0.5468446,11.81267,30.28883,0.147587,0.5714526,0,0,4.35358
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,30.52883,30.52883,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.65805,3.806736,0,0.7271934,-0.7271934,11.04614,28.32338,0.147587,0.7599171,0,0,3.806736
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,29.45312,29.45312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.46604,3.079543,0,0,0,11.04614,28.32338,0.147587,0,0,0,3.079543
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,28.58188,28.58188,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.46604,3.079543,0,0.4183888,-0.4183888,10.60512,27.19256,0.147587,0.4372163,0,0,3.079543
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.341294,31.21215,27.67509,0,0,0,0,0,0,0,0,0,0,1.341294,0,0,0,0,29.93092,2.661154,1.341294,0,1.341294,11.87758,30.45528,0.147399,0,1.073035,0,4.002448
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.397948,38.65184,29.27532,4.305622,4.305622,12,0,3.372,4.305622,78.91887,0,0,0,3.397948,0,0,7.694378,7.309659,28.58962,3.868318,10.70761,0,10.70761,22.03571,56.50171,0.1482935,4.736184,2.718358,12,7.266266
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.043086,54.87999,33.30256,7.741319,7.741319,0,-1,0,7.741319,90.98044,0,0,0.1554504,7.043086,8.148756,7.741319,0,0,17.88202,13.50517,0,1.105671,-1.105671,20.87023,53.5133,0.1482935,8.51545,5.634469,0,20.54825
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.377379,65.06234,37.53428,3.692664,3.692664,0,0,0,3.692664,226.8655,0,0,0,8.377379,3.887015,3.692664,0,0,19.11054,12.39949,4.490365,0,4.490365,25.13017,64.43619,0.1476703,4.06193,6.701903,0,20.77687
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.125312,73.02016,41.25926,3.422798,3.422798,0,0,0,3.422798,266.6039,0,0,0,9.125312,3.602945,3.422798,0,0,14.62017,16.44082,5.522367,0,5.522367,30.36914,77.86944,0.1469109,3.765078,7.30025,0,25.56613
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.43225,78.86046,44.55751,6.362439,6.362439,0,0,0,6.362439,148.249,0,0,0,9.43225,6.697304,6.362439,0,0,9.097806,21.41095,2.734946,0,2.734946,32.96374,84.52224,0.1465377,6.998682,7.5458,0,30.8432
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.524817,78.65996,47.70464,3.189713,3.189713,0,0,0,3.189713,267.2597,0,0,0,8.524817,3.357593,3.189713,0,0,6.362861,23.8724,5.167224,0,5.167224,37.8658,97.0916,0.1458378,3.508684,6.819853,0,32.39722
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.718372,73.10266,49.70492,8.301356,8.301356,0,-1,0,8.301356,80.93102,0,1.776357E-15,0.7714916,6.718372,8.73827,8.301356,0,0,1.195636,28.52291,0,2.019897,-2.019897,35.73664,91.63223,0.1458378,9.131492,5.374698,0,35.24128
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.224705,72.07288,50.55838,4.184093,4.184093,0,-1,0,4.184093,148.7707,0,0,0,6.224705,4.404309,4.184093,0,0,3.439967,26.50301,1.820396,0,1.820396,37.46362,96.06036,0.1455928,4.602503,4.979764,0,32.72771
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.41939,66.02441,51.40294,0,0,0,-1,0,0,0,2.799819,0,0,4.41939,0,0,0,0,1.619571,28.14137,1.619571,0,1.619571,39.00008,100,0.1453755,0,3.535512,0,32.56075
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.802552,59.60161,50.73618,5.366704,5.366704,0,-1,0,5.366704,52.22111,0,0,0,2.802552,5.649162,5.366704,0,0,0,29.59898,0,2.84661,-2.84661,35.99949,92.3062,0.1453755,5.903374,2.242042,0,32.40153
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3208429,49.20258,48.25583,4.431344,4.431344,0,-1,0,4.431344,7.240307,0,0,0,0.3208429,4.664572,4.431344,0,0,3.162899,26.75237,0,4.343729,-4.343729,31.4208,80.56598,0.1453755,4.874478,0.2566743,0,27.07321
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,45.80214,45.80214,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.989265,22.40864,0,2.186795,-2.186795,29.11571,74.65552,0.1453755,2.2852,0,0,22.40864
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,43.5796,43.5796,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.41904,20.22184,0,8.552499,-8.552499,20.10059,51.53986,0.1453755,8.937362,0,0,20.22184
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,41.38372,41.38372,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.92181,11.66935,0,6.816199,-6.816199,12.91568,33.11707,0.1453755,7.122928,0,0,11.66935
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,39.0545,39.0545,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.49537,4.853147,0,1.199694,-1.199694,11.65109,29.87454,0.1453755,1.25368,0,0,4.853147
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,37.23202,37.23202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.82836,3.653453,0,0,0,11.65109,29.87454,0.1453755,0,0,0,3.653453
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,35.75625,35.75625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.82836,3.653453,0,0,0,11.65109,29.87454,0.1453755,0,0,0,3.653453
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,34.25381,34.25381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.82836,3.653453,0,0,0,11.65109,29.87454,0.1453755,0,0,0,3.653453
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,32.92918,32.92918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.82836,3.653453,0,0,0,11.65109,29.87454,0.1453755,0,0,0,3.653453
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,31.80013,31.80013,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.82836,3.653453,0,1.215297,-1.215297,10.37006,26.58984,0.1453755,1.269985,0,0,3.653453
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,30.70663,30.70663,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.17869,2.438156,0,0.1383126,-0.1383126,10.22426,26.21601,0.1453755,0.1445367,0,0,2.438156
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,29.65759,29.65759,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.33237,2.299844,0,1.525664,-1.525664,8.616072,22.09245,0.1453755,1.594319,0,0,2.299844
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,28.77747,28.77747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.02755,0.7741792,0,0,0,8.616072,22.09245,0.1453755,0,0,0,0.7741792
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7719079,29.89919,27.87956,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.69505,0,0,0,0.7719079,0,0,8.8,8.36,32.02755,0.7741792,9.131908,0,9.131908,17.27936,44.30597,0.1463682,3.065886,0.6175264,12,1.546087
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.269748,32.86161,29.47979,4.018147,4.018147,12,0,3.372,4.018147,31.60034,0,0,0,1.269748,0,0,7.981853,7.582761,22.89565,8.992896,8.852509,0,8.852509,25.67759,65.83984,0.147487,4.419961,1.015798,12,10.26264
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9588653,36.11188,33.50704,0,0,0,-1,0,0,0,0,0,0,0.9588653,0,0,0,0,14.04314,16.96015,0.9588653,0,0.9588653,26.58725,68.17229,0.1473589,0,0.7670922,0,17.91902
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.082811,40.78448,37.75654,6.448671,6.448671,0,0,0,6.448671,16.79123,0,0,0,1.082811,6.788074,6.448671,0,0,13.08427,17.82313,0,5.705264,-5.705264,20.57337,52.75213,0.1473589,7.093538,0.8662487,0,18.90594
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.67936,46.31874,41.45485,0,0,0,0,0,0,0,0,0,0,1.67936,0,0,0,0,19.42345,12.11787,1.67936,0,1.67936,22.16655,56.8372,0.1471352,0,1.343488,0,13.79723
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.559627,49.38752,44.77977,0,0,0,0,0,0,0,0,0,0,1.559627,0,0,0,0,17.74409,13.62929,1.559627,0,1.559627,23.64614,60.63102,0.1469279,0,1.247701,0,15.18892
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,2.95904,57.11192,47.90911,1.983378,1.983378,0,0,0,1.983378,149.1919,0,0,0,2.95904,2.087766,1.983378,0,0,16.18447,15.03296,0.8712736,0,0.8712736,24.47271,62.7504,0.1468124,2.181716,2.367232,0,17.992
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.22593,56.81844,49.90939,0.7367634,0.7367634,0,-1,0,0.7367634,302.1227,0,0,0,2.22593,0.7755404,0.7367634,0,0,15.31319,15.8171,1.450389,0,1.450389,25.84867,66.2785,0.1466206,0.8104397,1.780744,0,18.04303
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.814352,56.39612,50.78063,2.480143,2.480143,0,-1,0,2.480143,73.15511,0,0,0,1.814352,2.610677,2.480143,0,0,13.8628,17.12245,0,0.7963257,-0.7963257,25.00927,64.1262,0.1466206,2.728158,1.451481,0,18.93681
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4442013,52.95089,51.60742,0,0,0,-1,0,0,0,0,0,0,0.4442013,0,0,0,0,14.74761,16.32613,0.4442013,0,0.4442013,25.43067,65.20672,0.1465619,0,0.355361,0,16.77033
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5676964,52.64527,50.93176,0,0,0,-1,0,0,0,0,0,0,0.5676964,0,0,0,0,14.30341,16.72591,0.5676964,0,0.5676964,25.96924,66.58765,0.146487,0,0.4541571,0,17.29361
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.3957961,49.64942,48.47808,2.852192,2.852192,0,-1,0,2.852192,13.87691,0,8.881784E-16,0,0.3957961,3.002308,2.852192,0,0,13.73571,17.23684,0,2.606512,-2.606512,23.22173,59.54278,0.146487,3.137412,0.3166369,0,17.63263
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,46.00661,46.00661,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,16.63184,14.63032,0,6.461712,-6.461712,16.41049,42.07809,0.146487,6.752489,0,0,14.63032
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,43.80185,43.80185,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,23.81152,8.168612,0,3.164541,-3.164541,13.07477,33.52498,0.146487,3.306946,0,0,8.168612
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,41.60598,41.60598,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,27.32767,5.004071,0,3.329306,-3.329306,9.565373,24.52655,0.146487,3.479125,0,0,5.004071
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,39.27676,39.27676,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,31.0269,1.674766,0,0.09566888,-0.09566888,9.46453,24.26798,0.146487,0.09997398,0,0,1.674766
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,37.4276,37.4276,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,31.1332,1.579097,0,0.7340205,-0.7340205,8.690804,22.28407,0.146487,0.7670513,0,0,1.579097
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,35.95184,35.95184,1.028373,0.8028225,0,-1,0,0.8028225,0,0,0.2255503,0.3283876,0,0.8450763,0.8028225,0,0,31.94878,0.8450763,0,0.8450763,-0.8450763,7.800015,20,0.146487,1.13121,0,0,0.8450763
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,34.45829,34.45829,1.095665,0,0,-1,0,0,0,0,1.095665,1.205231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146487,1.205231,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,33.13365,33.13365,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146487,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,32.0046,32.0046,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146487,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,30.87555,30.87555,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146487,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,29.85318,29.85318,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1470788,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,28.98194,28.98194,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1479724,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.391317,31.73795,28.05737,5.543348,5.543348,12,0,3.372,5.543348,25.09886,0,0,0,1.391317,0,0,6.456652,6.13382,16.16775,15.048,7.525136,0,7.525136,30.80097,78.97669,0.1489179,6.097683,1.113054,12,16.43932
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.535819,36.56558,29.65759,1.4946,1.4946,7.922808,0,2.340471,1.4946,169.6654,0,0,0,2.535819,0,0,6.428208,6.106798,8.642617,21.82062,8.642617,0,8.642617,39.00008,100,0.1490025,1.64406,2.028655,12,24.35644
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.362894,43.25393,33.70262,1.770182,1.770182,0,-1,0,1.770182,189.9745,1.499545,0,0,3.362894,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1490025,1.9472,2.690315,0,32.96187
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.671206,48.75363,37.95212,1.365911,1.365911,0,0,0,1.365911,268.7734,2.233405,0,0,3.671206,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1490025,1.502502,2.936965,0,33.27018
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.957668,50.47773,41.6771,0,0,0,0,0,0,0,2.957668,0,0,2.957668,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1490025,0,2.366134,0,32.55664
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.019188,57.51874,44.98424,8.389953,8.389953,4.571724,0,1.492646,8.389953,47.90478,0,0,0,4.019188,4.019188,3.818229,0,0,0,29.59898,0,0,0,39.00008,100,0.1490025,9.228949,3.215351,12,33.61817
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,4.969245,64.35199,48.10469,1.94281,1.94281,0,0,0,1.94281,255.7762,2.924182,0,0,4.969245,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1490025,2.137091,3.975396,0,34.56822
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.385235,68.20139,50.10498,1.183674,1.183674,0,-1,0,1.183674,454.9592,4.139262,0,0,5.385235,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1490025,1.302042,4.308188,0,34.98421
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.180349,64.65566,50.95844,0,0,0,-1,0,0,0,4.180349,0,0,4.180349,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1490025,0,3.344279,0,33.77933
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.924493,57.81703,51.803,5.979479,5.979479,0,-1,0,5.979479,32.18496,0,8.881784E-16,0,1.924493,6.294188,5.979479,0,0,0,29.59898,0,4.369695,-4.369695,34.39402,88.18961,0.1490025,6.577427,1.539595,0,31.52347
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4799329,52.58426,51.13624,0,0,0,-1,0,0,0,0,0,0,0.4799329,0,0,0,0,4.855217,25.22928,0.4799329,0,0.4799329,34.84932,89.35705,0.14894,0,0.3839463,0,25.70922
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2430372,49.37384,48.65588,0,0,0,-1,0,0,0,0,0,0,0.2430372,0,0,0,0,4.375284,25.66122,0.2430372,0,0.2430372,35.07988,89.94824,0.1489084,0,0.1944297,0,25.90426
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,46.2022,46.2022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.132247,25.87996,0,0,0,35.07988,89.94824,0.1489084,0,0,0,25.87996
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,44.00632,44.00632,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.132247,25.87996,0,3.473913,-3.473913,31.41806,80.55896,0.1489084,3.630239,0,0,25.87996
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,41.78378,41.78378,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.992151,22.40604,0,0.664675,-0.664675,30.71743,78.76248,0.1489084,0.6945854,0,0,22.40604
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,39.45456,39.45456,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.730679,21.74137,0,1.699294,-1.699294,28.92622,74.16964,0.1489084,1.775762,0,0,21.74137
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,37.57874,37.57874,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.61878,20.04207,0,1.579358,-1.579358,27.26143,69.90096,0.1489084,1.650429,0,0,20.04207
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,36.12963,36.12963,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.37362,18.46272,0,0.6617105,-0.6617105,26.56392,68.11249,0.1489084,0.6914875,0,0,18.46272
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,34.6272,34.6272,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.10886,17.80101,0,0.6240087,-0.6240087,25.90616,66.42592,0.1489084,0.6520891,0,0,17.80101
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,33.27589,33.27589,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.8022,17.177,0,0.2240021,-0.2240021,25.67004,65.82049,0.1489084,0.2340822,0,0,17.177
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,32.15573,32.15573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05109,16.953,0,0,0,25.67004,65.82049,0.1489084,0,0,0,16.953
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,31.05335,31.05335,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,14.05109,16.953,0,1.725686,-1.725686,23.85101,61.15631,0.1489084,1.803342,0,0,16.953
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,30.00431,30.00431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.96852,15.22731,0,0,0,23.85101,61.15631,0.1489084,0,0,0,15.22731
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,29.13307,29.13307,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.96852,15.22731,0,0.6542386,-0.6542386,23.16138,59.38803,0.1489084,0.6836794,0,0,15.22731
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.534757,32.30008,28.22628,0,0,0,0,0,0,0,0,0,0,1.534757,0,0,0,0,16.69545,14.57307,1.534757,0,1.534757,24.61738,63.12136,0.148709,0,1.227806,0,16.10783
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,3.985408,40.98524,29.82651,0,0,0,0,0,0,0,0,0,0,3.985408,0,0,0,0,15.1607,15.95435,3.985408,0,3.985408,28.39827,72.81593,0.1481936,0,3.188326,0,19.93976
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.223479,52.66785,33.88042,4.250783,4.250783,0,-1,0,4.250783,146.4078,0,0,0,6.223479,4.474509,4.250783,0,0,11.17529,19.54122,1.74897,0,1.74897,30.05749,77.07033,0.1479685,4.675862,4.978783,0,25.7647
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.701483,63.08811,38.12992,8.494795,8.494795,10.13339,0,2.899748,8.494795,90.66119,0,0,0,7.701483,0,0,1.638595,1.556665,9.426319,21.11529,9.258147,0,9.258147,38.84054,99.59092,0.1485158,9.344275,6.161186,12,28.81677
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.536945,71.13165,41.82824,2.60606,2.60606,0,0,0,2.60606,327.5805,5.625553,0,0,8.536945,2.743221,2.60606,0,0,0.1681715,29.44762,0.1681715,0,0.1681715,39.00008,100,0.1484943,2.866666,6.829556,0,37.98457
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.251297,78.75246,45.13538,0,0,0,0,0,0,0,9.251297,0,0,9.251297,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484943,0,7.401038,0,38.85027
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.060032,82.05501,48.28249,0.8022978,0.8022978,0,0,0,0.8022978,1129.26,8.215508,0,0,9.060032,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1484943,0.8825275,7.248025,0,38.65901
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.049601,79.72558,50.25611,0,0,0,-1,0,0,0,8.049601,0,0,8.049601,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484943,0,6.439681,0,37.64858
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.519261,73.99047,51.13624,0.1761766,0.1761766,0,-1,0,0.1761766,3700.412,6.333812,0,0,6.519261,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1484943,0.1937943,5.215409,0,36.11824
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.880781,64.6712,51.95413,3.700801,3.700801,0,-1,0,3.700801,104.8633,4.440892E-16,0,0,3.880781,3.89558,3.700801,0,0,0,29.59898,0,0.01479892,-0.01479892,38.98448,99.96,0.1484943,4.070881,3.104625,0,33.47976
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.680125,59.79455,51.30515,1.987012,1.987012,0,-1,0,1.987012,134.8822,0.5720907,0,0,2.680125,2.091591,1.987012,0,0,0.01644325,29.58418,0.01644325,0,0.01644325,39.00008,100,0.1484922,2.185713,2.1441,0,32.26431
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.3909473,50.02015,48.86036,6.648383,6.648383,0,-1,0,6.648383,5.880337,0,0,0,0.3909473,6.998298,6.648383,0,0,0,29.59898,0,6.60735,-6.60735,32.03532,82.14168,0.1484922,7.313221,0.3127579,0,29.98993
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,46.40667,46.40667,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.3415,22.99163,0,1.546016,-1.546016,30.40567,77.96311,0.1484922,1.615587,0,0,22.99163
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,44.20191,44.20191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.059297,21.44561,0,0,0,30.40567,77.96311,0.1484922,0,0,0,21.44561
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,41.97937,41.97937,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.059297,21.44561,0,2.72561,-2.72561,27.53263,70.59634,0.1484922,2.848262,0,0,21.44561
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,39.65903,39.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.08775,18.72,0,0,0,27.53263,70.59634,0.1484922,0,0,0,18.72
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,37.78321,37.78321,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.08775,18.72,0,0.3825862,-0.3825862,27.12935,69.56229,0.1484922,0.3998026,0,0,18.72
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,36.30744,36.30744,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.51285,18.33742,0,0.1041252,-0.1041252,27.01959,69.28086,0.1484922,0.1088108,0,0,18.33742
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,34.805,34.805,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.62854,18.23329,0,1.115993,-1.115993,25.84323,66.26456,0.1484922,1.166212,0,0,18.23329
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,33.4537,33.4537,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.86853,17.1173,0,1.159333,-1.159333,24.62119,63.13113,0.1484922,1.211502,0,0,17.1173
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,32.33353,32.33353,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.15668,15.95796,0,0.1658937,-0.1658937,24.44632,62.68275,0.1484922,0.173359,0,0,15.95796
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,31.23115,31.23115,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.34101,15.79207,0,1.128515,-1.128515,23.25676,59.6326,0.1484922,1.179298,0,0,15.79207
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,30.18211,30.18211,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.59491,14.66356,0,1.387891,-1.387891,21.7938,55.88142,0.1484922,1.450346,0,0,14.66356
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,29.32866,29.32866,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.13701,13.27567,0,0.7574158,-0.7574158,20.99541,53.83427,0.1484922,0.7914996,0,0,13.27567
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.7955308,30.51993,28.43075,0,0,0,0,0,0,0,0,0,0,0.7955308,0,0,0,0,18.97859,12.51825,0.7955308,0,0.7955308,21.75012,55.76942,0.1483905,0,0.6364247,0,13.31378
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.957449,38.16751,30.03098,3.443748,3.443748,0,0,0,3.443748,85.87881,0,0,0,2.957449,3.624998,3.443748,0,0,18.18306,13.23423,0,0.6675483,-0.6675483,21.04646,53.96517,0.1483905,3.788123,2.36596,0,16.19168
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.431237,53.61288,34.07601,4.282045,4.282045,0,-1,0,4.282045,150.1908,0,0,0,6.431237,4.507416,4.282045,0,0,18.92478,12.56668,1.923821,0,1.923821,22.87156,58.6449,0.1481452,4.710249,5.144989,0,18.99792
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,7.969965,64.36926,38.30773,3.693809,3.693809,0,0,0,3.693809,215.7655,0,0,0,7.969965,3.88822,3.693809,0,0,17.00096,14.29812,4.081746,0,4.081746,26.74384,68.57381,0.1476275,4.06319,6.375972,0,22.26808
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.760237,72.37908,42.03271,0.1811524,0.1811524,0,0,0,0.1811524,4835.837,0,0,0,8.760237,0.1906868,0.1811524,0,0,12.91921,17.97169,8.569551,0,8.569551,34.87363,89.41938,0.1465521,0.1992677,7.00819,0,26.73193
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.798698,76.80756,45.30429,2.33776,2.33776,0,0,0,2.33776,376.373,1.988238,0,0,8.798698,2.4608,2.33776,0,0,4.34966,25.68428,4.34966,0,4.34966,39.00008,100,0.1460123,2.571536,7.038959,0,34.48298
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.36963,78.87559,48.43363,1.197991,1.197991,0,0,0,1.197991,698.639,7.108587,0,0,8.36963,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1460123,1.31779,6.695704,0,37.96861
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.623613,82.75636,50.43391,4.308062,4.308062,0,-1,0,4.308062,200.1739,4.088812,0,0,8.623613,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1460123,4.738868,6.898891,0,38.22259
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.551402,70.23658,51.30515,4.710536,4.710536,0,-1,0,4.710536,117.8507,0.5929423,0,0,5.551402,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1460123,5.18159,4.441122,0,35.15038
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.207051,66.0834,52.15861,3.568368,3.568368,0,-1,0,3.568368,117.8985,0.4508744,0,0,4.207051,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1460123,3.925205,3.365641,0,33.80603
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.115306,54.87301,51.45628,0.00303574,0.00303574,0,-1,0,0.00303574,36739.19,1.112111,0,0,1.115306,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1460123,0.003339313,0.8922449,0,30.71428
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3204963,50.00665,49.05594,0,0,0,-1,0,0,0,0.3204963,0,0,0.3204963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460123,0,0.256397,0,29.91947
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,46.62893,46.62893,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1460123,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,44.40638,44.40638,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1460123,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,42.18384,42.18384,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1460123,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,39.82795,39.82795,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1460123,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,37.97879,37.97879,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1460123,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,36.50303,36.50303,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1460123,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,35.00948,35.00948,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1460123,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,33.65817,33.65817,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1460123,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,32.50245,32.50245,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1460123,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,31.40007,31.40007,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1460123,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,30.35103,30.35103,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1460123,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,29.50646,29.50646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1460123,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5076293,29.93703,28.60855,3.606061,3.606061,0,0,0,3.606061,14.07711,0,4.440892E-16,0,0.5076293,3.795854,3.606061,0,0,18.82922,12.65268,0,3.288225,-3.288225,17.67102,45.31022,0.1460123,3.966668,0.4061034,0,13.16031
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.376213,36.70531,30.22657,0,0,0,0,0,0,0,0,0,0,2.376213,0,0,0,0,22.4828,9.36446,2.376213,0,2.376213,19.9253,51.0904,0.1457191,0,1.90097,0,11.74067
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.733232,45.00217,34.28048,0,0,0,-1,0,0,0,0,0,0,3.733232,0,0,0,0,20.10659,11.50305,3.733232,0,3.733232,23.46695,60.17155,0.1452607,0,2.986585,0,15.23628
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.905873,56.83677,38.50331,1.433924,1.433924,0,0,0,1.433924,411.8679,0,0,0,5.905873,1.509394,1.433924,0,0,16.37335,14.86296,4.396479,0,4.396479,27.63782,70.86606,0.1447247,1.577317,4.724699,0,20.76883
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.593005,67.6412,42.22829,0.4900865,0.4900865,0,0,0,0.4900865,1549.319,0,0,0,7.593005,0.5158806,0.4900865,0,0,11.97687,18.81979,7.077125,0,7.077125,34.35177,88.08128,0.14387,0.5390952,6.074404,0,26.4128
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.017572,73.55059,45.53543,3.252334,3.252334,0,0,0,3.252334,246.5175,0,0,0,8.017572,3.42351,3.252334,0,0,4.89975,25.1892,4.594062,0,4.594062,38.71008,99.25641,0.1433206,3.577568,6.414058,0,33.20678
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.117036,77.94315,48.62921,0,0,0,0,0,0,0,7.811347,0,0,8.117036,0,0,0,0,0.3056881,29.32386,0.3056881,0,0.3056881,39.00008,100,0.1432842,0,6.493629,0,37.4409
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.616654,73.79078,50.6295,6.685908,6.685908,0,-1,0,6.685908,98.96417,0,0,0,6.616654,7.037798,6.685908,0,0,0,29.59898,0,0.4211442,-0.4211442,38.55615,98.86173,0.1432842,7.354499,5.293324,0,36.21563
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.030574,64.72232,51.50962,1.648445,1.648445,0,-1,0,1.648445,244.5077,1.827432,0,0,4.030574,1.735205,1.648445,0,0,0.4679379,29.17783,0.4679379,0,0.4679379,39.00008,100,0.1432285,1.813289,3.224459,0,33.20841
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.841491,61.45871,52.35419,3.350946,3.350946,0,-1,0,3.350946,84.79668,0,0,0,2.841491,3.527312,3.350946,0,0,0,29.59898,0,0.6858209,-0.6858209,38.27716,98.14636,0.1432285,3.686041,2.273193,0,32.44047
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.172875,55.26327,51.66076,6.929325,6.929325,0,-1,0,6.929325,16.92626,0,0,0,1.172875,7.294026,6.929325,0,0,0.7620232,28.91316,0,6.121151,-6.121151,31.8249,81.60214,0.1432285,7.622258,0.9383003,0,30.08603
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5529882,50.91053,49.26041,0,0,0,-1,0,0,0,0,0,0,0.5529882,0,0,0,0,7.563302,22.79201,0.5529882,0,0.5529882,32.34951,82.9473,0.1431627,0,0.4423906,0,23.34499
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,46.8334,46.8334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.010314,23.2897,0,0,0,32.34951,82.9473,0.1431627,0,0,0,23.2897
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,44.61086,44.61086,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,7.010314,23.2897,0,3.903857,-3.903857,28.23448,72.39597,0.1431627,4.079531,0,0,23.2897
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,42.37943,42.37943,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.34793,19.38584,0,7.453186,-7.453186,20.37814,52.25153,0.1431627,7.788579,0,0,19.38584
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,40.05909,40.05909,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.62925,11.93265,0,2.071558,-2.071558,18.19452,46.65253,0.1431627,2.164778,0,0,11.93265
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,38.18327,38.18327,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.93098,9.861094,0,1.096647,-1.096647,17.03855,43.68851,0.1431627,1.145996,0,0,9.861094
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,36.7075,36.7075,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.14948,8.764446,0,0.5895436,-0.5895436,16.41712,42.0951,0.1431627,0.6160731,0,0,8.764446
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,35.20506,35.20506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.80453,8.174903,0,0,0,16.41712,42.0951,0.1431627,0,0,0,8.174903
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,33.82708,33.82708,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.80453,8.174903,0,0.5014499,-0.5014499,15.88855,40.73978,0.1431627,0.5240151,0,0,8.174903
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,32.68025,32.68025,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.36169,7.673453,0,0.4132106,-0.4132106,15.45298,39.62296,0.1431627,0.4318051,0,0,7.673453
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,31.57787,31.57787,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.82082,7.260242,0,0.9807962,-0.9807962,14.41913,36.97206,0.1431627,1.024932,0,0,7.260242
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,30.52883,30.52883,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.91059,6.279447,0,0.4928512,-0.4928512,13.89962,35.63999,0.1431627,0.5150295,0,0,6.279447
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,29.65759,29.65759,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.4582,5.786595,0,0.02437577,-0.02437577,13.87393,35.5741,0.1431627,0.02547268,0,0,5.786595
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.087127,31.62472,28.7508,5.72334,5.72334,12,0,3.372,5.72334,18.99462,0,0,0,1.087127,0,0,6.27666,5.962827,26.48529,5.762219,7.049953,0,7.049953,20.5621,52.72323,0.1440258,6.295674,0.8697013,12,6.849346
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.394378,34.11988,30.3777,1.221829,1.221829,10.02183,0,2.871523,1.221829,114.1222,1.776357E-15,0,0,1.394378,0,0,8.8,8.36,19.43533,12.10718,9.754378,0,9.754378,29.81592,76.45092,0.1444918,1.344012,1.115503,12,13.50156
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.503801,44.50711,34.47607,1.873508,1.873508,0,-1,0,1.873508,187.0182,0,0,0,3.503801,1.972113,1.873508,0,0,9.680955,20.88612,1.531688,0,1.531688,31.269,80.17677,0.1443107,2.060859,2.803041,0,24.38992
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.162947,51.17857,38.73446,3.242644,3.242644,0,0,0,3.242644,128.3812,0,0,0,4.162947,3.41331,3.242644,0,0,8.149267,22.26464,0.7496369,0,0.7496369,31.98017,82.00027,0.1442223,3.566909,3.330357,0,26.42758
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.230675,58.94987,42.47721,0,0,0,0,0,0,0,0,0,0,5.230675,0,0,0,0,7.399631,22.93931,5.230675,0,5.230675,36.94242,94.72398,0.1436083,0,4.18454,0,28.16998
