Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.685187,64.34488,45.75769,3.067567,3.067567,0,0,0,3.067567,185.3322,0.287214,0,0,5.685187,3.229017,3.067567,0,0,2.168956,27.64692,2.168956,0,2.168956,39.00008,100,0.1433553,3.374323,4.54815,0,33.3321
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.671696,67.87469,48.86036,1.552121,1.552121,0,0,0,1.552121,365.4158,4.037885,0,0,5.671696,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1433553,1.707333,4.537357,0,35.27068
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.053328,67.79182,50.86064,0,0,0,-1,0,0,0,5.053328,0,0,5.053328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433553,0,4.042662,0,34.65231
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.528786,66.76818,51.70521,0.6928552,0.6928552,0,-1,0,0.6928552,653.6411,3.799465,0,0,4.528786,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1433553,0.7621408,3.623029,0,34.12777
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.017362,58.9101,52.55866,3.630253,3.630253,0,-1,0,3.630253,55.57085,0,4.440892E-16,0,2.017362,3.821318,3.630253,0,0,0,29.59898,0,1.803956,-1.803956,37.09854,95.12428,0.1433553,3.993278,1.61389,0,31.61634
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.7905998,54.32277,51.90968,0,0,0,-1,0,0,0,0,0,0,0.7905998,0,0,0,0,2.004396,27.79502,0.7905998,0,0.7905998,37.84857,97.04742,0.1432632,0,0.6324798,0,28.58562
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.4954083,50.96146,49.48267,9.807384,8.36,0,-1,0,8.36,5.925937,0,1.447383,2.428122,0.4954083,8.8,8.36,0,0,1.213796,28.50656,0,8.304592,-8.304592,29.09476,74.60181,0.1432632,10.78812,0.3963266,0,29.00197
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,47.05565,47.05565,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.44112,20.20197,0,6.490182,-6.490182,22.25351,57.06017,0.1432632,6.78224,0,0,20.20197
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,44.85978,44.85978,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.65243,13.71179,0,1.677888,-1.677888,20.48486,52.52518,0.1432632,1.753392,0,0,13.71179
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,42.61057,42.61057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51675,12.0339,0,0,0,20.48486,52.52518,0.1432632,0,0,0,12.0339
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,40.28135,40.28135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51675,12.0339,0,0,0,20.48486,52.52518,0.1432632,0,0,0,12.0339
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,38.40552,38.40552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51675,12.0339,0,0,0,20.48486,52.52518,0.1432632,0,0,0,12.0339
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,36.92975,36.92975,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.51675,12.0339,0,0.9320402,-0.9320402,19.5024,50.00607,0.1432632,0.973982,0,0,12.0339
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,35.40064,35.40064,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.55235,11.10186,0,0.6866871,-0.6866871,18.77857,48.15009,0.1432632,0.7175879,0,0,11.10186
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,34.03156,34.03156,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.31534,10.41517,0,1.363017,-1.363017,17.34183,44.46613,0.1432632,1.424353,0,0,10.41517
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,32.90251,32.90251,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.8298,9.052156,0,1.15743,-1.15743,16.12179,41.33784,0.1432632,1.209514,0,0,9.052156
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,31.78234,31.78234,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,24.11584,7.894727,0,2.068502,-2.068502,13.9414,35.7471,0.1432632,2.161584,0,0,7.894727
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,30.7333,30.7333,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.41417,5.826225,0,0.9130929,-0.9130929,12.97891,33.27919,0.1432632,0.9541821,0,0,5.826225
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,29.85318,29.85318,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.42872,4.913132,0,1.063575,-1.063575,11.85781,30.40457,0.1432632,1.111436,0,0,4.913132
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.262182,32.27845,28.9286,3.771945,3.771945,11.49139,0,3.243322,3.771945,33.46237,0,0,0,1.262182,0,0,7.719446,7.333474,28.61047,3.849557,8.595655,0,8.595655,20.01236,51.31364,0.144195,4.149139,1.009746,12,5.111739
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.105915,39.20922,30.60884,4.070531,4.070531,11.56425,0,3.261755,4.070531,76.30246,0,0,0,3.105915,0,0,7.493716,7.11903,20.01481,11.58565,10.22495,0,10.22495,29.71259,76.18599,0.1449412,4.477584,2.484732,12,14.69156
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.03283,52.95366,34.70721,3.56095,3.56095,0,-1,0,3.56095,169.4163,0,0,0,6.03283,3.748369,3.56095,0,0,9.789866,20.7881,2.284462,0,2.284462,31.87983,81.74298,0.1446769,3.917045,4.826264,0,26.82093
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.024262,61.49586,38.98338,4.827914,4.827914,0,0,0,4.827914,145.4927,0,0,0,7.024262,5.082015,4.827914,0,0,7.505405,22.84411,1.942247,0,1.942247,33.7224,86.46753,0.144453,5.310705,5.61941,0,29.86838
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,8.879809,73.82666,42.73503,1.869764,1.869764,0,0,0,1.869764,474.9162,1.34848,0,0,8.879809,1.968172,1.869764,0,0,5.563158,24.59214,5.563158,0,5.563158,39.00008,100,0.1438153,2.05674,7.103848,0,33.47195
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.319823,80.3059,46.03328,4.63159,4.63159,0,0,0,4.63159,201.223,4.444466,0,0,9.319823,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.1438153,5.094748,7.455859,0,38.9188
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.724287,81.52228,49.13595,5.155361,5.155361,0,0,0,5.155361,169.2275,3.297591,0,0,8.724287,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1438153,5.670897,6.97943,0,38.32327
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.251445,81.8441,51.13624,2.485049,2.485049,0,-1,0,2.485049,332.0435,5.635603,0,0,8.251445,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1438153,2.733554,6.601156,0,37.85042
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.682934,75.74452,52.00747,0,0,0,-1,0,0,0,6.682934,0,0,6.682934,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1438153,0,5.346347,0,36.28191
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.267004,67.08538,52.86093,0,0,0,-1,0,0,0,4.267004,0,0,4.267004,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1438153,0,3.413603,0,33.86598
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.531545,56.91548,52.15861,0,0,0,-1,0,0,0,1.531545,0,0,1.531545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1438153,0,1.225236,0,31.13052
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.1993607,50.3242,49.73159,4.462799,4.462799,0,-1,0,4.462799,4.467168,0,0,0,0.1993607,4.697683,4.462799,0,0,0,29.59898,0,4.498322,-4.498322,34.25843,87.84195,0.1438153,4.909079,0.1594886,0,29.79834
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,47.33125,47.33125,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.998136,25.10066,0,3.866034,-3.866034,30.18327,77.39285,0.1438153,4.040006,0,0,25.10066
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,45.1087,45.1087,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.293729,21.23462,0,4.334757,-4.334757,25.61404,65.67689,0.1438153,4.529821,0,0,21.23462
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,42.85949,42.85949,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.11013,16.89987,0,3.448236,-3.448236,21.97928,56.35701,0.1438153,3.603407,0,0,16.89987
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,40.5036,40.5036,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.9415,13.45163,0,0.8992524,-0.8992524,21.03138,53.92651,0.1438153,0.9397187,0,0,13.45163
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,38.62777,38.62777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94067,12.55238,0,0,0,21.03138,53.92651,0.1438153,0,0,0,12.55238
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,37.15201,37.15201,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.94067,12.55238,0,1.330844,-1.330844,19.62855,50.32951,0.1438153,1.390732,0,0,12.55238
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,35.65846,35.65846,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.41938,11.22153,0,1.122668,-1.122668,18.44515,47.29517,0.1438153,1.173188,0,0,11.22153
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,34.28048,34.28048,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.66679,10.09887,0,0.597469,-0.597469,17.81537,45.68034,0.1438153,0.6243551,0,0,10.09887
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,33.13365,33.13365,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.33065,9.501396,0,0.4239071,-0.4239071,17.36853,44.5346,0.1438153,0.4429829,0,0,9.501396
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,32.03127,32.03127,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.80165,9.077489,0,0.9490948,-0.9490948,16.3681,41.96939,0.1438153,0.9918041,0,0,9.077489
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,31.0089,31.0089,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.8562,8.128394,0,2.878527,-2.878527,13.33386,34.18932,0.1438153,3.008061,0,0,8.128394
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,30.1021,30.1021,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.05457,5.249867,0,0.9939373,-0.9939373,12.28616,31.50291,0.1438153,1.038664,0,0,5.249867
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.036983,34.66237,29.17753,0.2577693,0.2577693,0,0,0,0.2577693,790.2347,0,0,0,2.036983,0.2713362,0.2577693,0,0,28.15894,4.25593,1.765647,0,1.765647,13.9612,35.79787,0.1436141,0.2835463,1.629586,0,6.292913
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.250162,42.87339,30.8311,0.4035108,0.4035108,0,0,0,0.4035108,1053.296,0,0,0,4.250162,0.4247482,0.4035108,0,0,26.3933,5.845012,3.825413,0,3.825413,17.59031,45.10326,0.1431801,0.4438619,3.400129,0,10.09517
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.560829,55.05273,34.92946,0,0,0,-1,0,0,0,0,0,0,6.560829,0,0,0,0,22.56788,9.287885,6.560829,0,6.560829,23.81446,61.06258,0.1424418,0,5.248663,0,15.84871
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.603422,64.03724,39.2323,0,0,0,0,0,0,0,0,0,0,7.603422,0,0,0,0,16.00705,15.19263,7.603422,0,7.603422,31.02769,79.55803,0.1415956,0,6.082738,0,22.79605
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.565106,68.45131,42.98396,3.5686,3.5686,0,0,0,3.5686,211.9908,0,0,0,7.565106,3.756422,3.5686,0,0,8.403631,22.03571,3.808684,0,3.808684,34.64093,88.82272,0.1411755,3.92546,6.052084,0,29.60082
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,8.829455,78.20626,46.25554,5.790172,5.790172,0,0,0,5.790172,152.4904,0,0,0,8.829455,6.094917,5.790172,0,0,4.594946,25.46353,2.734538,0,2.734538,37.23514,95.47453,0.1408755,6.369189,7.063564,0,34.29298
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,8.876906,82.6216,49.38487,4.673763,4.673763,0,0,0,4.673763,189.9306,2.096747,0,0,8.876906,4.919751,4.673763,0,0,1.860409,27.92461,1.860409,0,1.860409,39.00008,100,0.140672,5.14114,7.101525,0,36.80152
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,7.832212,80.11912,51.35849,11.32761,8.36,0,-1,0,8.36,93.68675,0,2.967609,4.10037,7.832212,8.8,8.36,0,0,0,29.59898,0,0.9677875,-0.9677875,37.97994,97.38427,0.140672,12.46037,6.26577,0,37.43119
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.72962,76.18527,52.20306,0,0,0,-1,0,0,0,5.6543,0,0,6.72962,0,0,0,0,1.075319,28.63119,1.075319,0,1.075319,39.00008,100,0.1405547,0,5.383696,0,35.36081
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.607513,68.58196,53.05651,1.864265,1.864265,0,-1,0,1.864265,247.149,2.645129,0,0,4.607513,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1405547,2.050692,3.68601,0,34.20649
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.763384,61.19211,52.35419,0,0,0,-1,0,0,0,2.763384,0,0,2.763384,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405547,0,2.210707,0,32.36236
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4313112,51.2706,49.98051,1.286616,1.286616,0,-1,0,1.286616,33.52291,0,0,0,0.4313112,1.354333,1.286616,0,0,0,29.59898,0,0.9230217,-0.9230217,38.02713,97.50526,0.1405547,1.415278,0.345049,0,30.03029
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,47.5535,47.5535,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.02558,28.67596,0,5.428574,-5.428574,32.30491,82.83293,0.1405547,5.67286,0,0,28.67596
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,45.35763,45.35763,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.057329,23.24738,0,2.028721,-2.028721,30.16645,77.34972,0.1405547,2.120013,0,0,23.24738
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,43.10842,43.10842,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.311462,21.21866,0,3.085122,-3.085122,26.91444,69.01126,0.1405547,3.223953,0,0,21.21866
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,40.75253,40.75253,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.73938,18.13354,0,1.524728,-1.524728,25.30724,64.89023,0.1405547,1.593341,0,0,18.13354
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,38.8767,38.8767,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.43352,16.60881,0,0.4941856,-0.4941856,24.78632,63.55455,0.1405547,0.5164239,0,0,16.60881
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,37.40093,37.40093,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.98261,16.11463,0,1.084705,-1.084705,23.64294,60.62281,0.1405547,1.133517,0,0,16.11463
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,35.90738,35.90738,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.18784,15.02992,0,0.1119148,-0.1119148,23.52497,60.32033,0.1405547,0.116951,0,0,15.02992
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,34.50274,34.50274,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.31219,14.91801,0,1.225261,-1.225261,22.23344,57.0087,0.1405547,1.280398,0,0,14.91801
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,33.3559,33.3559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67359,13.69275,0,0,0,22.23344,57.0087,0.1405547,0,0,0,13.69275
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,32.25352,32.25352,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.67359,13.69275,0,1.391394,-1.391394,20.76678,53.24804,0.1405547,1.454006,0,0,13.69275
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,31.23115,31.23115,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.21959,12.30135,0,1.255963,-1.255963,19.44288,49.85343,0.1405547,1.312482,0,0,12.30135
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,30.35103,30.35103,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.6151,11.04539,0,2.004938,-2.004938,17.32949,44.43449,0.1405547,2.09516,0,0,11.04539
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.87512,34.44202,29.39978,0.2596986,0.2596986,0,0,0,0.2596986,722.037,0,0,0,1.87512,0.2733669,0.2596986,0,0,22.84281,9.04045,1.601753,0,1.601753,18.84904,48.33078,0.1403804,0.2856684,1.500096,0,10.91557
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.806264,44.87194,31.08002,4.976652,4.976652,0,0,0,4.976652,96.57625,0,0,0,4.806264,5.238581,4.976652,0,0,21.24106,10.48203,0,0.4323173,-0.4323173,18.39334,47.16232,0.1403804,5.474317,3.845011,0,15.28829
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,6.99401,56.89885,35.17839,3.155192,3.155192,0,-1,0,3.155192,221.6667,0,0,0,6.99401,3.321254,3.155192,0,0,21.72141,10.04971,3.672755,0,3.672755,21.87762,56.09636,0.1399821,3.470711,5.595208,0,17.04372
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.261574,66.97322,39.45456,4.506362,4.506362,0,0,0,4.506362,183.3313,0,0,0,8.261574,4.743539,4.506362,0,0,18.04865,13.35519,3.518035,0,3.518035,25.21512,64.65403,0.1396028,4.956998,6.609259,0,21.61676
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.289246,76.35162,43.20621,11.66254,11.66254,11.66254,0,3.286623,11.66254,79.65028,0,0,0,9.289246,0,0,0,0,14.53062,16.52142,9.289246,0,9.289246,34.02768,87.25027,0.1404084,12.82879,7.431396,12,25.81067
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.511456,81.8865,46.47779,3.579525,3.579525,0,0,0,3.579525,265.7184,0.5021611,0,0,9.511456,3.767921,3.579525,0,0,5.241373,24.88174,5.241373,0,5.241373,39.00008,100,0.1398478,3.937478,7.609164,0,34.3932
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.221062,79.69791,49.60713,11.08783,11.08783,3.277821,0,1.165289,11.08783,74.14491,0,0,0,8.221062,8.221062,7.810009,0,0,0,29.59898,0,0,0,39.00008,100,0.1398478,12.19661,6.576849,12,37.82004
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,7.789041,80.16666,51.55408,2.477024,2.477024,0,-1,0,2.477024,314.4516,5.181647,0,0,7.789041,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1398478,2.724726,6.231233,0,37.38802
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,6.828975,76.86983,52.40753,0.9679011,0.9679011,0,-1,0,0.9679011,705.5447,5.810132,0,0,6.828975,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1398478,1.064691,5.46318,0,36.42795
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.68422,69.10456,53.26099,1.802444,1.802444,0,-1,0,1.802444,259.8816,2.786911,0,0,4.68422,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1398478,1.982689,3.747376,0,34.2832
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.21259,59.61166,52.612,1.931943,1.931943,0,-1,0,1.931943,114.5266,0.1789653,0,0,2.21259,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1398478,2.125137,1.770072,0,31.81157
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2729058,50.99982,50.18499,5.538143,5.538143,0,-1,0,5.538143,4.927749,0,8.881784E-16,0,0.2729058,5.829624,5.538143,0,0,0,29.59898,0,5.556718,-5.556718,33.14278,84.98132,0.1398478,6.091957,0.2183246,0,29.87188
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,47.78465,47.78465,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.174131,24.04226,0,3.709085,-3.709085,29.23306,74.95643,0.1398478,3.875993,0,0,24.04226
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,45.55322,45.55322,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.29534,20.33318,0,5.978752,-5.978752,22.93091,58.79708,0.1398478,6.247796,0,0,20.33318
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,43.33067,43.33067,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.93839,14.35442,0,3.17725,-3.17725,19.58179,50.20962,0.1398478,3.320226,0,0,14.35442
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,40.98367,40.98367,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.46867,11.17717,0,0.5034053,-0.5034053,19.05116,48.84902,0.1398478,0.5260586,0,0,11.17717
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,39.08117,39.08117,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.02801,10.67377,0,2.420576,-2.420576,16.49965,42.30669,0.1398478,2.529502,0,0,10.67377
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,37.6054,37.6054,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.71754,8.253193,0,0.8762691,-0.8762691,15.57598,39.93832,0.1398478,0.9157012,0,0,8.253193
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,36.10297,36.10297,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.69117,7.376924,0,0.9305211,-0.9305211,14.59512,37.42331,0.1398478,0.9723946,0,0,7.376924
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,34.70721,34.70721,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.72508,6.446403,0,1.64007,-1.64007,12.86633,32.99054,0.1398478,1.713873,0,0,6.446403
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,33.57816,33.57816,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.54738,4.806332,0,0.5734656,-0.5734656,12.26185,31.44057,0.1398478,0.5992715,0,0,4.806332
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,32.458,32.458,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.18457,4.232867,0,1.562722,-1.562722,10.61459,27.21686,0.1398478,1.633045,0,0,4.232867
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,31.45341,31.45341,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.92093,2.670144,0,0.2914091,-0.2914091,10.30742,26.42924,0.1398478,0.3045225,0,0,2.670144
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,30.5555,30.5555,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.24471,2.378735,0,0.9164082,-0.9164082,9.341443,23.95237,0.1398478,0.9576465,0,0,2.378735
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.96401,34.9554,29.65759,5.499838,5.499838,12,0,3.372,5.499838,35.71032,0,0,0,1.96401,0,0,6.500162,6.175154,31.26295,1.462327,8.139164,0,8.139164,17.06293,43.75102,0.1407665,6.049821,1.571208,12,3.426337
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.246699,43.37286,31.30228,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.246699,0,0,8.8,8.36,23.12378,8.787575,12.6067,0,12.6067,29.0227,74.41702,0.1406584,0,3.397359,12,13.03427
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.807002,56.48062,35.40064,3.125263,3.125263,0,-1,0,3.125263,217.8057,0,0,0,6.807002,3.289751,3.125263,0,0,10.51708,20.1336,3.517251,0,3.517251,32.35946,82.97279,0.1402883,3.43779,5.445601,0,26.94061
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.281474,67.36603,39.70348,2.389874,2.389874,0,0,0,2.389874,346.5234,0,0,0,8.281474,2.515657,2.389874,0,0,6.999832,23.29913,5.765817,0,5.765817,37.82939,96.99824,0.139686,2.628862,6.625179,0,31.5806
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.350239,76.94005,43.42846,1.415738,1.415738,0,0,0,1.415738,660.4496,6.625972,0,0,9.350239,1.490251,1.415738,0,0,1.234015,28.48837,1.234015,0,1.234015,39.00008,100,0.1395577,1.557312,7.480191,0,37.8386
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.288513,81.06851,46.70893,3.688787,3.688787,0,0,0,3.688787,251.804,5.405581,0,0,9.288513,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1395577,4.057665,7.430811,0,38.88749
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.60893,81.83991,49.80272,5.188855,5.188855,0,0,0,5.188855,165.9119,3.146976,0,0,8.60893,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1395577,5.707741,6.887144,0,38.20791
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,7.948017,81.18631,51.75855,2.261893,2.261893,0,-1,0,2.261893,351.3878,5.567077,0,0,7.948017,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1395577,2.488082,6.358413,0,37.54699
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.602633,76.1323,52.612,1.872986,1.872986,0,-1,0,1.872986,352.5191,4.631069,0,0,6.602633,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1395577,2.060285,5.282106,0,36.20161
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,4.967851,70.42069,53.45657,3.780924,3.780924,0,-1,0,3.780924,131.3925,0.9879311,0,0,4.967851,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1395577,4.159016,3.974281,0,34.56683
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.081883,62.71576,52.75425,0,0,0,-1,0,0,0,3.081883,0,0,3.081883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395577,0,2.465507,0,32.68086
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.667143,52.39085,50.38057,4.558707,4.558707,0,-1,0,4.558707,14.63448,0,8.881784E-16,0,0.667143,4.798639,4.558707,0,0,0,29.59898,0,4.131496,-4.131496,34.6451,88.8334,0.1395577,5.014578,0.5337144,0,30.26612
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,47.98023,47.98023,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.590551,25.46748,0,5.542069,-5.542069,28.80325,73.85432,0.1395577,5.791462,0,0,25.46748
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,45.75769,45.75769,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.74841,19.92541,0,4.168359,-4.168359,24.40941,62.5881,0.1395577,4.355936,0,0,19.92541
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,43.53514,43.53514,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.37992,15.75705,0,5.91431,-5.91431,18.17518,46.60293,0.1395577,6.180454,0,0,15.75705
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,41.17925,41.17925,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.95137,9.842743,0,1.278707,-1.278707,16.8273,43.14684,0.1395577,1.336249,0,0,9.842743
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,39.27676,39.27676,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.37216,8.564036,0,0.5044389,-0.5044389,16.29558,41.78345,0.1395577,0.5271387,0,0,8.564036
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,37.80099,37.80099,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.93265,8.059597,0,0.7909501,-0.7909501,15.46184,39.64567,0.1395577,0.8265428,0,0,8.059597
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,36.28077,36.28077,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.81148,7.268647,0,0.5668514,-0.5668514,14.86433,38.11359,0.1395577,0.5923597,0,0,7.268647
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,34.87613,34.87613,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.44131,6.701796,0,0.5470514,-0.5470514,14.28769,36.63502,0.1395577,0.5716687,0,0,6.701796
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,33.75596,33.75596,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.04915,6.154745,0,1.933357,-1.933357,12.24975,31.40955,0.1395577,2.020358,0,0,6.154745
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,32.62691,32.62691,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.19732,4.221387,0,0.04289581,-0.04289581,12.20453,31.29361,0.1395577,0.04482612,0,0,4.221387
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,31.63121,31.63121,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.24499,4.178492,0,0.2125061,-0.2125061,11.98053,30.71925,0.1395577,0.2220689,0,0,4.178492
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,30.75109,30.75109,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.4811,3.965986,0,0.9837238,-0.9837238,10.94359,28.06045,0.1395577,1.027991,0,0,3.965986
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.278147,33.23846,29.82651,0.4826521,0.4826521,0,0,0,0.4826521,264.8176,0,0,0,1.278147,0.5080548,0.4826521,0,0,29.57413,2.982262,0.7700926,0,0.7700926,11.67417,29.93371,0.1394778,0.5309173,1.022518,0,4.260409
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,3.969701,42.7453,31.50675,2.806067,2.806067,0,0,0,2.806067,141.4685,0,0,0,3.969701,2.953755,2.806067,0,0,28.80404,3.675345,1.015946,0,1.015946,12.63798,32.40501,0.1393725,3.086674,3.175761,0,7.645046
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.409785,55.32815,35.63179,0,0,0,-1,0,0,0,0,0,0,6.409785,0,0,0,0,27.78809,4.589696,6.409785,0,6.409785,18.71884,47.99692,0.1387119,0,5.127828,0,10.99948
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.748044,61.57349,39.93463,2.883873,2.883873,0,0,0,2.883873,233.9924,0,0,0,6.748044,3.035656,2.883873,0,0,21.37831,10.3585,3.712388,0,3.712388,22.24072,57.02736,0.1383321,3.17226,5.398435,0,17.10655
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,8.855391,74.91909,43.65961,1.054095,1.054095,0,0,0,1.054095,840.0945,0,0,0,8.855391,1.109573,1.054095,0,0,17.66592,13.69965,7.745818,0,7.745818,29.58904,75.86919,0.1375463,1.159504,7.084312,0,22.55504
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,8.805608,78.98595,46.93119,1.795965,1.795965,0,0,0,1.795965,490.2997,0,0,0,8.805608,1.890489,1.795965,0,0,9.920101,20.67089,6.915119,0,6.915119,36.1493,92.69033,0.1368524,1.975561,7.044487,0,29.4765
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.57845,81.99666,50.03386,0,0,0,0,0,0,0,5.573469,0,0,8.57845,0,0,0,0,3.004982,26.8945,3.004982,0,3.004982,39.00008,100,0.136553,0,6.86276,0,35.47295
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,7.869932,81.13439,52.00747,3.034386,3.034386,0,-1,0,3.034386,259.3583,4.675841,0,0,7.869932,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.136553,3.337825,6.295946,0,37.46891
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.302155,75.14514,52.86093,6.312432,6.312432,0,-1,0,6.312432,99.83719,8.881784E-16,0,0,6.302155,6.644665,6.312432,0,0,0,29.59898,0,0.3425107,-0.3425107,38.63904,99.07426,0.136553,6.943675,5.041723,0,35.90113
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,3.901171,66.62312,53.66105,0.8229942,0.8229942,0,-1,0,0.8229942,474.0218,2.654294,0,0,3.901171,0.8663096,0.8229942,0,0,0.3805675,29.25647,0.3805675,0,0.3805675,39.00008,100,0.1365152,0.9052936,3.120937,0,33.15764
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.635582,61.45671,53.01206,2.190052,2.190052,0,-1,0,2.190052,120.3433,0.3302639,0,0,2.635582,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1365152,2.409057,2.108466,0,32.23456
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3739722,51.73371,50.61172,4.740352,4.740352,0,-1,0,4.740352,7.889124,0,0,0,0.3739722,4.989844,4.740352,0,0,0,29.59898,0,4.615872,-4.615872,34.13452,87.52424,0.1365152,5.214387,0.2991778,0,29.97295
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,48.1847,48.1847,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.128747,24.98311,0,3.178926,-3.178926,30.78364,78.93225,0.1365152,3.321978,0,0,24.98311
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,45.97994,45.97994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.660887,21.80418,0,0,0,30.78364,78.93225,0.1365152,0,0,0,21.80418
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,43.73073,43.73073,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.660887,21.80418,0,5.691671,-5.691671,24.78409,63.54882,0.1365152,5.947797,0,0,21.80418
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,41.35706,41.35706,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.98497,16.11251,0,0.02805859,-0.02805859,24.75451,63.47299,0.1365152,0.02932123,0,0,16.11251
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,39.45456,39.45456,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.01614,16.08445,0,0.3005925,-0.3005925,24.43766,62.66055,0.1365152,0.3141192,0,0,16.08445
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,37.97879,37.97879,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.35013,15.78386,0,0.5700522,-0.5700522,23.83677,61.11981,0.1365152,0.5957046,0,0,15.78386
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,36.47635,36.47635,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.98353,15.21381,0,1.650762,-1.650762,22.09672,56.65814,0.1365152,1.725046,0,0,15.21381
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,35.0806,35.0806,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.81771,13.56304,0,1.303692,-1.303692,20.72251,53.13453,0.1365152,1.362358,0,0,13.56304
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,33.93377,33.93377,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.26625,12.25935,0,3.005272,-3.005272,17.55467,45.01189,0.1365152,3.14051,0,0,12.25935
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,32.80471,32.80471,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.60544,9.254079,0,1.657736,-1.657736,15.80727,40.53137,0.1365152,1.732334,0,0,9.254079
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,31.8268,31.8268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.44737,7.596344,0,0,0,15.80727,40.53137,0.1365152,0,0,0,7.596344
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,30.92889,30.92889,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.44737,7.596344,0,1.829986,-1.829986,13.87829,35.58529,0.1365152,1.912336,0,0,7.596344
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.076314,35.65574,30.03098,3.276525,3.276525,0,0,0,3.276525,63.36939,0,0,0,2.076314,3.448973,3.276525,0,0,26.48069,5.766357,0,1.37266,-1.37266,12.43138,31.87527,0.1365152,3.604177,1.661051,0,7.842671
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.912723,45.89205,31.70233,3.385675,3.385675,0,0,0,3.385675,145.1032,0,0,0,4.912723,3.563869,3.385675,0,0,28.00587,4.393698,1.348854,0,1.348854,13.71101,35.15638,0.1363813,3.724243,3.930178,0,9.30642
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.645885,56.42772,35.85404,4.030855,4.030855,0,-1,0,4.030855,164.8753,0,0,0,6.645885,4.243005,4.030855,0,0,26.65701,5.607666,2.40288,0,2.40288,15.99059,41.00142,0.1361434,4.43394,5.316708,0,12.25355
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.460247,68.68584,40.15688,3.937032,3.937032,0,0,0,3.937032,214.889,0,0,0,8.460247,4.144244,3.937032,0,0,24.25413,7.770258,4.316004,0,4.316004,20.08511,51.50017,0.1357183,4.330735,6.768198,0,16.2305
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.136807,76.56171,43.90853,4.219615,4.219615,0,0,0,4.219615,216.5318,0,0,0,9.136807,4.4417,4.219615,0,0,19.93813,11.65466,4.695107,0,4.695107,24.53928,62.9211,0.1352588,4.641576,7.309445,0,20.79147
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.476713,77.74749,47.18011,0,0,0,0,0,0,0,0,0,0,8.476713,0,0,0,0,15.24302,15.88026,8.476713,0,8.476713,32.58099,83.54085,0.134437,0,6.781371,0,24.35697
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.615958,77.74591,50.28278,2.527463,2.527463,0,0,0,2.527463,301.3281,0,0,0,7.615958,2.660488,2.527463,0,0,6.766308,23.5093,4.955471,0,4.955471,37.28217,95.59511,0.1339612,2.78021,6.092767,0,31.12526
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.043128,77.63192,52.2564,2.182372,2.182372,0,-1,0,2.182372,322.7282,2.935057,0,0,7.043128,2.297233,2.182372,0,0,1.810838,27.96922,1.810838,0,1.810838,39.00008,100,0.1337882,2.400609,5.634502,0,35.01235
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.240727,75.18314,53.10986,2.695126,2.695126,0,-1,0,2.695126,231.556,3.403753,0,0,6.240727,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1337882,2.964639,4.992582,0,35.83971
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.622746,69.60202,53.90997,6.772112,6.772112,0,-1,0,6.772112,68.26151,0,0,0,4.622746,7.12854,6.772112,0,0,0,29.59898,0,2.505794,-2.505794,36.35874,93.22735,0.1337882,7.449324,3.698197,0,34.22173
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.399759,60.86528,53.20765,0,0,0,-1,0,0,0,0,0,0,2.399759,0,0,0,0,2.784215,27.09318,2.399759,0,2.399759,38.63535,99.0648,0.1335596,0,1.919807,0,29.49294
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4772989,52.27106,50.83397,3.492044,3.492044,0,-1,0,3.492044,13.66818,0,4.440892E-16,0,0.4772989,3.675836,3.492044,0,0,0.384456,29.25297,0,3.198537,-3.198537,35.2638,90.41982,0.1335596,3.841248,0.3818391,0,29.73027
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,48.43363,48.43363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.938385,26.05443,0,0,0,35.2638,90.41982,0.1335596,0,0,0,26.05443
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,46.18441,46.18441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.938385,26.05443,0,0,0,35.2638,90.41982,0.1335596,0,0,0,26.05443
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,43.9352,43.9352,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.938385,26.05443,0,3.279131,-3.279131,31.80729,81.55699,0.1335596,3.426692,0,0,26.05443
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,41.57931,41.57931,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.581864,22.7753,0,0.1603161,-0.1603161,31.6383,81.12369,0.1335596,0.1675303,0,0,22.7753
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,39.67682,39.67682,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.759994,22.61498,0,2.511117,-2.511117,28.99135,74.33665,0.1335596,2.624117,0,0,22.61498
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,38.18327,38.18327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55012,20.10387,0,0,0,28.99135,74.33665,0.1335596,0,0,0,20.10387
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,36.68083,36.68083,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.55012,20.10387,0,0.4719315,-0.4719315,28.49389,73.06112,0.1335596,0.4931685,0,0,20.10387
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,35.2584,35.2584,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,11.07449,19.63194,0,0.7806115,-0.7806115,27.67106,70.95129,0.1335596,0.815739,0,0,19.63194
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,34.10268,34.10268,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.94184,18.85132,0,0.4242263,-0.4242263,27.22388,69.80469,0.1335596,0.4433165,0,0,18.85132
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,32.98252,32.98252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.4132,18.4271,0,0,0,27.22388,69.80469,0.1335596,0,0,0,18.4271
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,31.97793,31.97793,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.4132,18.4271,0,1.66032,-1.66032,25.47375,65.31718,0.1335596,1.735035,0,0,18.4271
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,31.10669,31.10669,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.258,16.76678,0,1.225275,-1.225275,24.1822,62.00551,0.1335596,1.280413,0,0,16.76678
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.34744,33.80929,30.1999,4.162149,4.162149,0,0,0,4.162149,32.37365,0,0,0,1.34744,4.38121,4.162149,0,0,15.61942,15.5415,0,3.03377,-3.03377,20.98432,53.80585,0.1335596,4.578364,1.077952,0,16.88894
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.748493,42.50286,31.90681,3.321043,3.321043,0,0,0,3.321043,112.871,0,0,0,3.748493,3.495835,3.321043,0,0,18.99027,12.50773,0.2526582,0,0.2526582,21.22401,54.42044,0.1335356,3.653147,2.998794,0,16.25622
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.696171,53.32984,36.05851,6.396096,6.396096,0,-1,0,6.396096,89.057,0,0,0,5.696171,6.732733,6.396096,0,0,18.73762,12.73512,0,1.036561,-1.036561,20.13138,51.61883,0.1335356,7.035706,4.556937,0,18.4313
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,6.896994,62.69569,40.40581,0,0,0,0,0,0,0,0,0,0,6.896994,0,0,0,0,19.88935,11.69856,6.896994,0,6.896994,26.67445,68.39588,0.1328831,0,5.517595,0,18.59556
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.217023,72.72047,44.18413,2.054025,2.054025,0,0,0,2.054025,400.0449,0,0,0,8.217023,2.162132,2.054025,0,0,12.99236,17.90586,6.054891,0,6.054891,32.41862,83.1245,0.1323155,2.259428,6.573618,0,26.12288
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.01825,80.72755,47.45571,1.598917,1.598917,0,0,0,1.598917,564.0224,0.397714,0,0,9.01825,1.68307,1.598917,0,0,6.937465,23.35526,6.937465,0,6.937465,39.00008,100,0.1316712,1.758809,7.2146,0,32.37351
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.496989,82.25485,50.53171,4.224918,4.224918,0,0,0,4.224918,201.1161,4.049708,0,0,8.496989,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1316712,4.64741,6.797592,0,38.09597
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.772403,81.31066,52.50533,3.683095,3.683095,0,-1,0,3.683095,211.0291,3.895461,0,0,7.772403,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1316712,4.051404,6.217923,0,37.37138
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.416652,72.0816,53.35878,6.005283,6.005283,0,-1,0,6.005283,90.19811,0,0,0,5.416652,6.321351,6.005283,0,0,0,29.59898,0,0.9046985,-0.9046985,38.04644,97.55479,0.1316712,6.605812,4.333322,0,35.01563
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.263033,68.51685,54.15889,3.452799,3.452799,0,-1,0,3.452799,123.466,0,0,0,4.263033,3.634525,3.452799,0,0,1.005221,28.69428,0.6285087,0,0.6285087,38.6427,99.08364,0.1316131,3.798079,3.410427,0,32.95731
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.706829,58.82728,53.45657,3.240847,3.240847,0,-1,0,3.240847,52.66612,0,0,0,1.706829,3.411418,3.240847,0,0,0.3767118,29.25994,0,1.70459,-1.70459,36.8459,94.47649,0.1316131,3.564932,1.365463,0,30.96677
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3469965,52.12666,51.0829,6.730249,6.730249,0,-1,0,6.730249,5.155776,0,0,0,0.3469965,7.084472,6.730249,0,0,2.2707,27.55535,0,6.737476,-6.737476,29.74398,76.26646,0.1316131,7.403274,0.2775972,0,27.90234
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,48.68255,48.68255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.756784,20.81787,0,0,0,29.74398,76.26646,0.1316131,0,0,0,20.81787
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,46.40667,46.40667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.756784,20.81787,0,0,0,29.74398,76.26646,0.1316131,0,0,0,20.81787
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,44.15746,44.15746,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.756784,20.81787,0,0.3200205,-0.3200205,29.40665,75.40151,0.1316131,0.3344214,0,0,20.81787
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,41.80156,41.80156,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,10.11236,20.49785,0,0.3932629,-0.3932629,28.99211,74.3386,0.1316131,0.4109597,0,0,20.49785
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,39.88129,39.88129,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.54932,20.10459,0,0.4573932,-0.4573932,28.50998,73.10236,0.1316131,0.4779759,0,0,20.10459
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,38.40552,38.40552,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,11.05754,19.6472,0,0.2385058,-0.2385058,28.25857,72.45773,0.1316131,0.2492386,0,0,19.6472
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,36.87641,36.87641,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,11.32254,19.40869,0,1.469281,-1.469281,26.70981,68.48656,0.1316131,1.535398,0,0,19.40869
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,35.42731,35.42731,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.95508,17.93941,0,0.1790593,-0.1790593,26.52107,68.0026,0.1316131,0.187117,0,0,17.93941
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,34.28048,34.28048,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,13.15403,17.76035,0,1.404818,-1.404818,25.04026,64.20567,0.1316131,1.468035,0,0,17.76035
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,33.15143,33.15143,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.71494,16.35553,0,1.051696,-1.051696,23.93167,61.36314,0.1316131,1.099023,0,0,16.35553
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,32.15573,32.15573,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.88349,15.30383,0,0.8685488,-0.8685488,23.01614,59.01563,0.1316131,0.9076335,0,0,15.30383
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,31.27561,31.27561,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.84855,14.43529,0,0.5871308,-0.5871308,22.39725,57.42874,0.1316131,0.6135517,0,0,14.43529
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8758547,32.70827,30.3777,8.212509,8.212509,12,0,3.372,8.212509,10.66489,0,0,0,0.8758547,0,0,3.787491,3.598116,17.50091,13.84816,4.473971,0,4.473971,26.64163,68.31174,0.1321096,9.03376,0.7006838,12,14.72401
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.734623,42.64183,32.07572,2.933109,2.933109,11.73311,0,3.304476,2.933109,127.3264,1.776357E-15,0,0,3.734623,0,0,8.8,8.36,13.02694,17.87473,12.09462,0,12.09462,38.1156,97.73212,0.1327041,3.22642,2.987699,12,21.60935
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.23961,48.75474,36.28077,2.179991,2.179991,0,-1,0,2.179991,194.4783,1.012563,0,0,4.23961,2.294727,2.179991,0,0,0.9323201,28.75989,0.9323201,0,0.9323201,39.00008,100,0.1326183,2.39799,3.391688,0,32.9995
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.668402,66.05827,40.6814,8.473955,8.473955,3,0,1.095,8.473955,90.49377,1.906344,0,0,7.668402,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1326183,9.321351,6.134722,12,37.26738
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.102962,68.37614,44.4775,6.286852,6.286852,0,0,0,6.286852,112.9812,0.4852225,0,0,7.102962,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1326183,6.915537,5.682369,0,36.70194
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,5.93834,67.63153,47.75797,2.827832,2.827832,0,0,0,2.827832,209.9962,2.961675,0,0,5.93834,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1326183,3.110615,4.750672,0,35.53732
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.123767,71.98611,50.83397,2.336076,2.336076,0,0,0,2.336076,262.1391,3.66474,0,0,6.123767,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1326183,2.569683,4.899014,0,35.72274
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.788504,77.18251,52.80759,0.2114846,0.2114846,0,-1,0,0.2114846,3209.928,6.565888,0,0,6.788504,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1326183,0.2326331,5.430803,0,36.38748
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.368245,61.23761,53.66105,0.5921479,0.5921479,0,-1,0,0.5921479,399.9416,1.744932,0,0,2.368245,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1326183,0.6513627,1.894596,0,31.96722
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.744869,59.99575,54.46116,2.090485,2.090485,0,-1,0,2.090485,83.46717,0,0,0,1.744869,2.200511,2.090485,0,0,0,29.59898,0,0.4556419,-0.4556419,38.51979,98.76849,0.1326183,2.299534,1.395895,0,31.34385
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.073785,60.35292,53.75883,2.009494,2.009494,0,-1,0,2.009494,103.1994,0,0,0,2.073785,2.115257,2.009494,0,0,0.5062687,29.14334,0,0.04147175,-0.04147175,38.47607,98.6564,0.1326183,2.210443,1.659028,0,31.21712
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5148563,52.91529,51.35849,4.049177,4.049177,0,-1,0,4.049177,12.71509,0,8.881784E-16,0,0.5148563,4.262291,4.049177,0,0,0.5523485,29.10186,0,3.747435,-3.747435,34.52593,88.52785,0.1326183,4.454095,0.4118851,0,29.61672
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,48.95815,48.95815,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.716166,25.35443,0,5.37491,-5.37491,28.86028,74.00056,0.1326183,5.616781,0,0,25.35443
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,46.65559,46.65559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68829,19.97952,0,0,0,28.86028,74.00056,0.1326183,0,0,0,19.97952
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68829,19.97952,0,0,0,28.86028,74.00056,0.1326183,0,0,0,19.97952
