Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,41.53485,41.53485,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1268156,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,40.03242,40.03242,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1268156,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,38.90337,38.90337,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1268156,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,37.75654,37.75654,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1268156,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,36.80529,36.80529,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1268156,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,35.95184,35.95184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1268156,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.594441,39.47633,35.05393,1.606639,1.606639,0,0,0,1.606639,99.24081,0,0,0,1.594441,1.691199,1.606639,0,0,26.74029,5.532713,0,0.09675734,-0.09675734,13.53002,34.69228,0.1268156,1.767303,1.275553,0,7.127154
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.399487,49.8417,36.80529,6.132369,6.132369,12,0,3.372,6.132369,71.74206,0,0,0,4.399487,0,0,5.867631,5.57425,26.8478,5.435956,9.973738,0,9.973738,22.99193,58.95356,0.127464,6.745605,3.51959,12,9.835443
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,6.946278,63.83483,41.20592,3.547851,3.547851,0,-1,0,3.547851,195.7883,0,0,0,6.946278,3.73458,3.547851,0,0,16.87407,14.41232,3.211698,0,3.211698,26.03882,66.76607,0.1272545,3.902636,5.557022,0,21.3586
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.010048,73.67449,45.65989,7.299733,7.299733,0,0,0,7.299733,109.7307,0,0,0,8.010048,7.68393,7.299733,0,0,13.66237,17.30285,0.3261178,0,0.3261178,26.3482,67.55936,0.1272333,8.029707,6.408038,0,25.31289
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.603361,76.57918,49.40266,7.165895,7.165895,0,0,0,7.165895,106.1048,0,0,0,7.603361,7.543047,7.165895,0,0,13.33625,17.59635,0.06031438,0,0.06031438,26.40542,67.70607,0.1272294,7.882484,6.082689,0,25.19971
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.316813,83.97906,52.50533,3.172947,3.172947,0,0,0,3.172947,262.1163,0,0,0,8.316813,3.339945,3.172947,0,0,13.27594,17.65064,4.976868,0,4.976868,31.12689,79.81239,0.1269063,3.490242,6.65345,0,25.96745
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.428426,83.45211,55.45686,1.313267,1.313267,0,0,0,1.313267,565.6448,0,0,0,7.428426,1.382386,1.313267,0,0,8.299067,22.12982,6.04604,0,6.04604,36.86267,94.51948,0.1265159,1.444594,5.942741,0,29.55824
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.043561,75.13907,57.30602,5.281549,5.281549,0,-1,0,5.281549,95.49397,0,8.881784E-16,0,5.043561,5.559525,5.281549,0,0,2.253027,27.57125,0,0.5159642,-0.5159642,36.31879,93.12493,0.1265159,5.809703,4.034848,0,32.61481
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.090454,72.09519,57.95499,0.4374469,0.4374469,0,-1,0,0.4374469,935.0744,0.8036629,0,0,4.090454,0.4604704,0.4374469,0,0,2.826321,27.05529,2.826321,0,2.826321,39.00008,100,0.1263343,0.4811916,3.272363,0,31.14574
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,2.953205,68.553,58.60398,3.587189,3.587189,0,-1,0,3.587189,82.32642,0,0,0,2.953205,3.775989,3.587189,0,0,0,29.59898,0,0.8227842,-0.8227842,38.13279,97.77618,0.1263343,3.945908,2.362564,0,32.55218
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8651529,60.6131,57.8572,0.6611574,0.6611574,0,-1,0,0.6611574,130.8543,0,0,0,0.8651529,0.6959552,0.6611574,0,0,0.9142047,28.77619,0.1691977,0,0.1691977,38.2933,98.18776,0.1263234,0.7272732,0.6921223,0,29.64135
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2751103,56.55819,55.70578,1.591044,1.591044,0,-1,0,1.591044,17.29118,0,0,0,0.2751103,1.674783,1.591044,0,0,0.745007,28.92847,0,1.399673,-1.399673,36.81792,94.40472,0.1263234,1.750149,0.2200882,0,29.20358
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,53.50991,53.50991,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.300199,27.5288,0,2.758535,-2.758535,33.91017,86.94897,0.1263234,2.882669,0,0,27.5288
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,51.21625,51.21625,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.365238,24.77026,0,1.642226,-1.642226,32.17911,82.51037,0.1263234,1.716126,0,0,24.77026
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,48.95815,48.95815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.189934,23.12804,0,0,0,32.17911,82.51037,0.1263234,0,0,0,23.12804
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,46.61114,46.61114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.189934,23.12804,0,0,0,32.17911,82.51037,0.1263234,0,0,0,23.12804
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,44.68198,44.68198,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,7.189934,23.12804,0,1.33869,-1.33869,30.76801,78.89217,0.1263234,1.398931,0,0,23.12804
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,43.25955,43.25955,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.677367,21.78935,0,1.340221,-1.340221,29.35529,75.26982,0.1263234,1.400531,0,0,21.78935
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,41.73044,41.73044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1665,20.44913,0,0,0,29.35529,75.26982,0.1263234,0,0,0,20.44913
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,40.228,40.228,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,10.1665,20.44913,0,0.9672346,-0.9672346,28.33573,72.65558,0.1263234,1.01076,0,0,20.44913
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,39.13451,39.13451,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,11.24121,19.48189,0,1.525024,-1.525024,26.72822,68.53375,0.1263234,1.59365,0,0,19.48189
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,37.97879,37.97879,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.93568,17.95687,0,0.5817178,-0.5817178,26.11503,66.96149,0.1263234,0.6078951,0,0,17.95687
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,37.00976,37.00976,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.58203,17.37515,0,2.122135,-2.122135,23.87811,61.22579,0.1263234,2.217631,0,0,17.37515
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,36.15631,36.15631,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.93996,15.25302,0,2.344134,-2.344134,21.40717,54.89007,0.1263234,2.44962,0,0,15.25302
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8269912,37.54263,35.27618,4.647279,4.647279,0,0,0,4.647279,17.79517,0,0,0,0.8269912,4.891872,4.647279,0,0,18.54455,12.90888,0,4.064881,-4.064881,17.12241,43.90353,0.1263234,5.112007,0.661593,0,13.73587
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.121087,46.03272,37.00976,4.52338,4.52338,0,0,0,4.52338,68.99899,0,0,0,3.121087,4.761453,4.52338,0,0,23.06109,8.844,0,1.640366,-1.640366,15.39331,39.46995,0.1263234,4.975718,2.49687,0,11.96509
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.494978,51.9559,41.45485,3.916638,3.916638,0,-1,0,3.916638,89.23412,0,0,0,3.494978,4.122777,3.916638,0,0,24.88372,7.203634,0,0.6277994,-0.6277994,14.73155,37.77314,0.1263234,4.308302,2.795982,0,10.69861
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.868622,69.14806,45.90882,2.507247,2.507247,0,0,0,2.507247,273.9508,0,0,0,6.868622,2.639207,2.507247,0,0,25.58127,6.575834,4.229415,0,4.229415,18.74393,48.06126,0.1260526,2.757972,5.494898,0,13.44446
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.862947,65.71402,49.66047,5.204123,5.204123,0,0,0,5.204123,93.44413,0,0,0,4.862947,5.478024,5.204123,0,0,21.35186,10.38231,0,0.6150768,-0.6150768,18.09558,46.39883,0.1260526,5.724535,3.890358,0,15.24526
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.292499,74.97623,52.75425,2.280698,2.280698,0,0,0,2.280698,275.9023,0,0,0,6.292499,2.400735,2.280698,0,0,22.03527,9.767231,3.891764,0,3.891764,21.78763,55.86561,0.1258044,2.508768,5.033999,0,16.05973
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,6.93743,81.38753,55.66133,5.474599,5.474599,0,0,0,5.474599,126.7203,0,0,0,6.93743,5.762736,5.474599,0,0,18.14351,13.26982,1.174695,0,1.174695,22.90205,58.72308,0.1257297,6.022059,5.549944,0,20.20725
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.56677,73.45668,57.51049,3.765703,3.765703,0,-1,0,3.765703,121.2727,0,0,0,4.56677,3.963898,3.765703,0,0,16.96881,14.32704,0.6028721,0,0.6028721,23.47398,60.18958,0.1256914,4.142273,3.653416,0,18.89381
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.844634,67.68298,58.15947,3.083208,3.083208,0,-1,0,3.083208,92.26214,0,0,0,2.844634,3.245482,3.083208,0,0,16.36594,14.86963,0,0.4008484,-0.4008484,23.05145,59.10616,0.1256914,3.391529,2.275707,0,17.71426
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.435994,66.91944,58.80845,0.4609496,0.4609496,0,-1,0,0.4609496,528.473,0,0,0,2.435994,0.4852102,0.4609496,0,0,16.81133,14.46878,1.950784,0,1.950784,24.90213,63.85148,0.1255676,0.5070446,1.948796,0,16.90478
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.45303,62.75972,58.06168,1.421249,1.421249,0,-1,0,1.421249,102.2361,0,0,0,1.45303,1.496052,1.421249,0,0,14.86055,16.22449,0,0.04302189,-0.04302189,24.85678,63.7352,0.1255676,1.563374,1.162424,0,17.67752
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.520707,57.53434,55.91026,0,0,0,-1,0,0,0,0,0,0,0.520707,0,0,0,0,14.90835,16.18147,0.520707,0,0.520707,25.35076,65.00182,0.1255346,0,0.4165656,0,16.70217
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,53.7055,53.7055,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,14.38764,16.6501,0,8.441037,-8.441037,16.45313,42.18743,0.1255346,8.820884,0,0,16.6501
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,51.45628,51.45628,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,23.76657,8.209064,0,6.550943,-6.550943,9.547829,24.48156,0.1255346,6.845735,0,0,8.209064
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,49.15373,49.15373,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,31.0454,1.658121,0,1.143934,-1.143934,8.342017,21.38974,0.1255346,1.19541,0,0,1.658121
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,46.78006,46.78006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.31643,0.5141878,0,0,0,8.342017,21.38974,0.1255346,0,0,0,0.5141878
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,44.90423,44.90423,0.9641529,0.4884784,0,-1,0,0.4884784,0,0,0.4756746,0.5720899,0,0.5141878,0.4884784,0,0,32.31643,0.5141878,0,0.5141878,-0.5141878,7.800015,20,0.1255346,1.060568,0,0,0.5141878
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,43.4818,43.4818,1.256674,0,0,-1,0,0,0,0,1.256674,1.382341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255346,1.382341,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,41.93491,41.93491,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255346,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,40.45915,40.45915,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255346,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,39.35677,39.35677,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255346,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,38.20105,38.20105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255346,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,37.20535,37.20535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255346,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,36.37856,36.37856,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258269,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.252046,41.81926,35.48066,2.301845,2.301845,11.10185,0,3.144767,2.301845,97.83654,0,0,0,2.252046,0,0,8.8,8.36,24.52775,7.524,10.61205,0,10.61205,25.79848,66.14981,0.126298,2.53203,1.801637,12,9.776046
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.621758,51.03456,37.23202,1.499033,1.499033,10.29903,0,2.941655,1.499033,308.316,1.776357E-15,0,0,4.621758,0,0,8.8,8.36,13.91571,17.07484,12.98176,0,12.98176,38.11406,97.72816,0.1265028,1.648936,3.697407,12,21.6966
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.667289,63.31867,41.6771,0,0,0,-1,0,0,0,5.73334,0,0,6.667289,0,0,0,0,0.933949,28.75842,0.933949,0,0.933949,39.00008,100,0.1264441,0,5.333831,0,35.42571
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.49653,67.94894,46.15775,4.224762,4.224762,0,0,0,4.224762,153.7727,2.049411,0,0,6.49653,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1264441,4.647239,5.197224,0,36.09551
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.117352,70.86687,49.90939,0,0,0,0,0,0,0,6.117352,0,0,6.117352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264441,0,4.893881,0,35.71633
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,6.971898,78.18315,52.95872,3.600504,3.600504,0,0,0,3.600504,193.6367,3.181894,0,0,6.971898,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1264441,3.960555,5.577518,0,36.57088
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,8.816565,91.31323,55.91026,4.918491,4.918491,0,0,0,4.918491,179.2534,3.639205,0,0,8.816565,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1264441,5.410341,7.053252,0,38.41554
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.263079,90.72587,57.70607,2.521693,2.521693,0,-1,0,2.521693,327.6798,5.608665,0,0,8.263079,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1264441,2.773862,6.610463,0,37.86206
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.636933,78.85433,58.35505,1.161213,1.161213,0,-1,0,1.161213,485.4348,4.414604,0,0,5.636933,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1264441,1.277335,4.509547,0,35.23591
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.297674,74.09023,59.01292,4.271351,4.271351,0,-1,0,4.271351,100.6163,0,0,0,4.297674,4.496159,4.271351,0,0,0,29.59898,0,0.1984849,-0.1984849,38.79086,99.46354,0.1264441,4.698486,3.438139,0,33.89665
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.369432,66.04425,58.20392,1.220959,1.220959,0,-1,0,1.220959,194.0632,0.8636734,0,0,2.369432,1.28522,1.220959,0,0,0.2205387,29.40049,0.2205387,0,0.2205387,39.00008,100,0.1264303,1.343055,1.895546,0,31.76993
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.5966191,57.97224,56.10584,1.3693,1.3693,0,-1,0,1.3693,43.57111,0,2.220446E-16,0,0.5966191,1.441368,1.3693,0,0,0,29.59898,0,0.8447492,-0.8447492,38.10963,97.71681,0.1264303,1.50623,0.4772953,0,30.1956
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,53.90997,53.90997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9386102,28.75423,0,0,0,38.10963,97.71681,0.1264303,0,0,0,28.75423
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,51.60742,51.60742,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9386102,28.75423,0,2.265463,-2.265463,35.72163,91.59373,0.1264303,2.367409,0,0,28.75423
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,49.33154,49.33154,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.455792,26.48877,0,3.128545,-3.128545,32.42385,83.13791,0.1264303,3.269329,0,0,26.48877
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,46.98453,46.98453,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.931952,23.36022,0,2.255351,-2.255351,30.0465,77.04216,0.1264303,2.356841,0,0,23.36022
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,45.08204,45.08204,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.437898,21.10487,0,0.4146894,-0.4146894,29.60938,75.92134,0.1264303,0.4333504,0,0,21.10487
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.898664,20.69018,0,0,0,29.60938,75.92134,0.1264303,0,0,0,20.69018
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,42.10383,42.10383,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.898664,20.69018,0,1.198541,-1.198541,28.34601,72.68192,0.1264303,1.252475,0,0,20.69018
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23038,19.49164,0,0,0,28.34601,72.68192,0.1264303,0,0,0,19.49164
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,39.53457,39.53457,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.23038,19.49164,0,1.994681,-1.994681,26.24343,67.29071,0.1264303,2.084441,0,0,19.49164
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,38.37885,38.37885,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.44669,17.49696,0,0.8888926,-0.8888926,25.30646,64.88821,0.1264303,0.9288928,0,0,17.49696
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,37.38315,37.38315,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.43435,16.60807,0,0.427462,-0.427462,24.85587,63.73287,0.1264303,0.4466978,0,0,16.60807
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,36.55637,36.55637,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.9093,16.1806,0,2.003227,-2.003227,22.74428,58.31856,0.1264303,2.093373,0,0,16.1806
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7512744,37.73766,35.67624,1.266238,1.266238,0,0,0,1.266238,59.33122,0,2.220446E-16,0,0.7512744,1.332882,1.266238,0,0,17.13511,14.17738,0,0.5816076,-0.5816076,22.13122,56.74659,0.1264303,1.392862,0.6010195,0,14.92865
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.627936,44.97355,37.4276,6.739587,6.739587,0,0,0,6.739587,38.99254,0,8.881784E-16,0,2.627936,7.094302,6.739587,0,0,17.78134,13.59577,0,4.466366,-4.466366,17.42325,44.67492,0.1264303,7.413546,2.102349,0,16.22371
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,4.944553,57.30643,41.90825,1.066316,1.066316,0,-1,0,1.066316,463.7041,0,0,0,4.944553,1.122438,1.066316,0,0,22.74397,9.129404,3.822114,0,3.822114,21.04923,53.97227,0.1261908,1.172948,3.955642,0,14.07396
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.698255,61.43095,46.38,3.376946,3.376946,0,0,0,3.376946,139.1273,0,0,0,4.698255,3.55468,3.376946,0,0,18.92186,12.56931,1.143576,0,1.143576,22.13412,56.75404,0.1261193,3.71464,3.758604,0,17.26756
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.825882,62.47742,50.13165,5.510484,5.510484,0,0,0,5.510484,69.42916,0,8.881784E-16,0,3.825882,5.800509,5.510484,0,0,17.77828,13.59853,0,1.974627,-1.974627,20.05268,51.41703,0.1261193,6.061532,3.060706,0,17.42441
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.200317,71.0469,53.20765,2.027634,2.027634,0,0,0,2.027634,256.4722,0,0,0,5.200317,2.134352,2.027634,0,0,19.97231,11.6239,3.065966,0,3.065966,22.96131,58.87504,0.1259281,2.230397,4.160254,0,16.82421
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.587508,75.98847,56.10584,1.197579,1.197579,0,0,0,1.197579,466.567,0,0,0,5.587508,1.26061,1.197579,0,0,16.90635,14.38327,4.326898,0,4.326898,27.06617,69.40029,0.1256592,1.317337,4.470006,0,19.97078
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.365395,86.30401,57.91055,6.207102,6.207102,0,-1,0,6.207102,118.6608,0,0,0,7.365395,6.533791,6.207102,0,0,12.57945,18.27748,0.8316038,0,0.8316038,27.85509,71.42318,0.1256077,6.827812,5.892316,0,25.64287
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.305154,82.06461,58.55952,4.81976,4.81976,0,-1,0,4.81976,130.8188,0,0,0,6.305154,5.073432,4.81976,0,0,11.74784,19.02592,1.231722,0,1.231722,29.02361,74.41936,0.1255314,5.301736,5.044123,0,25.33107
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.359817,74.49688,59.15517,3.982849,3.982849,0,-1,0,3.982849,109.4648,0,0,0,4.359817,4.192473,3.982849,0,0,10.51612,20.13447,0.1673445,0,0.1673445,29.18237,74.82643,0.1255211,4.381134,3.487854,0,24.49429
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.562079,66.94048,58.40839,4.493284,4.493284,0,-1,0,4.493284,57.02019,0,8.881784E-16,0,2.562079,4.729773,4.493284,0,0,10.34878,20.28508,0,2.167694,-2.167694,26.89742,68.9676,0.1255211,4.942613,2.049663,0,22.84716
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4206297,57.56923,56.25697,8.02987,8.02987,0,-1,0,8.02987,5.238313,0,0,0.4728572,0.4206297,8.452495,8.02987,0,0,12.75733,18.11739,0,8.031865,-8.031865,18.43109,47.2591,0.1255211,8.832857,0.3365038,0,18.53802
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,54.0611,54.0611,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,21.68162,10.08552,0,5.046205,-5.046205,13.11192,33.62024,0.1255211,5.273284,0,0,10.08552
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,51.803,51.803,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,27.28852,5.039315,0,1.227592,-1.227592,11.81792,30.30231,0.1255211,1.282833,0,0,5.039315
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,49.53601,49.53601,5.107112,3.621137,0,-1,0,3.621137,0,0,1.485975,1.996686,0,3.811723,3.621137,0,0,28.65251,3.811723,0,3.811723,-3.811723,7.800015,20,0.1255211,5.617824,0,0,3.811723
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,47.15344,47.15344,0.8606454,0,0,-1,0,0,0,0,0.8606454,0.9467099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255211,0.9467099,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,45.25984,45.25984,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255211,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,43.82852,43.82852,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255211,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,42.3083,42.3083,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255211,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,40.83253,40.83253,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255211,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,39.73016,39.73016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255211,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,38.58332,38.58332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255211,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,37.57874,37.57874,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260805,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,36.75195,36.75195,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1264922,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.46811,39.96513,35.88071,4.921767,4.921767,11.89529,0,3.345508,4.921767,29.82892,0,0,0,1.46811,0,0,6.973522,6.624846,16.16775,15.048,8.092956,0,8.092956,31.33965,80.35793,0.1271392,5.413944,1.174488,12,16.51611
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.150936,49.93988,37.63207,0.2899292,0.2899292,0,0,0,0.2899292,1431.707,0,0,0,4.150936,0.3051887,0.2899292,0,0,8.074798,22.33166,3.845747,0,3.845747,34.98805,89.71277,0.1269016,0.3189222,3.320749,0,26.4826
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.388555,62.79093,42.1305,5.965036,5.965036,0,-1,0,5.965036,107.1,0,0,0,6.388555,6.278985,5.965036,0,0,4.22905,25.79283,0.1095698,0,0.1095698,35.092,89.97929,0.1268948,6.561539,5.110844,0,32.18139
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.045947,70.74649,46.62893,1.799978,1.799978,0,0,0,1.799978,391.4463,1.031753,0,0,7.045947,1.894713,1.799978,0,0,4.11948,25.89145,4.11948,0,4.11948,39.00008,100,0.1266413,1.979976,5.636757,0,32.93739
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.643238,82.78346,50.38057,6.56183,6.56183,0,0,0,6.56183,131.7199,1.736049,0,0,8.643238,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1266413,7.218012,6.91459,0,38.24222
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.493612,86.08985,53.40323,4.821854,4.821854,0,0,0,4.821854,176.1483,3.417977,0,0,8.493612,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1266413,5.304039,6.79489,0,38.09259
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.426023,89.69798,56.31031,3.000637,3.000637,0,0,0,3.000637,280.8078,5.267457,0,0,8.426023,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1266413,3.3007,6.740818,0,38.025
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,6.996066,84.74206,58.10613,4.431852,4.431852,0,-1,0,4.431852,157.8587,2.330958,0,0,6.996066,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1266413,4.875038,5.596853,0,36.59504
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.770413,75.64155,58.71066,3.549925,3.549925,0,-1,0,3.549925,134.3807,1.03365,0,0,4.770413,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1266413,3.904917,3.81633,0,34.36939
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.816235,76.57346,59.35964,3.089292,3.089292,0,-1,0,3.089292,155.9009,1.564349,0,0,4.816235,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1266413,3.398221,3.852988,0,34.41521
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.17535,65.74223,58.55952,7.275182,7.275182,0,-1,0,7.275182,29.90096,0,0,0,2.17535,7.658086,7.275182,0,0,0,29.59898,0,5.482737,-5.482737,33.22076,85.18128,0.1266413,8.002701,1.74028,0,31.77433
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3834763,57.65852,56.46144,4.517822,4.517822,0,-1,0,4.517822,8.48808,0,8.881784E-16,0,0.3834763,4.755602,4.517822,0,0,6.09193,24.11624,0,4.372126,-4.372126,28.61214,73.36432,0.1266413,4.969604,0.3067811,0,24.49972
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,54.25669,54.25669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94985,19.74412,0,0,0,28.61214,73.36432,0.1266413,0,0,0,19.74412
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,52.00747,52.00747,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.94985,19.74412,0,4.746672,-4.746672,23.60871,60.53503,0.1266413,4.960272,0,0,19.74412
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,49.70492,49.70492,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.22393,14.99744,0,4.430924,-4.430924,18.9381,48.55915,0.1266413,4.630316,0,0,14.99744
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,47.33125,47.33125,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.14718,10.56652,0,2.519943,-2.519943,16.28185,41.74826,0.1266413,2.63334,0,0,10.56652
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,45.42875,45.42875,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.94711,8.046577,0,0.9311973,-0.9311973,15.30028,39.23142,0.1266413,0.9731013,0,0,8.046577
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,44.03299,44.03299,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.98178,7.11538,0,1.56253,-1.56253,13.65323,35.00822,0.1266413,1.632844,0,0,7.11538
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,42.50389,42.50389,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.71792,5.552849,0,0.7905457,-0.7905457,12.81992,32.87154,0.1266413,0.8261203,0,0,5.552849
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,41.02812,41.02812,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.5963,4.762304,0,0.6797601,-0.6797601,12.10339,31.03428,0.1266413,0.7103493,0,0,4.762304
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,39.93463,39.93463,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.35159,4.082544,0,2.108961,-2.108961,9.880354,25.33419,0.1266413,2.203865,0,0,4.082544
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,38.77891,38.77891,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.69488,1.973583,0,0.2850885,-0.2850885,9.579844,24.56365,0.1266413,0.2979175,0,0,1.973583
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,37.80099,37.80099,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,31.01165,1.688494,8.064231,0,8.064231,17.23025,44.18003,0.1273008,3.862469,0,12,1.688494
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,37.00976,37.00976,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,22.94742,8.946302,8.36,0,8.36,25.16124,64.51587,0.1277008,1.037444,0,12,8.946302
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.345063,39.84219,36.10297,2.135198,2.135198,10.9352,0,3.102605,2.135198,62.99477,1.776357E-15,0,0,1.345063,0,0,8.8,8.36,14.58742,16.4703,9.705063,0,9.705063,34.36827,88.12359,0.1281757,2.348718,1.07605,12,17.81536
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.761586,45.85559,37.881,8.926692,8.926692,10.94142,0,3.10418,8.926692,30.93628,0,0,0,2.761586,0,0,2.01473,1.913994,4.882355,25.20486,4.67558,0,4.67558,38.80391,99.49702,0.1285124,9.819361,2.209269,12,27.96644
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.529521,53.06225,42.37943,0.5394039,0.5394039,0,-1,0,0.5394039,654.3373,2.754952,0,0,3.529521,0.5677935,0.5394039,0,0,0.206775,29.41288,0.206775,0,0.206775,39.00008,100,0.1284997,0.5933443,2.823617,0,32.9424
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.05004,67.07079,46.90452,4.277576,4.277576,0,0,0,4.277576,141.4362,1.547328,0,0,6.05004,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1284997,4.705334,4.840032,0,35.64902
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,7.871939,79.36991,50.6295,5.187147,5.187147,0,0,0,5.187147,151.7585,2.411784,0,0,7.871939,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1284997,5.705862,6.297551,0,37.47092
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.216769,80.17265,53.66105,3.700303,3.700303,0,0,0,3.700303,195.0318,3.321713,0,0,7.216769,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1284997,4.070333,5.773415,0,36.81575
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.540046,85.42181,56.55924,2.390175,2.390175,0,0,0,2.390175,315.46,5.024072,0,0,7.540046,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1284997,2.629193,6.032037,0,37.13902
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.315316,77.43199,58.3106,3.228182,3.228182,0,-1,0,3.228182,164.6535,1.91723,0,0,5.315316,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1284997,3.551,4.252253,0,34.9143
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,4.976745,76.71242,58.90624,2.916318,2.916318,0,-1,0,2.916318,170.6517,1.906937,0,0,4.976745,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1284997,3.20795,3.981396,0,34.57572
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.624013,68.33705,59.51077,0,0,0,-1,0,0,0,2.624013,0,0,2.624013,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284997,0,2.09921,0,32.22299
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.426209,63.3867,58.75511,5.141816,5.141816,0,-1,0,5.141816,27.73746,0,0,0,1.426209,5.412438,5.141816,0,0,0,29.59898,0,3.986229,-3.986229,34.79822,89.22604,0.1284997,5.655998,1.140967,0,31.02519
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4689002,58.12542,56.65703,5.551866,5.551866,0,-1,0,5.551866,8.445812,0,8.881784E-16,0,0.4689002,5.844069,5.551866,0,0,4.429143,25.61275,0,5.375169,-5.375169,29.1323,74.69805,0.1284997,6.107052,0.3751202,0,26.08165
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,54.46116,54.46116,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.40155,20.23758,0,6.43502,-6.43502,22.34919,57.3055,0.1284997,6.724596,0,0,20.23758
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,52.20306,52.20306,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.55158,13.80256,0,4.627418,-4.627418,17.47146,44.79854,0.1284997,4.835651,0,0,13.80256
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,49.90939,49.90939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.69315,9.175142,0,0,0,17.47146,44.79854,0.1284997,0,0,0,9.175142
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,47.53572,47.53572,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.69315,9.175142,0,1.520409,-1.520409,15.86881,40.68918,0.1284997,1.588828,0,0,9.175142
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,45.63322,45.63322,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.38249,7.654733,0,0.8367434,-0.8367434,14.98681,38.42764,0.1284997,0.8743969,0,0,7.654733
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,44.22858,44.22858,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.31221,6.81799,0,1.298256,-1.298256,13.61833,34.91871,0.1284997,1.356678,0,0,6.81799
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,42.70836,42.70836,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.75472,5.519733,0,1.924141,-1.924141,11.5901,29.71815,0.1284997,2.010727,0,0,5.519733
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,41.23259,41.23259,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.89265,3.595592,0,2.029673,-2.029673,9.45064,24.23236,0.1284997,2.121008,0,0,3.595592
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,40.13021,40.13021,1.950125,1.487623,0,-1,0,1.487623,0,0,0.4625014,0.6575139,0,1.565919,1.487623,0,0,31.14784,1.565919,0,1.565919,-1.565919,7.800015,20,0.1284997,2.145137,0,0,1.565919
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,38.98338,38.98338,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284997,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,38.03213,38.03213,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288325,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,37.20535,37.20535,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.129366,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.393263,40.21638,36.33411,1.078969,1.078969,9.878969,0,2.835379,1.078969,129.129,1.776357E-15,0,0,1.393263,0,0,8.8,8.36,16.16775,15.048,9.753263,0,9.753263,32.91476,84.39664,0.1296831,1.186866,1.11461,12,16.44126
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.919119,49.70596,38.10325,0.7063856,0.7063856,0,0,0,0.7063856,554.8131,0,0,0,3.919119,0.7435637,0.7063856,0,0,6.414491,23.82594,3.175556,0,3.175556,35.92735,92.12124,0.1294891,0.7770241,3.135296,0,27.74506
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.330712,63.13293,42.61057,0,0,0,-1,0,0,0,3.091777,0,0,6.330712,0,0,0,0,3.238935,26.68394,3.238935,0,3.238935,39.00008,100,0.1292918,0,5.064569,0,33.01465
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.314547,68.40358,47.15344,2.13999,2.13999,0,0,0,2.13999,295.0737,4.061926,0,0,6.314547,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1292918,2.353989,5.051637,0,35.91352
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.750851,79.12328,50.87842,0,0,0,0,0,0,0,7.750851,0,0,7.750851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292918,0,6.200681,0,37.34983
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,8.927904,89.11935,53.90997,2.17593,2.17593,0,0,0,2.17593,410.3029,6.637452,0,0,8.927904,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1292918,2.393523,7.142323,0,38.52688
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.620396,91.39294,56.75482,3.087349,3.087349,0,0,0,3.087349,279.2167,5.370554,0,0,8.620396,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1292918,3.396084,6.896316,0,38.21937
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.513306,87.82729,58.50619,0,0,0,-1,0,0,0,7.513306,0,0,7.513306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292918,0,6.010644,0,37.11229
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.47758,79.06222,59.11072,5.946832,5.946832,0,-1,0,5.946832,92.10921,0,0,0,5.47758,6.259823,5.946832,0,0,0,29.59898,0,0.7822427,-0.7822427,38.17552,97.88576,0.1292918,6.541515,4.382064,0,35.07656
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.183984,70.59259,59.70636,3.698865,3.698865,0,-1,0,3.698865,86.08001,0,0,0,3.183984,3.893543,3.698865,0,0,0.8691586,28.81674,0,0.7095588,-0.7095588,37.42758,95.96796,0.1292918,4.068752,2.547187,0,32.00072
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.365609,63.39462,58.95958,6.544878,6.544878,0,-1,0,6.544878,20.8653,0,8.881784E-16,0,1.365609,6.889345,6.544878,0,0,1.657557,28.10718,0,5.523736,-5.523736,31.60505,81.03843,0.1292918,7.199366,1.092487,0,29.47279
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4607406,58.30612,56.8615,3.392777,3.392777,0,-1,0,3.392777,13.58004,0,4.440892E-16,0,0.4607406,3.571344,3.392777,0,0,7.795042,22.58344,0,3.110604,-3.110604,28.32619,72.6311,0.1292918,3.732055,0.3685925,0,23.04418
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,54.71008,54.71008,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,11.25127,19.47284,0,6.15163,-6.15163,21.8418,56.0045,0.1292918,6.428454,0,0,19.47284
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,52.40753,52.40753,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,18.08641,13.32121,0,4.359273,-4.359273,17.24672,44.22227,0.1292918,4.555441,0,0,13.32121
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,50.10498,50.10498,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,22.93005,8.961932,0,0.1673589,-0.1673589,17.07031,43.76994,0.1292918,0.1748901,0,0,8.961932
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,47.7313,47.7313,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,23.116,8.794574,0,1.765913,-1.765913,15.20887,38.99704,0.1292918,1.845379,0,0,8.794574
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,45.82881,45.82881,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,25.07813,7.028661,0,1.267404,-1.267404,13.87291,35.5715,0.1292918,1.324437,0,0,7.028661
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,44.43305,44.43305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.48636,5.761257,0,0,0,13.87291,35.5715,0.1292918,0,0,0,5.761257
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,42.90394,42.90394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.48636,5.761257,0,0,0,13.87291,35.5715,0.1292918,0,0,0,5.761257
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,41.4015,41.4015,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,26.48636,5.761257,0,1.239182,-1.239182,12.5667,32.22224,0.1292918,1.294945,0,0,5.761257
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,40.33468,40.33468,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,27.86323,4.522075,0,0.5247491,-0.5247491,12.01357,30.80396,0.1292918,0.5483628,0,0,4.522075
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,39.15229,39.15229,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,28.44628,3.997325,0,0.3503928,-0.3503928,11.64422,29.85691,0.1292918,0.3661605,0,0,3.997325
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,38.20105,38.20105,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,28.83561,3.646933,0,0.2758156,-0.2758156,11.35349,29.11144,0.1292918,0.2882273,0,0,3.646933
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,37.40093,37.40093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.14207,3.371117,0,0,0,11.35349,29.11144,0.1292918,0,0,0,3.371117
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.873685,41.80282,36.52969,1.743849,1.743849,0,0,0,1.743849,107.4454,0,0,0,1.873685,1.83563,1.743849,0,0,29.14207,3.371117,0.038055,0,0.038055,11.38959,29.20401,0.1292894,1.918234,1.498948,0,5.244802
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.507038,48.61706,38.30773,3.093416,3.093416,0,0,0,3.093416,113.371,0,0,0,3.507038,3.256227,3.093416,0,0,29.10401,3.405367,0.25081,0,0.25081,11.62753,29.81411,0.1292742,3.402758,2.80563,0,6.912404
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.508876,64.0722,42.83282,6.095787,6.095787,0,-1,0,6.095787,106.7766,0,0,2.019138,6.508876,6.416618,6.095787,0,0,28.8532,3.631096,0.09225844,0,0.09225844,11.71505,30.03853,0.1292686,6.705366,5.207101,0,10.13997
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.477629,69.35091,47.40237,1.194916,1.194916,0,0,0,1.194916,542.0991,0,0,0,6.477629,1.257806,1.194916,0,0,28.76094,3.714128,5.219823,0,5.219823,16.66701,42.73584,0.128952,1.314408,5.182104,0,10.19176
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.710499,79.28715,51.15402,4.2513,4.2513,0,0,0,4.2513,181.368,0,0,0,7.710499,4.475053,4.2513,0,0,23.54112,8.411969,3.235446,0,3.235446,19.73642,50.60611,0.1287565,4.676431,6.168399,0,16.12247
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.223027,80.82824,54.15889,0.808773,0.808773,0,0,0,0.808773,893.0845,0,0,0,7.223027,0.8513401,0.808773,0,0,20.30568,11.32387,6.371686,0,6.371686,25.78114,66.10535,0.1283733,0.8896503,5.778421,0,18.5469
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.135052,84.0237,57.01264,0,0,0,0,0,0,0,0,0,0,7.135052,0,0,0,0,13.93399,17.05839,7.135052,0,7.135052,32.55004,83.46148,0.1279468,0,5.708042,0,24.19344
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,6.899378,85.0971,58.75511,0.297126,0.297126,0,-1,0,0.297126,2322.038,0,0,0,6.899378,0.3127642,0.297126,0,0,6.798936,23.47993,6.586614,0,6.586614,38.79865,99.48352,0.1275556,0.3268386,5.519502,0,30.37931
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.35322,74.70154,59.35964,5.575991,5.575991,0,-1,0,5.575991,78.07078,0,0,0,4.35322,5.869464,5.575991,0,0,0.2123229,29.40789,0,1.516245,-1.516245,37.20039,95.38542,0.1275556,6.13359,3.482575,0,33.76111
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.156069,67.14584,59.95528,0.0349234,0.0349234,0,-1,0,0.0349234,6173.708,0.2222681,0,0,2.156069,0.03676148,0.0349234,0,0,1.897039,27.89164,1.897039,0,1.897039,39.00008,100,0.1274434,0.03841574,1.724855,0,30.04771
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.368552,63.60636,59.15517,6.798344,6.798344,0,-1,0,6.798344,20.13066,0,0,0,1.368552,7.156152,6.798344,0,0,0,29.59898,0,5.7876,-5.7876,32.89941,84.3573,0.1274434,7.478179,1.094841,0,30.96753
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.35371,58.16505,57.05709,7.17612,7.17612,0,-1,0,7.17612,4.928988,0,8.881784E-16,0,0.35371,7.55381,7.17612,0,0,6.430667,23.81138,0,7.2001,-7.2001,25.30984,64.8969,0.1274434,7.893732,0.282968,0,24.16509
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,54.90567,54.90567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.43078,16.61128,0,0,0,25.30984,64.8969,0.1274434,0,0,0,16.61128
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,52.65646,52.65646,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.43078,16.61128,0,3.972665,-3.972665,21.12228,54.15959,0.1274434,4.151434,0,0,16.61128
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,50.30945,50.30945,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.84485,12.63861,0,4.085372,-4.085372,16.81592,43.11767,0.1274434,4.269214,0,0,12.63861
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,47.93578,47.93578,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.38415,8.553242,0,0.7106314,-0.7106314,16.06685,41.19698,0.1274434,0.7426097,0,0,8.553242
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,46.03328,46.03328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.17374,7.84261,0,0,0,16.06685,41.19698,0.1274434,0,0,0,7.84261
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,44.62864,44.62864,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.17374,7.84261,0,2.601232,-2.601232,13.32491,34.16638,0.1274434,2.718287,0,0,7.84261
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,43.08175,43.08175,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,27.064,5.241378,0,0.5380031,-0.5380031,12.75781,32.71227,0.1274434,0.5622133,0,0,5.241378
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,41.60598,41.60598,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.66178,4.703375,0,0.744599,-0.744599,11.97293,30.69976,0.1274434,0.778106,0,0,4.703375
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,40.5036,40.5036,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.48911,3.958776,0,1.579933,-1.579933,10.30754,26.42953,0.1274434,1.65103,0,0,3.958776
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,39.35677,39.35677,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.24459,2.378843,0,1.634513,-1.634513,8.584608,22.01177,0.1274434,1.708066,0,0,2.378843
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,38.37885,38.37885,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.06072,0.7443298,8.36,0,8.36,16.5156,42.34761,0.1278147,0.9335064,0,12,0.7443298
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,37.57874,37.57874,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.70072,8.26833,8.36,0,8.36,24.44659,62.68344,0.1281957,1.041247,0,12,8.26833
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.278874,43.17681,36.7075,1.451543,1.451543,10.25154,0,2.929641,1.451543,156.9966,0,0,0,2.278874,0,0,8.8,8.36,15.34072,15.79233,10.63887,0,10.63887,34.53952,88.56268,0.1285046,1.596698,1.823099,12,18.0712
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.753249,52.84235,38.47664,3.615345,3.615345,0,0,0,3.615345,131.4743,0,0,0,4.753249,3.805626,3.615345,0,0,4.701847,25.36732,0.9476233,0,0.9476233,35.43851,90.86779,0.1284489,3.976879,3.802599,0,30.12057
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.848953,65.65543,43.05508,1.13606,1.13606,0,-1,0,1.13606,602.869,1.898877,0,0,6.848953,1.195853,1.13606,0,0,3.754223,26.22018,3.754223,0,3.754223,39.00008,100,0.1282285,1.249666,5.479162,0,33.06913
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.495697,73.89146,47.63351,2.956496,2.956496,0,0,0,2.956496,253.5331,4.383596,0,0,7.495697,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1282285,3.252145,5.996557,0,37.09467
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.027278,86.16391,51.40294,5.323534,5.323534,0,0,0,5.323534,169.573,3.423558,0,0,9.027278,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1282285,5.855887,7.221823,0,38.62626
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.670421,88.40288,54.40782,4.124148,4.124148,0,0,0,4.124148,210.2354,4.329212,0,0,8.670421,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1282285,4.536562,6.936336,0,38.2694
