Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.400516,85.57022,57.20822,3.142292,3.142292,0,0,0,3.142292,235.5133,4.092841,0,0,7.400516,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1282285,3.456521,5.920413,0,36.99949
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,5.926864,80.84619,58.95958,3.392417,3.392417,0,-1,0,3.392417,174.7092,2.355899,0,0,5.926864,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1282285,3.731659,4.741491,0,35.52584
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.538763,68.07891,59.55523,3.328868,3.328868,0,-1,0,3.328868,76.26507,0,0,0,2.538763,3.504071,3.328868,0,0,0,29.59898,0,0.9653081,-0.9653081,37.98256,97.39097,0.1282285,3.661754,2.03101,0,32.13774
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.202641,71.09681,60.10641,4.278567,4.278567,0,-1,0,4.278567,74.8531,0,8.881784E-16,0,3.202641,4.503755,4.278567,0,0,1.072565,28.63367,0,1.301115,-1.301115,36.61106,93.87432,0.1282285,4.706424,2.562112,0,31.83631
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.431107,64.0281,59.35964,1.591536,1.591536,0,-1,0,1.591536,89.91988,0,0,0,1.431107,1.675301,1.591536,0,0,2.518248,27.33256,0,0.2441937,-0.2441937,36.35366,93.21432,0.1282285,1.750689,1.144885,0,28.76366
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2843013,58.15203,57.26156,5.948587,5.948587,0,-1,0,5.948587,4.779309,0,0,0,0.2843013,6.261671,5.948587,0,0,2.789574,27.08836,0,5.97737,-5.97737,30.05296,77.05871,0.1282285,6.543446,0.2274411,0,27.37266
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,55.11014,55.11014,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.431096,21.11099,0,4.152995,-4.152995,25.67531,65.83401,0.1282285,4.33988,0,0,21.11099
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,52.86093,52.86093,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,14.04553,16.958,0,5.076653,-5.076653,20.32405,52.11285,0.1282285,5.305102,0,0,16.958
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,50.50504,50.50504,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.68626,11.88134,0,5.453464,-5.453464,14.5756,37.37325,0.1282285,5.698869,0,0,11.88134
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,48.10469,48.10469,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.74566,6.427881,0,0.1498321,-0.1498321,14.41766,36.96828,0.1282285,0.1565746,0,0,6.427881
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,46.2022,46.2022,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.91214,6.278049,0,0.3736104,-0.3736104,14.02384,35.95849,0.1282285,0.3904229,0,0,6.278049
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,44.80644,44.80644,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.32727,5.904438,0,0.1287555,-0.1287555,13.88812,35.61049,0.1282285,0.1345495,0,0,5.904438
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,43.27733,43.27733,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.47033,5.775683,0,2.393494,-2.393494,11.36516,29.14137,0.1282285,2.501202,0,0,5.775683
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,41.80156,41.80156,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,29.12977,3.382188,0,1.785478,-1.785478,9.483096,24.31558,0.1282285,1.865825,0,0,3.382188
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,40.70807,40.70807,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,31.11363,1.59671,0,0.4794627,-0.4794627,8.977697,23.01969,0.1282285,0.5010385,0,0,1.59671
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,39.53457,39.53457,1.311095,1.061385,0,-1,0,1.061385,0,0,0.2497096,0.3808191,0,1.117247,1.061385,0,0,31.64637,1.117247,0,1.117247,-1.117247,7.800015,20,0.1282285,1.442204,0,0,1.117247
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,38.55665,38.55665,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287257,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,37.75654,37.75654,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1290299,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.226456,43.19775,36.87641,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.226456,0,0,8.8,8.36,16.16775,15.048,10.58646,0,10.58646,33.70519,86.4234,0.1291492,0,1.781165,12,17.27446
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.636111,52.67749,38.68111,2.380003,2.380003,0,0,0,2.380003,194.7943,0,0,0,4.636111,2.505267,2.380003,0,0,5.581298,24.57581,2.130844,0,2.130844,35.72669,91.60671,0.1290251,2.618004,3.708889,0,29.21192
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,6.999537,66.49507,43.25955,0,0,0,-1,0,0,0,3.549084,0,0,6.999537,0,0,0,0,3.450454,26.49357,3.450454,0,3.450454,39.00008,100,0.1288247,0,5.59963,0,33.49311
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.079148,76.80991,47.88243,0,0,0,0,0,0,0,8.079148,0,0,8.079148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288247,0,6.463318,0,37.67813
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.01389,81.37619,51.66076,0,0,0,0,0,0,0,8.01389,0,0,8.01389,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288247,0,6.411112,0,37.61287
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,8.826756,89.54368,54.61229,0,0,0,0,0,0,0,8.826756,0,0,8.826756,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288247,0,7.061405,0,38.42574
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.054075,89.25576,57.45715,8.514484,8.514484,3,0,1.095,8.514484,94.59264,2.249355,0,0,8.054075,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1288247,9.365932,6.443261,12,37.65305
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.11602,86.66737,59.15517,2.121099,2.121099,0,-1,0,2.121099,335.4875,4.883285,0,0,7.11602,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1288247,2.333209,5.692816,0,36.715
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.060381,82.41403,59.7597,1.515377,1.515377,0,-1,0,1.515377,399.9256,4.465247,0,0,6.060381,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1288247,1.666915,4.848305,0,35.65936
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.180086,75.13485,60.35534,3.632058,3.632058,0,-1,0,3.632058,115.0886,0.3568672,0,0,4.180086,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1288247,3.995263,3.344069,0,33.77906
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.921315,65.90654,59.55523,1.806,1.806,0,-1,0,1.806,106.3851,0.02026218,0,0,1.921315,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1288247,1.9866,1.537052,0,31.52029
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3359535,58.51198,57.45715,0.3469691,0.3469691,0,-1,0,0.3469691,96.82518,0,0,0,0.3359535,0.3652307,0.3469691,0,0,0,29.59898,0,0.02927717,-0.02927717,38.96922,99.92087,0.1288247,0.381666,0.2687628,0,29.93493
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,55.35907,55.35907,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.03253019,29.5697,0,8.8,-8.8,29.6932,76.13627,0.1288247,9.235144,0,0,29.5697
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,53.05651,53.05651,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.810308,20.7697,0,6.814764,-6.814764,22.50981,57.71735,0.1288247,7.121428,0,0,20.7697
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,50.73618,50.73618,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.38227,13.95494,0,0.839039,-0.839039,21.62539,55.4496,0.1288247,0.8767958,0,0,13.95494
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,48.30916,48.30916,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.31453,13.1159,0,1.323444,-1.323444,20.23035,51.8726,0.1288247,1.382999,0,0,13.1159
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,46.43334,46.43334,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.78503,11.79245,0,0.8567147,-0.8567147,19.3273,49.55707,0.1288247,0.8952668,0,0,11.79245
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,45.01091,45.01091,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.73693,10.93574,0,0.7329547,-0.7329547,18.5547,47.57605,0.1288247,0.7659376,0,0,10.93574
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,43.4818,43.4818,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.55132,10.20278,0,0.258417,-0.258417,18.2823,46.8776,0.1288247,0.2700457,0,0,10.20278
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,42.00603,42.00603,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.83846,9.944368,0,0.9830946,-0.9830946,17.24603,44.22049,0.1288247,1.027334,0,0,9.944368
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,40.93033,40.93033,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.93078,8.961273,0,0.9557868,-0.9557868,16.23854,41.6372,0.1288247,0.9987972,0,0,8.961273
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,39.75682,39.75682,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.99277,8.005486,0,0.44168,-0.44168,15.77297,40.44343,0.1288247,0.4615556,0,0,8.005486
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,38.75224,38.75224,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.48352,7.563807,0,1.395334,-1.395334,14.30216,36.67212,0.1288247,1.458125,0,0,7.563807
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,37.97879,37.97879,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.0339,6.168472,0,0.602861,-0.602861,13.66669,35.04271,0.1288247,0.6299897,0,0,6.168472
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,1.989442,42.73962,37.10756,1.320421,1.320421,0,0,0,1.320421,150.6673,0,0,0,1.989442,1.389916,1.320421,0,0,26.70374,5.565611,0.5995253,0,0.5995253,14.23544,36.50107,0.12879,1.452463,1.591553,0,7.555053
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.89903,53.80473,38.90337,3.418337,3.418337,0,0,0,3.418337,143.3162,0,0,0,4.89903,3.59825,3.418337,0,0,26.10422,6.105184,1.30078,0,1.30078,15.46947,39.66524,0.1287146,3.760171,3.919224,0,11.00421
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.523595,64.92406,43.50847,1.996071,1.996071,0,-1,0,1.996071,326.8219,0,0,0,6.523595,2.101127,1.996071,0,0,24.80344,7.275886,4.422468,0,4.422468,19.665,50.42296,0.1284591,2.195678,5.218876,0,13.79948
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.015577,76.83713,48.13136,3.985343,3.985343,0,0,0,3.985343,201.1264,0,0,0,8.015577,4.195098,3.985343,0,0,20.38097,11.25611,3.82048,0,3.82048,23.28942,59.71634,0.1282391,4.383877,6.412462,0,19.27168
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.084052,82.04074,51.90968,2.320695,2.320695,0,0,0,2.320695,348.3462,0,0,0,8.084052,2.442837,2.320695,0,0,16.56049,14.69454,5.641215,0,5.641215,28.64115,73.43869,0.1279158,2.552765,6.467242,0,22.77859
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.518702,83.12361,54.86122,7.786452,7.786452,11.01699,0,3.1233,7.786452,96.56133,0,0,0,7.518702,0,0,3.230542,3.069015,10.91927,19.77163,10.58772,0,10.58772,38.68554,99.19349,0.1283159,8.565098,6.014962,12,27.29033
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.398362,91.47497,57.70607,1.129364,1.129364,0,0,0,1.129364,743.6365,6.878003,0,0,8.398362,1.188804,1.129364,0,0,0.3315556,29.30058,0.3315556,0,0.3315556,39.00008,100,0.1282969,1.2423,6.71869,0,37.69894
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.686638,89.91663,59.40409,3.950425,3.950425,0,-1,0,3.950425,194.5775,3.528296,0,0,7.686638,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1282969,4.345467,6.149311,0,37.28562
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.843273,81.67197,59.95528,4.870605,4.870605,0,-1,0,4.870605,119.9702,0.7163209,0,0,5.843273,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1282969,5.357665,4.674618,0,35.44225
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.51936,76.7319,60.55981,4.242053,4.242053,0,-1,0,4.242053,106.5371,0.05404093,0,0,4.51936,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1282969,4.666258,3.615488,0,34.11834
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.894498,69.58386,59.7597,5.498199,5.498199,0,-1,0,5.498199,52.64448,0,8.881784E-16,0,2.894498,5.787578,5.498199,0,0,0,29.59898,0,2.89308,-2.89308,35.9505,92.1806,0.1282969,6.048019,2.315598,0,32.49348
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3887677,58.8854,57.66162,4.948461,4.948461,0,-1,0,4.948461,7.856337,0,8.881784E-16,0,0.3887677,5.208906,4.948461,0,0,3.214533,26.7059,0,4.820138,-4.820138,30.86963,79.15275,0.1282969,5.443307,0.3110142,0,27.09467
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,55.55465,55.55465,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.570242,21.88576,0,8.8,-8.8,21.59362,55.36814,0.1282969,14.26284,0,0,21.88576
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,53.30544,53.30544,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.34802,13.08576,0,8.8,-8.8,12.3176,31.58354,0.1282969,11.06898,0,0,13.08576
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,50.93176,50.93176,5.537506,4.071472,0,-1,0,4.071472,0,0,1.466034,2.019784,0,4.28576,4.071472,0,0,28.1258,4.28576,0,4.28576,-4.28576,7.800015,20,0.1282969,6.091257,0,0,4.28576
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,48.50475,48.50475,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282969,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,46.61114,46.61114,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282969,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,45.2065,45.2065,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282969,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,43.67739,43.67739,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282969,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,42.20162,42.20162,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282969,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,41.1348,41.1348,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282969,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,39.95241,39.95241,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282969,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,38.95671,38.95671,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286499,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,38.18327,38.18327,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1289132,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.587278,41.79673,37.32981,1.792377,1.792377,10.59238,0,3.015872,1.792377,88.55715,0,0,0,1.587278,0,0,8.8,8.36,16.16775,15.048,9.947278,0,9.947278,33.09882,84.86859,0.1292877,1.971615,1.269823,12,16.63528
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.149005,51.56887,39.13451,3.893744,3.893744,0,0,0,3.893744,106.5557,0,0,0,4.149005,4.098677,3.893744,0,0,6.220475,24.00055,0.05032739,0,0.05032739,33.14656,84.99101,0.1292849,4.283118,3.319204,0,28.14956
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.393079,60.95014,43.73073,4.469407,4.469407,0,-1,0,4.469407,120.6665,0,0,0,5.393079,4.704639,4.469407,0,0,6.170147,24.04585,0.6884399,0,0.6884399,33.79967,86.66566,0.1292458,4.916348,4.314463,0,29.43892
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.038451,68.72118,48.35361,0.8653704,0.8653704,0,0,0,0.8653704,697.788,0,0,0,6.038451,0.9109162,0.8653704,0,0,5.481708,24.66544,5.127534,0,5.127534,38.66408,99.13847,0.1289552,0.9519075,4.83076,0,30.70389
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.859855,72.4716,52.15861,2.239498,2.239498,0,0,0,2.239498,261.6593,3.148316,0,0,5.859855,2.357366,2.239498,0,0,0.3541732,29.28022,0.3541732,0,0.3541732,39.00008,100,0.1289352,2.463448,4.687884,0,35.14008
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.644051,63.71652,55.11014,4.436774,4.436774,0,0,0,4.436774,59.59399,0,8.881784E-16,0,2.644051,4.670289,4.436774,0,0,0,29.59898,0,2.026238,-2.026238,36.86423,94.52349,0.1289352,4.880452,2.115241,0,32.24303
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.147964,80.56414,57.91055,0,0,0,0,0,0,0,3.896589,0,0,6.147964,0,0,0,0,2.251376,27.57274,2.251376,0,2.251376,39.00008,100,0.128808,0,4.918372,0,33.7207
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.693758,76.29627,59.55523,2.158868,2.158868,0,-1,0,2.158868,217.4175,2.421265,0,0,4.693758,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.128808,2.374755,3.755006,0,34.29274
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.602101,76.61317,60.15976,0.5918815,0.5918815,0,-1,0,0.5918815,777.5377,3.979068,0,0,4.602101,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.128808,0.6510696,3.681681,0,34.20108
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.640146,69.67793,60.71095,0,0,0,-1,0,0,0,2.640146,0,0,2.640146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128808,0,2.112117,0,32.23912
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.640443,65.31081,59.91083,1.554945,1.554945,0,-1,0,1.554945,105.4984,0.003658613,0,0,1.640443,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.128808,1.71044,1.312354,0,31.23942
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.462381,59.31702,57.8572,5.120403,5.120403,0,-1,0,5.120403,9.030169,0,8.881784E-16,0,0.462381,5.389898,5.120403,0,0,0,29.59898,0,4.927516,-4.927516,33.80602,86.68193,0.128808,5.632443,0.3699048,0,30.06136
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,55.75912,55.75912,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.475019,24.67146,0,2.786466,-2.786466,30.86883,79.15068,0.128808,2.911857,0,0,24.67146
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,53.50991,53.50991,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.571092,21.885,0,1.159409,-1.159409,29.6467,76.01703,0.128808,1.211583,0,0,21.885
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,51.10957,51.10957,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.859324,20.72559,0,8.8,-8.8,20.37069,52.23243,0.128808,11.41901,0,0,20.72559
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,48.68255,48.68255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.6371,11.92559,0,0,0,20.37069,52.23243,0.128808,0,0,0,11.92559
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,46.78006,46.78006,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.6371,11.92559,0,1.231991,-1.231991,19.07206,48.90261,0.128808,1.28743,0,0,11.92559
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,45.40208,45.40208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.00598,10.6936,0,0,0,19.07206,48.90261,0.128808,0,0,0,10.6936
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,43.85519,43.85519,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,21.00598,10.6936,0,0.2804166,-0.2804166,18.77647,48.1447,0.128808,0.2930354,0,0,10.6936
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,42.40609,42.40609,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.31755,10.41318,0,1.205309,-1.205309,17.50596,44.88699,0.128808,1.259548,0,0,10.41318
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,41.33038,41.33038,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.65679,9.20787,0,1.751663,-1.751663,15.65955,40.15261,0.128808,1.830488,0,0,9.20787
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,40.15688,40.15688,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.60308,7.456207,0,0.3715439,-0.3715439,15.26791,39.1484,0.128808,0.3882634,0,0,7.456207
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,39.15229,39.15229,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.01591,7.084662,0,1.033996,-1.033996,14.17798,36.35372,0.128808,1.080526,0,0,7.084662
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,38.37885,38.37885,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.16479,6.050667,0,0.1067294,-0.1067294,14.06548,36.06525,0.128808,0.1115323,0,0,6.050667
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.040316,40.43708,37.53428,0,0,0,0,0,0,0,0,0,0,1.040316,0,0,0,0,26.28338,5.943937,1.040316,0,1.040316,15.05241,38.59584,0.1287494,0,0.8322531,0,6.984253
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8789183,41.80366,39.3301,2.385811,2.385811,0,0,0,2.385811,36.83939,0,0,0,0.8789183,2.51138,2.385811,0,0,25.24306,6.880222,0,1.632462,-1.632462,13.33164,34.18362,0.1287494,2.624393,0.7031346,0,7.75914
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.100059,50.19,43.95298,0,0,0,-1,0,0,0,0,0,0,2.100059,0,0,0,0,27.05691,5.24776,2.100059,0,2.100059,15.32393,39.29205,0.1286311,0,1.680047,0,7.347818
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.029642,61.52927,48.61143,7.365402,7.365402,12,0,3.372,7.365402,54.71041,-8.881784E-16,0,0,4.029642,0,0,4.634598,4.402868,24.95685,7.137813,8.432509,0,8.432509,23.32371,59.80427,0.1291951,8.101942,3.223713,12,11.16745
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.075988,65.81995,52.35419,7.178588,7.178588,12,0,3.372,7.178588,56.7798,0,0,0,4.075988,0,0,4.821412,4.580342,16.52434,14.72707,8.65633,0,8.65633,31.53583,80.86093,0.1297706,7.896447,3.260791,12,18.80306
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.548329,67.13894,55.30573,5.054327,5.054327,0,0,0,5.054327,70.20379,0,0,0,3.548329,5.320344,5.054327,0,0,7.868011,22.51777,0,1.772015,-1.772015,29.66796,76.07154,0.1297706,5.55976,2.838663,0,26.0661
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.651704,78.62277,58.10613,8.873192,8.873192,12,0,3.372,8.873192,63.69415,0,0,0,5.651704,0,0,3.126808,2.970468,9.836917,20.74575,8.622172,0,8.622172,37.84767,97.04511,0.1303196,9.76051,4.521363,12,26.39746
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.504817,71.85397,59.7597,1.802616,1.802616,0,-1,0,1.802616,194.4295,0.3925816,0,0,3.504817,1.89749,1.802616,0,0,1.214745,28.50571,1.214745,0,1.214745,39.00008,100,0.1302512,1.982877,2.803854,0,32.01052
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.559113,68.95745,60.31089,3.532203,3.532203,0,-1,0,3.532203,72.4509,0,0,0,2.559113,3.718108,3.532203,0,0,0,29.59898,0,1.158996,-1.158996,37.77839,96.86747,0.1302512,3.885423,2.04729,0,32.15809
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7594582,63.32738,60.86208,1.147137,1.147137,0,-1,0,1.147137,66.20469,0,0,0,0.7594582,1.207512,1.147137,0,0,1.287773,28.43998,0,0.448054,-0.448054,37.3061,95.65647,0.1302512,1.26185,0.6075665,0,29.19944
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8573472,62.83546,60.06196,4.538374,4.538374,0,-1,0,4.538374,18.89106,0,0,0,0.8573472,4.777236,4.538374,0,0,1.785611,27.99193,0,3.919889,-3.919889,33.17417,85.06181,0.1302512,4.992212,0.6858778,0,28.84928
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.440922,59.40121,58.00834,3.141542,3.141542,0,-1,0,3.141542,14.03521,0,0,0,0.440922,3.306887,3.141542,0,0,6.141043,24.07204,0,2.865965,-2.865965,30.15318,77.3157,0.1302512,3.455697,0.3527376,0,24.51296
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,55.91026,55.91026,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,9.325448,21.20607,0,1.642431,-1.642431,28.42191,72.87653,0.1302512,1.716341,0,0,21.20607
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,53.66105,53.66105,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,11.15037,19.56364,0,4.612325,-4.612325,23.56009,60.41036,0.1302512,4.81988,0,0,19.56364
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,51.30515,51.30515,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,16.27518,14.95132,0,3.308662,-3.308662,20.07245,51.46772,0.1302512,3.457552,0,0,14.95132
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,48.86036,48.86036,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,19.95147,11.64266,0,1.319769,-1.319769,18.68129,47.90066,0.1302512,1.379158,0,0,11.64266
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,46.98453,46.98453,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.41788,10.32289,0,2.62781,-2.62781,15.91134,40.79822,0.1302512,2.746061,0,0,10.32289
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,45.57988,45.57988,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,24.33767,7.695077,0,1.01844,-1.01844,14.83781,38.04559,0.1302512,1.064269,0,0,7.695077
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,44.05967,44.05967,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.46927,6.676637,0,0.6422524,-0.6422524,14.16082,36.30971,0.1302512,0.6711538,0,0,6.676637
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,42.61057,42.61057,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,26.18288,6.034385,0,0.8043227,-0.8043227,13.31299,34.13579,0.1302512,0.8405173,0,0,6.034385
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,41.53485,41.53485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.07657,5.230062,0,0,0,13.31299,34.13579,0.1302512,0,0,0,5.230062
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,40.35247,40.35247,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,27.07657,5.230062,0,0.1010664,-0.1010664,13.20645,33.86263,0.1302512,0.1056143,0,0,5.230062
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,39.35677,39.35677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.18887,5.128996,0,0,0,13.20645,33.86263,0.1302512,0,0,0,5.128996
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,38.60999,38.60999,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,27.18887,5.128996,0,0.8993408,-0.8993408,12.25846,31.43189,0.1302512,0.9398111,0,0,5.128996
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.388722,41.66135,37.75654,0.3466241,0.3466241,0,0,0,0.3466241,400.6422,0,0,0,1.388722,0.3648675,0.3466241,0,0,28.18814,4.229655,1.023855,0,1.023855,13.22978,33.92244,0.1301936,0.3812866,1.110978,0,5.618377
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.562936,47.00836,39.55235,0,0,0,0,0,0,0,0,0,0,2.562936,0,0,0,0,27.16428,5.151124,2.562936,0,2.562936,15.66119,40.15682,0.1300495,0,2.050349,0,7.71406
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.080374,53.53699,44.18413,0.4215068,0.4215068,0,-1,0,0.4215068,730.8005,0,0,0,3.080374,0.4436913,0.4215068,0,0,24.60135,7.457767,2.636683,0,2.636683,18.16257,46.57059,0.1299017,0.4636575,2.464299,0,10.53814
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.085413,65.57889,48.80701,3.029947,3.029947,0,0,0,3.029947,167.8384,0,0,0,5.085413,3.189418,3.029947,0,0,21.96466,9.830781,1.895995,0,1.895995,19.96127,51.18264,0.1297956,3.332942,4.068331,0,14.91619
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.149121,74.13917,52.55866,4.592062,4.592062,0,0,0,4.592062,133.9076,0,0,0,6.149121,4.83375,4.592062,0,0,20.06867,11.53718,1.315372,0,1.315372,21.20914,54.3823,0.1297221,5.051269,4.919297,0,17.6863
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.299488,78.26224,55.45686,2.335534,2.335534,0,0,0,2.335534,269.7236,0,0,0,6.299488,2.458457,2.335534,0,0,18.7533,12.72101,3.841031,0,3.841031,24.85306,63.72567,0.1295079,2.569088,5.03959,0,19.0205
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.54467,82.79498,58.25726,0,0,0,0,0,0,0,0,0,0,6.54467,0,0,0,0,14.91227,16.17794,6.54467,0,6.54467,31.06188,79.64568,0.1291446,0,5.235736,0,22.72261
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.217513,70.93959,59.91083,5.277546,5.277546,0,-1,0,5.277546,60.96608,0,0,0,3.217513,5.555312,5.277546,0,0,8.367596,22.06814,0,2.337799,-2.337799,28.59762,73.3271,0.1291446,5.805301,2.574011,0,25.28566
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.820135,70.06744,60.46202,7.531993,7.531993,0,-1,0,7.531993,37.44208,0,0,0,2.820135,7.928414,7.531993,0,0,10.96515,19.73034,0,5.108279,-5.108279,23.21302,59.52045,0.1291446,8.285192,2.256108,0,22.55048
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.008748,75.13343,60.95987,7.073449,7.073449,0,-1,0,7.073449,56.67318,0,8.881784E-16,0,4.008748,7.445735,7.073449,0,0,16.64102,14.62206,0,3.436987,-3.436987,19.59012,50.23098,0.1291446,7.780793,3.206998,0,18.63081
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.27702,64.38035,60.20421,0,0,0,-1,0,0,0,0,0,0,1.27702,0,0,0,0,20.45989,11.18508,1.27702,0,1.27702,20.80161,53.33735,0.129074,0,1.021616,0,12.4621
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4273324,59.45658,58.10613,0,0,0,-1,0,0,0,0,0,0,0.4273324,0,0,0,0,19.18287,12.33439,0.4273324,0,0.4273324,21.20701,54.37684,0.1290504,0,0.3418659,0,12.76173
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,56.06139,56.06139,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,18.75554,12.71899,0,4.002131,-4.002131,16.9884,43.5599,0.1290504,4.182227,0,0,12.71899
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,53.85663,53.85663,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,23.20235,8.716863,0,7.011227,-7.011227,9.597914,24.60999,0.1290504,7.326732,0,0,8.716863
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,51.45628,51.45628,6.747967,1.620354,0,-1,0,1.620354,0,0,5.127613,5.80241,0,1.705636,1.620354,0,0,30.9926,1.705636,0,1.705636,-1.705636,7.800015,20,0.1290504,7.422764,0,0,1.705636
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,49.02927,49.02927,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290504,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,47.15344,47.15344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290504,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,45.73102,45.73102,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290504,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,44.20191,44.20191,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290504,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,42.77948,42.77948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290504,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,41.70377,41.70377,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290504,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,40.55694,40.55694,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290504,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,39.53457,39.53457,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293242,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,38.77891,38.77891,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296481,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.769764,42.96957,37.95212,6.282591,6.282591,12,0,3.372,6.282591,28.16933,0,0,0,1.769764,0,0,5.717409,5.431539,16.16775,15.048,7.201303,0,7.201303,30.49376,78.18896,0.1301341,6.91085,1.415811,12,16.81776
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.912483,51.47509,39.75682,0.8805873,0.8805873,6.200553,0,1.90474,0.8805873,444.3038,0,0,0,3.912483,0,0,5.319966,5.053968,8.966451,21.52917,8.966451,0,8.966451,39.00008,100,0.1300212,0.9686461,3.129986,12,25.44166
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,6.991352,67.80676,44.37971,9.142047,8.36,0,-1,0,8.36,83.62862,0,0.7820466,1.696251,6.991352,8.8,8.36,0,0,0,29.59898,0,1.808648,-1.808648,37.0936,95.1116,0.1300212,10.05625,5.593082,0,36.59033
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,6.971721,73.33297,49.01149,1.888099,1.888099,0,0,0,1.888099,369.2455,2.97464,0,0,6.971721,1.987473,1.888099,0,0,2.009609,27.79033,2.009609,0,2.009609,39.00008,100,0.129911,2.076909,5.577377,0,34.76205
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.749953,61.57242,52.75425,6.247189,6.247189,0,0,0,6.247189,44.01904,0,0,0,2.749953,6.575988,6.247189,0,0,0,29.59898,0,3.826036,-3.826036,34.96708,89.659,0.129911,6.871908,2.199962,0,32.34893
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,5.890167,76.74001,55.66133,4.616685,4.616685,0,0,0,4.616685,127.5843,0,0,0,5.890167,4.859669,4.616685,0,0,4.251151,25.77294,1.030499,0,1.030499,35.9447,92.16571,0.1298545,5.078354,4.712134,0,31.66311
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.222095,86.23378,58.40839,3.579668,3.579668,0,0,0,3.579668,201.7532,0.2333712,0,0,7.222095,3.768071,3.579668,0,0,3.220652,26.70039,3.220652,0,3.220652,39.00008,100,0.1296783,3.937634,5.777676,0,33.92249
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.699095,81.15847,60.06196,1.465304,1.465304,0,-1,0,1.465304,388.9359,4.156669,0,0,5.699095,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1296783,1.611835,4.559276,0,35.29807
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.799209,77.93512,60.60427,3.962698,3.962698,0,-1,0,3.962698,121.1096,0.6279473,0,0,4.799209,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1296783,4.358968,3.839367,0,34.39819
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.045919,67.97488,61.111,3.482925,3.482925,0,-1,0,3.482925,58.74141,0,4.440892E-16,0,2.045919,3.666237,3.482925,0,0,0,29.59898,0,1.620317,-1.620317,37.29211,95.62061,0.1296783,3.831217,1.636735,0,31.6449
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.807332,66.34867,60.35534,6.291893,6.291893,0,-1,0,6.291893,28.72478,0,0,0,1.807332,6.623045,6.291893,0,0,1.800353,27.97866,0,4.815713,-4.815713,32.2159,82.60472,0.1296783,6.921082,1.445866,0,29.78599
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3344839,59.31326,58.25726,6.215737,6.215737,0,-1,0,6.215737,5.381242,0,8.881784E-16,0,0.3344839,6.542881,6.215737,0,0,7.151145,23.16295,0,6.208398,-6.208398,25.67168,65.82469,0.1296783,6.837311,0.2675871,0,23.49743
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,56.25697,56.25697,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,14.04937,16.95455,0,5.296251,-5.296251,20.08894,51.51,0.1296783,5.534582,0,0,16.95455
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,54.00776,54.00776,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.93409,11.6583,0,8.8,-8.8,10.81293,27.7254,0.1296783,10.30656,0,0,11.6583
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,51.66076,51.66076,4.407741,2.715384,0,-1,0,2.715384,0,0,1.692357,2.133131,0,2.858299,2.715384,0,0,29.71187,2.858299,0,2.858299,-2.858299,7.800015,20,0.1296783,4.848515,0,0,2.858299
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,49.20707,49.20707,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296783,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,47.30458,47.30458,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296783,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,45.90882,45.90882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296783,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,44.37971,44.37971,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296783,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,42.95728,42.95728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296783,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,41.88157,41.88157,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296783,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,40.70807,40.70807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296783,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,39.70348,39.70348,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299077,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,38.95671,38.95671,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.130187,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6004639,39.82569,38.15659,1.001889,1.001889,9.801888,0,2.815878,1.001889,59.93321,0,0,0,0.6004639,0,0,8.8,8.36,16.16775,15.048,8.960464,0,8.960464,32.16264,82.46815,0.1304977,1.102077,0.4803711,12,15.64846
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.869285,48.37368,39.95241,0,0,0,0,0,0,0,0,0,0,2.869285,0,0,0,0,7.20729,23.11242,2.869285,0,2.869285,34.88469,89.44773,0.1303419,0,2.295428,0,25.9817
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.177668,57.65134,44.61086,0,0,0,-1,0,0,0,0,0,0,4.177668,0,0,0,0,4.338004,25.69477,4.177668,0,4.177668,38.84797,99.60998,0.1301156,0,3.342134,0,29.87244
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.184782,66.46844,49.26041,1.377757,1.377757,0,0,0,1.377757,376.3204,3.574175,0,0,5.184782,1.450271,1.377757,0,0,0.1603362,29.45468,0.1603362,0,0.1603362,39.00008,100,0.130107,1.515533,4.147826,0,34.63946
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.88324,69.5865,53.01206,1.715117,1.715117,0,0,0,1.715117,284.7177,3.077854,0,0,4.88324,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.130107,1.886628,3.906592,0,34.48222
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,6.976962,81.88298,55.91026,0,0,0,0,0,0,0,6.976962,0,0,6.976962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130107,0,5.58157,0,36.57594
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.579353,74.80914,58.65732,2.662398,2.662398,0,0,0,2.662398,172.0011,1.776829,0,0,4.579353,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.130107,2.928638,3.663482,0,34.17833
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.490503,80.47458,60.25755,8.447623,8.36,0,-1,0,8.36,65.67587,0,0.08762284,0.9323851,5.490503,8.8,8.36,0,0,0,29.59898,0,3.309497,-3.309497,35.51156,91.05511,0.130107,9.292385,4.392403,0,35.08948
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,2.962941,70.90931,60.7554,4.288146,4.288146,0,-1,0,4.288146,69.0961,0,0,0,2.962941,4.513837,4.288146,0,0,3.677219,26.28948,0,1.550896,-1.550896,33.87677,86.86335,0.130107,4.71696,2.370353,0,29.25242
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.186275,72.34109,61.30659,8.831901,8.36,0,-1,0,8.36,38.11334,0,0.4719007,1.355091,3.186275,8.8,8.36,0,0,5.400436,24.73858,0,5.613724,-5.613724,27.95939,71.6906,0.130107,9.715091,2.549021,0,27.92486
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.283484,64.71362,60.50647,3.268117,3.268117,0,-1,0,3.268117,39.27289,0,0,0,1.283484,3.440124,3.268117,0,0,11.63791,19.12486,0,2.15664,-2.15664,25.68609,65.86164,0.130107,3.594929,1.026787,0,20.40834
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.36308,59.61035,58.46173,6.765174,6.765174,0,-1,0,6.765174,5.366899,0,1.776357E-15,0,0.36308,7.121236,6.765174,0,0,14.03417,16.96822,0,6.758156,-6.758156,18.56237,47.59573,0.130107,7.441691,0.290464,0,17.3313
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,56.40811,56.40811,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,21.54324,10.21007,0,3.311144,-3.311144,15.07212,38.64638,0.130107,3.460146,0,0,10.21007
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,54.20335,54.20335,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,25.22229,6.898921,0,3.452044,-3.452044,11.43334,29.31621,0.130107,3.607386,0,0,6.898921
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,51.803,51.803,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,29.05789,3.446877,0,0.6320109,-0.6320109,10.76715,27.60801,0.130107,0.6604514,0,0,3.446877
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,49.38487,49.38487,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,29.76012,2.814866,0,1.718245,-1.718245,8.955956,22.96394,0.130107,1.795566,0,0,2.814866
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,47.48238,47.48238,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,31.66928,1.096621,0,0.4338844,-0.4338844,8.498601,21.79124,0.130107,0.4534091,0,0,1.096621
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,46.07773,46.07773,1.821768,0.6295998,0,-1,0,0.6295998,0,0,1.192168,1.374345,0,0.6627367,0.6295998,0,0,32.15138,0.6627367,0,0.6627367,-0.6627367,7.800015,20,0.130107,2.003945,0,0,0.6627367
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,44.53085,44.53085,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130107,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,43.13509,43.13509,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130107,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,42.05938,42.05938,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130107,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,40.87699,40.87699,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130107,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,39.88129,39.88129,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303775,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,39.15229,39.15229,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1307319,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3482483,39.29925,38.3344,4.963945,4.963945,12,0,3.372,4.963945,7.015555,0,0,0,0.3482483,0,0,7.036055,6.684252,16.16775,15.048,7.0325,0,7.0325,30.33362,77.77834,0.1312057,5.46034,0.2785987,12,15.39625
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7419845,42.25096,40.15688,6.642489,6.642489,12,0,3.372,6.642489,11.17028,0,0,0,0.7419845,0,0,5.357511,5.089635,9.135253,21.37725,5.83162,0,5.83162,35.86597,91.96386,0.1315912,7.306738,0.5935876,12,22.11923
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.056862,50.94551,44.80644,1.691885,1.691885,0,-1,0,1.691885,121.5722,0,0,0,2.056862,1.780931,1.691885,0,0,3.303633,26.62571,0.2759306,0,0.2759306,36.12775,92.63506,0.1315763,1.861073,1.64549,0,28.68257
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.290877,53.37113,49.456,2.975075,2.975075,0,0,0,2.975075,43.38971,0,0,0,1.290877,3.131658,2.975075,0,0,3.027703,26.87405,0,1.840782,-1.840782,34.18739,87.65981,0.1315763,3.272583,1.032701,0,28.16492
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.057789,66.75625,53.26099,5.42601,5.42601,0,0,0,5.42601,74.78403,0,0,0,4.057789,5.711589,5.42601,0,0,5.073016,25.03326,0,1.6538,-1.6538,32.44413,83.18992,0.1315763,5.968611,3.246232,0,29.09105
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.31675,60.29097,56.10584,3.213506,3.213506,0,0,0,3.213506,40.97551,0,0,0,1.31675,3.382638,3.213506,0,0,6.910572,23.37946,0,2.065887,-2.065887,30.2665,77.60625,0.1315763,3.534856,1.0534,0,24.69621
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.474055,60.36933,58.86179,0,0,0,0,0,0,0,0,0,0,0.474055,0,0,0,0,9.206002,21.31358,0.474055,0,0.474055,30.71623,78.75939,0.1315507,0,0.379244,0,21.78763
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6061444,62.41717,60.46202,3.740049,3.740049,0,-1,0,3.740049,16.20685,0,0,0,0.6061444,3.936894,3.740049,0,0,8.731947,21.74022,0,3.33075,-3.33075,27.20531,69.75706,0.1315507,4.114054,0.4849155,0,22.34637
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2819912,61.86597,60.95987,1.713004,1.713004,0,-1,0,1.713004,16.46179,0,0,0,0.2819912,1.803163,1.713004,0,0,12.43278,18.40948,0,1.521171,-1.521171,25.60185,65.64565,0.1315507,1.884305,0.225593,0,18.69147
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6206229,63.52853,61.51106,5.178129,5.178129,0,-1,0,5.178129,11.98547,0,8.881784E-16,0,0.6206229,5.450662,5.178129,0,0,14.12297,16.8883,0,4.830039,-4.830039,20.51054,52.59103,0.1315507,5.695941,0.4964983,0,17.50893
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8289065,63.40311,60.71095,0,0,0,-1,0,0,0,0,0,0,0.8289065,0,0,0,0,19.48968,12.05827,0.8289065,0,0.8289065,21.29691,54.60736,0.1315059,0,0.6631252,0,12.88717
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.351204,59.76958,58.65732,3.999151,3.999151,0,-1,0,3.999151,8.781963,0,0,0,0.351204,4.209633,3.999151,0,0,18.66077,12.80428,0,3.858429,-3.858429,17.22977,44.17881,0.1315059,4.399066,0.2809632,0,13.15549
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,56.61258,56.61258,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,22.94792,8.945853,0,0.867236,-0.867236,16.31563,41.83485,0.1315059,0.9062617,0,0,8.945853
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,54.40782,54.40782,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,23.91151,8.078617,0,2.399456,-2.399456,13.78638,35.34961,0.1315059,2.507431,0,0,8.078617
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,52.00747,52.00747,5.696502,5.395203,0,-1,0,5.395203,0,0,0.3012992,0.8709494,0,5.679161,5.395203,0,0,26.57757,5.679161,0,5.679161,-5.679161,7.800015,20,0.1315059,6.266152,0,0,5.679161
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,49.53601,49.53601,0.580467,0,0,-1,0,0,0,0,0.580467,0.6385137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315059,0.6385137,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,47.63351,47.63351,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315059,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,46.22887,46.22887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315059,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,44.70864,44.70864,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315059,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,43.304,43.304,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315059,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,42.22829,42.22829,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315059,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,41.05479,41.05479,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315059,0.6970316,0,0,0
