Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.29508,69.95506,48.53142,2.821544,2.821544,0,-1,0,2.821544,223.1077,0,0,0,6.29508,2.970046,2.821544,0,0,28.81931,3.661601,3.325034,0,3.325034,14.81409,37.98476,0.1365861,3.103698,5.036064,0,9.956681
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,6.955718,78.11073,52.95872,3.937465,3.937465,0,0,0,3.937465,176.6547,0,0,0,6.955718,4.1447,3.937465,0,0,25.49427,6.654131,2.811018,0,2.811018,17.48085,44.82261,0.1364581,4.331212,5.564574,0,13.60985
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.55499,80.86709,56.65703,4.008215,4.008215,0,0,0,4.008215,163.5389,0,0,0,6.55499,4.219174,4.008215,0,0,22.68326,9.184047,2.335816,0,2.335816,19.6968,50.50452,0.136352,4.409037,5.243992,0,15.73904
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.588586,89.34142,59.35964,0,0,0,0,0,0,0,0,0,0,7.588586,0,0,0,0,20.34744,11.28628,7.588586,0,7.588586,26.89597,68.96387,0.1360083,0,6.070869,0,18.87487
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.339718,91.46545,61.95557,6.344926,6.344926,0,0,0,6.344926,115.6785,0,0,0,7.339718,6.67887,6.344926,0,0,12.75885,18.11601,0.6608485,0,0.6608485,27.5229,70.5714,0.1359784,6.979419,5.871774,0,25.45573
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,5.944211,86.38832,63.45801,3.550253,3.550253,0,-1,0,3.550253,167.4306,0,0,0,5.944211,3.737108,3.550253,0,0,12.09801,18.71077,2.207103,0,2.207103,29.61674,75.94022,0.1358789,3.905278,4.755369,0,24.65498
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.687753,81.21901,63.85807,3.411141,3.411141,0,-1,0,3.411141,137.4248,0,0,0,4.687753,3.590675,3.411141,0,0,9.890903,20.69717,1.097078,0,1.097078,30.65752,78.60888,0.1358294,3.752255,3.750202,0,25.38492
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,3.886241,78.39463,64.31146,3.169594,3.169594,0,-1,0,3.169594,122.6101,0,0,0,3.886241,3.336415,3.169594,0,0,8.793824,21.68454,0.5498264,0,0.5498264,31.17913,79.94634,0.1358046,3.486554,3.108993,0,25.57078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.916893,70.03896,63.51135,0,0,0,-1,0,0,0,0,0,0,1.916893,0,0,0,0,8.243999,22.17938,1.916893,0,1.916893,32.99766,84.60921,0.1357184,0,1.533515,0,24.09627
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2768643,62.35035,61.45772,0,0,0,-1,0,0,0,0,0,0,0.2768643,0,0,0,0,6.327105,23.90458,0.2768643,0,0.2768643,33.26031,85.28269,0.1357059,0,0.2214914,0,24.18145
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,59.60857,59.60857,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,6.050241,24.15376,0,2.50488,-2.50488,30.61994,78.51251,0.1357059,2.6176,0,0,24.15376
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,57.4038,57.4038,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,8.833441,21.64888,0,8.8,-8.8,21.34393,54.72791,0.1357059,17.36889,0,0,21.64888
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,54.95901,54.95901,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,18.61122,12.84888,0,5.704854,-5.704854,15.33048,39.30885,0.1357059,5.961572,0,0,12.84888
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,52.50533,52.50533,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,24.94995,7.144027,0,2.558541,-2.558541,12.63354,32.39363,0.1357059,2.673676,0,0,7.144027
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,50.53171,50.53171,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,27.79277,4.585486,0,0.9838168,-0.9838168,11.59651,29.73458,0.1357059,1.028089,0,0,4.585486
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,49.13595,49.13595,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,28.8859,3.601669,0,1.730574,-1.730574,9.772324,25.05719,0.1357059,1.80845,0,0,3.601669
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,47.66018,47.66018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.80876,1.871095,0,0,0,9.772324,25.05719,0.1357059,0,0,0,1.871095
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,46.35333,46.35333,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,30.80876,1.871095,0,0.9171909,-0.9171909,8.805519,22.57821,0.1357059,0.9584645,0,0,1.871095
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,45.33096,45.33096,1.481111,0.9062092,0,-1,0,0.9062092,0,0,0.5749016,0.7230127,0,0.9539044,0.9062092,0,0,31.82786,0.9539044,0,0.9539044,-0.9539044,7.800015,20,0.1357059,1.629222,0,0,0.9539044
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,44.22858,44.22858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357059,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,43.304,43.304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357059,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02453814,42.87568,42.80615,0,0,0,0,0,0,0,0,0,0,0.02453814,0,0,0,0,32.88775,0,0.02453814,0,0.02453814,7.823295,20.05969,0.1357048,0,0.01963051,0,0.02453814
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.553018,49.74403,42.18384,2.598701,2.598701,11.3987,0,3.219871,2.598701,98.24209,0,0,0,2.553018,0,0,8.8,8.36,32.86322,0.02208433,10.91302,0,10.91302,18.17629,46.60579,0.1359954,2.858571,2.042414,12,2.575102
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.343503,57.58502,44.03299,4.097478,4.097478,11.77982,0,3.316295,4.097478,106.0043,0,0,0,4.343503,0,0,7.682345,7.298228,21.9502,9.843801,11.64173,0,11.64173,29.22061,74.92448,0.1362865,4.507226,3.474802,12,14.1873
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.347019,70.37582,48.70922,4.685651,4.685651,0,-1,0,4.685651,135.4565,0,0,0,6.347019,4.932264,4.685651,0,0,10.30847,20.32136,1.414755,0,1.414755,30.56276,78.36591,0.1362231,5.154216,5.077616,0,26.66838
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.097395,74.57906,53.10986,2.149368,2.149368,0,0,0,2.149368,283.6831,0,0,0,6.097395,2.262493,2.149368,0,0,8.893711,21.59464,3.834902,0,3.834902,34.20087,87.69437,0.1360515,2.364305,4.877916,0,27.69203
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.009202,83.09641,56.75482,2.521783,2.521783,0,0,0,2.521783,277.9463,0,0,0,7.009202,2.654508,2.521783,0,0,5.058809,25.04605,4.354694,0,4.354694,38.3321,98.28723,0.1358573,2.773961,5.607361,0,32.05525
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.702347,90.07111,59.45743,3.762187,3.762187,0,0,0,3.762187,204.7306,3.038035,0,0,7.702347,3.960197,3.762187,0,0,0.7041147,28.96527,0.7041147,0,0.7041147,39.00008,100,0.1358259,4.138406,6.161878,0,36.66762
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.2918,91.35191,62.06225,3.10178,3.10178,0,0,0,3.10178,235.0844,4.026768,0,0,7.2918,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1358259,3.411958,5.83344,0,36.89078
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.464917,89.03405,63.5558,0.4511513,0.4511513,0,-1,0,0.4511513,1432.982,5.990021,0,0,6.464917,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1358259,0.4962664,5.171934,0,36.0639
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.283789,83.94642,63.95586,4.218459,4.218459,0,-1,0,4.218459,125.254,0.8433053,0,0,5.283789,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1358259,4.640305,4.227031,0,34.88277
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.127267,79.49203,64.40926,1.36339,1.36339,0,-1,0,1.36339,302.7209,2.69212,0,0,4.127267,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1358259,1.499729,3.301814,0,33.72625
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.13985,70.88785,63.5558,0,0,0,-1,0,0,0,2.13985,0,0,2.13985,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358259,0,1.71188,0,31.73883
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2743249,62.44051,61.55552,3.250533,3.250533,0,-1,0,3.250533,8.439381,0,0,0,0.2743249,3.421614,3.250533,0,0,0,29.59898,0,3.147289,-3.147289,35.68254,91.49352,0.1358259,3.575586,0.2194599,0,29.8733
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,59.70636,59.70636,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.496988,26.45169,0,0.6740622,-0.6740622,34.97202,89.67167,0.1358259,0.704395,0,0,26.45169
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,57.51049,57.51049,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.245945,25.77763,0,1.686802,-1.686802,33.19397,85.11259,0.1358259,1.762708,0,0,25.77763
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,55.11014,55.11014,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.12017,24.09083,0,2.777332,-2.777332,30.26641,77.60603,0.1358259,2.902312,0,0,24.09083
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,52.612,52.612,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.206095,21.31349,0,0.6487763,-0.6487763,29.58254,75.85252,0.1358259,0.6779712,0,0,21.31349
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,50.65617,50.65617,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.926957,20.66472,0,0.8874705,-0.8874705,28.64706,73.45387,0.1358259,0.9274067,0,0,20.66472
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,49.26041,49.26041,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.91304,19.77725,0,1.302224,-1.302224,27.2744,69.93422,0.1358259,1.360824,0,0,19.77725
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,47.78465,47.78465,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.35995,18.47502,0,0.9117436,-0.9117436,26.31334,67.46996,0.1358259,0.9527721,0,0,18.47502
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,46.50446,46.50446,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.373,17.56328,0,0.5076623,-0.5076623,25.77821,66.09785,0.1358259,0.5305071,0,0,17.56328
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,45.48209,45.48209,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.93707,17.05562,0,0.5993891,-0.5993891,25.1464,64.47783,0.1358259,0.6263615,0,0,17.05562
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,44.37971,44.37971,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.60306,16.45623,0,0.9678653,-0.9678653,24.12618,61.86189,0.1358259,1.011419,0,0,16.45623
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,43.45514,43.45514,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.67846,15.48836,0,1.135944,-1.135944,22.92879,58.79166,0.1358259,1.187061,0,0,15.48836
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1134053,43.30616,42.98396,1.048603,1.048603,0,0,0,1.048603,10.81489,0,2.220446E-16,0,0.1134053,1.103793,1.048603,0,0,16.94062,14.35242,0,0.9903877,-0.9903877,21.88483,56.11484,0.1358259,1.153464,0.09072422,0,14.46582
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.422394,46.50399,42.37943,2.482538,2.482538,0,0,0,2.482538,57.29593,0,4.440892E-16,0,1.422394,2.613198,2.482538,0,0,18.04105,13.36203,0,1.190805,-1.190805,20.62961,52.89634,0.1358259,2.730792,1.137915,0,14.78442
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.706194,55.61229,44.20191,2.019577,2.019577,0,0,0,2.019577,183.5134,0,0,0,3.706194,2.125871,2.019577,0,0,19.36417,12.17123,1.580323,0,1.580323,22.12884,56.7405,0.1357556,2.221535,2.964955,0,15.87742
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.161201,62.26865,48.86036,0,0,0,-1,0,0,0,0,0,0,4.161201,0,0,0,0,17.78385,13.59352,4.161201,0,4.161201,26.0765,66.86269,0.1355707,0,3.328961,0,17.75472
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.762031,73.30482,53.20765,3.811127,3.811127,0,0,0,3.811127,151.1897,0,0,0,5.762031,4.011712,3.811127,0,0,13.62265,17.3386,1.750319,0,1.750319,27.737,71.12037,0.1354931,4.192239,4.609625,0,23.10063
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.532426,76.64589,56.8615,5.369415,5.369415,0,0,0,5.369415,103.0359,0,0,0,5.532426,5.652016,5.369415,0,0,11.87233,18.91389,0,0.1195903,-0.1195903,27.61094,70.79714,0.1354931,5.906357,4.425941,0,24.44631
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.200302,74.31567,59.55523,3.428666,3.428666,0,0,0,3.428666,122.5054,0,0,0,4.200302,3.609123,3.428666,0,0,12.0052,18.79429,0.5911792,0,0.5911792,28.17178,72.2352,0.1354669,3.771533,3.360241,0,22.9946
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.767261,83.9867,62.16004,5.821908,5.821908,0,0,0,5.821908,99.06135,0,0,0,5.767261,6.128325,5.821908,0,0,11.41403,19.32635,0,0.3610637,-0.3610637,27.79119,71.25932,0.1354669,6.404099,4.613809,0,25.09362
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.213337,87.8643,63.60914,0.9455967,0.9455967,0,-1,0,0.9455967,657.0811,0,0,0,6.213337,0.995365,0.9455967,0,0,11.81521,18.96529,5.217972,0,5.217972,32.74139,83.95212,0.1352362,1.040156,4.97067,0,25.17863
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.089344,83.20541,64.06254,0,0,0,-1,0,0,0,0,0,0,5.089344,0,0,0,0,6.597235,23.66147,5.089344,0,5.089344,37.56957,96.33203,0.1350119,0,4.071475,0,28.75081
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.268382,76.10284,64.46259,4.137026,4.137026,0,-1,0,4.137026,79.00317,0,0,0,3.268382,4.354764,4.137026,0,0,1.507891,28.24188,0,1.086383,-1.086383,36.42442,93.39576,0.1350119,4.550729,2.614706,0,31.51026
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.844623,69.93946,63.66248,3.504563,3.504563,0,-1,0,3.504563,52.6349,0,0,0,1.844623,3.689014,3.504563,0,0,2.714983,27.15549,0,1.844391,-1.844391,34.48026,88.41075,0.1350119,3.855019,1.475698,0,29.00012
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2533954,62.47989,61.66219,2.634205,2.634205,0,-1,0,2.634205,9.619427,0,4.440892E-16,0,0.2533954,2.772847,2.634205,0,0,4.764306,25.3111,0,2.519452,-2.519452,31.82453,81.60118,0.1350119,2.897625,0.2027163,0,25.5645
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,59.81304,59.81304,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,7.563697,22.79165,0,8.8,-8.8,22.54851,57.81658,0.1350119,9.718642,0,0,22.79165
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,57.66162,57.66162,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,17.34147,13.99165,0,6.5834,-6.5834,15.609,40.02299,0.1350119,6.879653,0,0,13.99165
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,55.20794,55.20794,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0.08333784,0,6.814523,6.473797,0,0,24.65636,7.408251,0,6.814523,-6.814523,8.42586,21.60473,0.1350119,7.121177,0,0,7.408251
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,52.7098,52.7098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.22805,0.5937282,0,0,0,8.42586,21.60473,0.1350119,0,0,0,0.5937282
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,50.75396,50.75396,0.8206425,0.5640419,0,-1,0,0.5640419,0,0,0.2566006,0.3386649,0,0.5937282,0.5640419,0,0,32.22805,0.5937282,0,0.5937282,-0.5937282,7.800015,20,0.1350119,0.9027067,0,0,0.5937282
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,49.3582,49.3582,0.263738,0,0,-1,0,0,0,0,0.263738,0.2901118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350119,0.2901118,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,47.90911,47.90911,0.159703,0,0,-1,0,0,0,0,0.159703,0.1756733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350119,0.1756733,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,46.65559,46.65559,0.1112639,0,0,-1,0,0,0,0,0.1112639,0.1223902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350119,0.1223902,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,45.63322,45.63322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350119,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,44.53085,44.53085,0.3969799,0,0,-1,0,0,0,0,0.3969799,0.4366779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350119,0.4366779,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,43.60627,43.60627,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352871,1.349907,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.146297,43.56921,43.15287,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.663153,1.776357E-15,0,0,0.146297,0,0,8.8,8.36,24.52775,7.524,8.506297,0,8.506297,23.80079,61.02755,0.1356165,2.100007,0.1170376,12,7.670297
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.040668,45.55659,42.55723,2.834093,2.834093,11.63409,0,3.279426,2.834093,36.7196,0,0,0,1.040668,0,0,8.8,8.36,16.02146,15.17967,9.400667,0,9.400667,32.71905,83.89482,0.1359888,3.117502,0.8325341,12,16.22034
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.018005,50.38052,44.37971,2.883607,2.883607,0,0,0,2.883607,69.98196,0,0,0,2.018005,3.035376,2.883607,0,0,6.620789,23.64027,0,1.017371,-1.017371,31.64664,81.14507,0.1359888,3.171968,1.614404,0,25.65827
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.801765,64.75597,49.01149,0.3422119,0.3422119,0,-1,0,0.3422119,1403.156,0,0,0,4.801765,0.3602231,0.3422119,0,0,7.751201,22.6229,4.441542,0,4.441542,35.86026,91.9492,0.1357939,0.3764331,3.841412,0,27.42466
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.288193,80.05519,53.30544,1.644272,1.644272,0,0,0,1.644272,443.2475,2.247722,0,0,7.288193,1.730812,1.644272,0,0,3.309659,26.62029,3.309659,0,3.309659,39.00008,100,0.135649,1.808699,5.830554,0,33.90848
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.733907,86.85128,56.90596,0,0,0,0,0,0,0,7.733907,0,0,7.733907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135649,0,6.187125,0,37.33289
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.194794,92.9726,59.60857,5.666821,5.666821,0,0,0,5.666821,144.6101,2.229719,0,0,8.194794,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.135649,6.233503,6.555835,0,37.79377
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.438852,82.55847,62.20449,2.277502,2.277502,0,0,0,2.277502,238.8078,3.041481,0,0,5.438852,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.135649,2.505253,4.351081,0,35.03783
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,4.952693,82.18794,63.70693,8.92984,8.36,0,-1,0,8.36,59.24274,0,0.5698401,1.462824,4.952693,8.8,8.36,0,0,0,29.59898,0,3.847307,-3.847307,34.94466,89.60152,0.135649,9.822824,3.962154,0,34.55167
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.566134,76.88259,64.10699,2.193437,2.193437,0,-1,0,2.193437,162.582,0,0,0,3.566134,2.308881,2.193437,0,0,4.274786,25.75167,1.257253,0,1.257253,36.13739,92.65981,0.1355941,2.41278,2.852907,0,29.3178
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.02984,75.22703,64.50705,5.573208,5.573208,0,-1,0,5.573208,54.36438,0,0,0,3.02984,5.866535,5.573208,0,0,3.017533,26.8832,0,2.836695,-2.836695,33.14725,84.9928,0.1355941,6.130528,2.423872,0,29.91304
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.895813,70.16887,63.70693,0,0,0,-1,0,0,0,0,0,0,1.895813,0,0,0,0,6.169415,24.0465,1.895813,0,1.895813,34.94578,89.60439,0.1355113,0,1.516651,0,25.94232
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2594621,62.59795,61.75999,2.050429,2.050429,0,-1,0,2.050429,12.65404,0,0,0,0.2594621,2.158346,2.050429,0,0,4.273602,25.75274,0,1.898884,-1.898884,32.94418,84.47209,0.1355113,2.255472,0.2075697,0,26.0122
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,59.91083,59.91083,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,6.383474,23.85385,0,5.516571,-5.516571,27.12921,69.56193,0.1355113,5.764816,0,0,23.85385
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,57.75941,57.75941,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,12.513,18.33728,0,1.677946,-1.677946,25.3605,65.02679,0.1355113,1.753454,0,0,18.33728
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,55.30573,55.30573,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,14.37738,16.65933,0,8.762987,-8.762987,16.1235,41.34222,0.1355113,9.157322,0,0,16.65933
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,52.86093,52.86093,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,24.11403,7.896348,0,0.9198277,-0.9198277,15.15391,38.85611,0.1355113,0.96122,0,0,7.896348
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,50.87842,50.87842,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,25.13606,6.97652,0,0.5005497,-0.5005497,14.62629,37.50323,0.1355113,0.5230744,0,0,6.97652
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,49.48267,49.48267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69223,6.47597,0,0,0,14.62629,37.50323,0.1355113,0,0,0,6.47597
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,48.03357,48.03357,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,25.69223,6.47597,0,1.558429,-1.558429,12.98356,33.29111,0.1355113,1.628558,0,0,6.47597
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,46.78006,46.78006,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,27.42382,4.917542,0,1.518389,-1.518389,11.38304,29.18722,0.1355113,1.586717,0,0,4.917542
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,45.75769,45.75769,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,29.11092,3.399153,0,0.7361864,-0.7361864,10.60703,27.19745,0.1355113,0.7693149,0,0,3.399153
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,44.68198,44.68198,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,29.9289,2.662966,0,1.450354,-1.450354,9.078221,23.27744,0.1355113,1.51562,0,0,2.662966
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,43.78407,43.78407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.54041,1.212612,0,0,0,9.078221,23.27744,0.1355113,0,0,0,1.212612
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1558139,43.77468,43.33067,0.7046379,0.7046379,0,0,0,0.7046379,22.11261,1.110223E-16,0,0,0.1558139,0.7417241,0.7046379,0,0,31.54041,1.212612,0,0.5859103,-0.5859103,8.460617,21.69385,0.1355113,0.7751017,0.1246511,0,1.368426
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.892438,48.30457,42.75281,3.027877,3.027877,11.36296,0,3.210828,3.027877,62.50049,0,0,0,1.892438,0,0,8.335079,7.918325,32.19142,0.626702,9.810762,0,9.810762,17.76792,45.55869,0.1358392,3.330664,1.51395,12,2.51914
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.386673,58.28272,44.53085,2.960304,2.960304,11.7603,0,3.311357,2.960304,148.1832,1.776357E-15,0,0,4.386673,0,0,8.8,8.36,22.38066,9.456388,12.74667,0,12.74667,29.86048,76.56518,0.1360729,3.256334,3.509339,12,13.84306
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.682316,72.26471,49.13595,0.5585333,0.5585333,0,-1,0,0.5585333,1196.404,0,0,0,6.682316,0.5879298,0.5585333,0,0,9.633982,20.92839,6.094387,0,6.094387,35.64212,91.38988,0.1358083,0.6143866,5.345853,0,27.61071
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.464623,81.00167,53.40323,5.738011,5.738011,0,0,0,5.738011,130.0908,0,0,0,7.464623,6.040012,5.738011,0,0,3.539595,26.41334,1.424611,0,1.424611,36.99363,94.85527,0.1357466,6.311812,5.971699,0,33.87796
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.743639,86.97125,56.9593,1.926804,1.926804,0,0,0,1.926804,401.8903,3.600441,0,0,7.743639,2.028215,1.926804,0,0,2.114984,27.69549,2.114984,0,2.114984,39.00008,100,0.1356551,2.119484,6.194911,0,35.43913
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,7.839667,91.08197,59.66191,2.235678,2.235678,0,0,0,2.235678,350.6617,5.486321,0,0,7.839667,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1356551,2.459246,6.271734,0,37.43864
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.725647,88.68929,62.25784,3.029884,3.029884,0,0,0,3.029884,221.9771,3.536296,0,0,6.725647,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1356551,3.332872,5.380517,0,36.32462
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.615994,89.98401,63.70693,2.788735,2.788735,0,-1,0,2.788735,237.2399,3.680483,0,0,6.615994,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1356551,3.067609,5.292795,0,36.21497
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,5.838156,86.68118,64.10699,0,0,0,-1,0,0,0,5.838156,0,0,5.838156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356551,0,4.670525,0,35.43713
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.419755,76.74557,64.50705,4.497046,4.497046,0,-1,0,4.497046,76.04448,0,0,0,3.419755,4.733732,4.497046,0,0,0,29.59898,0,1.313977,-1.313977,37.61502,96.44859,0.1356551,4.94675,2.735804,0,33.01873
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.092376,70.87568,63.70693,0,0,0,-1,0,0,0,0.6324016,0,0,2.092376,0,0,0,0,1.459975,28.285,1.459975,0,1.459975,39.00008,100,0.135592,0,1.673901,0,30.37738
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2587279,62.59557,61.75999,1.872015,1.872015,0,-1,0,1.872015,13.82082,0,2.220446E-16,0,0.2587279,1.970543,1.872015,0,0,0,29.59898,0,1.711815,-1.711815,37.19567,95.37331,0.135592,2.059217,0.2069823,0,29.85771
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,59.95528,59.95528,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.902016,27.88716,0,2.711564,-2.711564,34.33743,88.04451,0.135592,2.833584,0,0,27.88716
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,57.81275,57.81275,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.914865,25.1756,0,6.643995,-6.643995,27.33404,70.08714,0.135592,6.942975,0,0,25.1756
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,55.40352,55.40352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.29708,18.5316,0,0,0,27.33404,70.08714,0.135592,0,0,0,18.5316
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,52.95872,52.95872,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.29708,18.5316,0,1.616003,-1.616003,25.63062,65.71942,0.135592,1.688723,0,0,18.5316
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,50.95844,50.95844,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.09264,16.9156,0,0.7040806,-0.7040806,24.88846,63.81643,0.135592,0.7357643,0,0,16.9156
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,49.58046,49.58046,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.87495,16.21152,0,2.582689,-2.582689,22.16607,56.83595,0.135592,2.69891,0,0,16.21152
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,48.13136,48.13136,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.74461,13.62883,0,0.2485084,-0.2485084,21.90411,56.16428,0.135592,0.2596913,0,0,13.62883
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,46.90452,46.90452,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.02073,13.38032,0,1.003988,-1.003988,20.84582,53.45071,0.135592,1.049168,0,0,13.38032
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,45.88215,45.88215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13627,12.37634,0,0,0,20.84582,53.45071,0.135592,0,0,0,12.37634
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,44.77977,44.77977,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.13627,12.37634,0,2.86985,-2.86985,17.82073,45.69409,0.135592,2.998993,0,0,12.37634
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,43.88186,43.88186,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.32499,9.506485,0,0.3556197,-0.3556197,17.44588,44.73292,0.135592,0.3716226,0,0,9.506485
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.04944816,43.59588,43.45514,0.5968171,0.5968171,0,0,0,0.5968171,8.285312,0,0,0,0.04944816,0.6282286,0.5968171,0,0,22.72013,9.150866,0,0.5787804,-0.5787804,16.83579,43.1686,0.135592,0.6564988,0.03955853,0,9.200314
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.400231,50.02475,42.90394,6.191514,6.191514,0,0,0,6.191514,38.76646,0,8.881784E-16,0,2.400231,6.517383,6.191514,0,0,23.36321,8.572085,0,4.117152,-4.117152,12.49593,32.04078,0.135592,6.810665,1.920185,0,10.97232
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.712189,59.58671,44.68198,4.445179,4.445179,0,0,0,4.445179,106.0067,0,0,0,4.712189,4.679136,4.445179,0,0,27.93783,4.454934,0.03305211,0,0.03305211,12.52728,32.12118,0.1355906,4.889698,3.769751,0,9.167122
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.112542,70.10299,49.27819,1.167289,1.167289,0,-1,0,1.167289,523.6528,0,0,0,6.112542,1.228725,1.167289,0,0,27.90478,4.48468,4.883817,0,4.883817,17.16048,44.00114,0.13538,1.284018,4.890034,0,10.59722
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.289844,80.25328,53.45657,3.450951,3.450951,0,0,0,3.450951,211.2416,0,0,0,7.289844,3.63258,3.450951,0,0,23.02096,8.880116,3.657264,0,3.657264,20.63006,52.8975,0.1352227,3.796046,5.831875,0,16.16996
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,6.848881,82.72037,57.05709,4.254127,4.254127,0,0,0,4.254127,160.9938,0,0,0,6.848881,4.478029,4.254127,0,0,19.3637,12.17165,2.370852,0,2.370852,22.87925,58.66463,0.135121,4.67954,5.479105,0,19.02053
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,6.949937,86.55145,59.70636,4.546852,4.546852,0,0,0,4.546852,152.8516,0,0,0,6.949937,4.78616,4.546852,0,0,16.99284,14.30542,2.163777,0,2.163777,24.93199,63.92805,0.1350282,5.001537,5.559949,0,21.25536
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,6.84409,89.35439,62.31118,2.514876,2.514876,0,0,0,2.514876,272.1443,0,0,0,6.84409,2.647238,2.514876,0,0,14.82907,16.25282,4.196853,0,4.196853,28.91348,74.13697,0.1348487,2.766364,5.475273,0,23.09691
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.718939,90.57656,63.76027,0.7374656,0.7374656,0,-1,0,0.7374656,911.0851,0,0,0,6.718939,0.7762795,0.7374656,0,0,10.63221,20.02999,5.94266,0,5.94266,34.55118,88.59258,0.1345953,0.8112121,5.375151,0,26.74893
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.131903,83.50949,64.16033,0.3860085,0.3860085,0,-1,0,0.3860085,1329.479,0.03602495,0,0,5.131903,0.4063248,0.3860085,0,0,4.689553,25.37838,4.689553,0,4.689553,39.00008,100,0.1343961,0.4246094,4.105522,0,30.51028
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.253721,76.15278,64.56039,3.560402,3.560402,0,-1,0,3.560402,91.38633,0,0,0,3.253721,3.747792,3.560402,0,0,0,29.59898,0,0.494071,-0.494071,38.47928,98.66463,0.1343961,3.916443,2.602977,0,32.8527
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.151791,71.14722,63.76027,2.532921,2.532921,0,-1,0,2.532921,84.95295,0,4.440892E-16,0,2.151791,2.666233,2.532921,0,0,0.5489677,29.10491,0,0.5144415,-0.5144415,37.93701,97.27419,0.1343961,2.786213,1.721433,0,31.2567
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2543263,62.67963,61.85778,4.256298,4.256298,0,-1,0,4.256298,5.975292,0,8.881784E-16,0,0.2543263,4.480314,4.256298,0,0,1.120569,28.59047,0,4.225988,-4.225988,33.48243,85.85221,0.1343961,4.681928,0.203461,0,28.84479
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,60.06196,60.06196,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.816112,24.36448,0,0.7266189,-0.7266189,32.71651,83.88831,0.1343961,0.7593167,0,0,24.36448
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,57.91055,57.91055,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,6.623466,23.63786,0,3.140668,-3.140668,29.40595,75.39973,0.1343961,3.281998,0,0,23.63786
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,55.5102,55.5102,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,10.1131,20.49719,0,4.190363,-4.190363,24.98892,64.07403,0.1343961,4.37893,0,0,20.49719
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,53.05651,53.05651,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.76906,16.30683,0,1.668477,-1.668477,23.23019,59.56448,0.1343961,1.743558,0,0,16.30683
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,51.05622,51.05622,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,16.62292,14.63835,0,1.891415,-1.891415,21.23647,54.45237,0.1343961,1.976528,0,0,14.63835
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,49.67825,49.67825,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.72449,12.74694,0,0.8063383,-0.8063383,20.38651,52.273,0.1343961,0.8426235,0,0,12.74694
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62042,11.9406,0,0,0,20.38651,52.273,0.1343961,0,0,0,11.9406
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,47.0112,47.0112,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,19.62042,11.9406,0,1.700917,-1.700917,18.59359,47.67577,0.1343961,1.777459,0,0,11.9406
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,45.97994,45.97994,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,21.51033,10.23968,0,1.742187,-1.742187,16.75716,42.96699,0.1343961,1.820586,0,0,10.23968
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,44.90423,44.90423,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,23.44609,8.497494,0,0.5873182,-0.5873182,16.13807,41.37959,0.1343961,0.6137475,0,0,8.497494
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,44.00632,44.00632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.09867,7.910175,0,0,0,16.13807,41.37959,0.1343961,0,0,0,7.910175
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1720388,44.09752,43.60627,1.648198,1.648198,0,0,0,1.648198,10.43799,0,2.220446E-16,0,0.1720388,1.734946,1.648198,0,0,24.09867,7.910175,0,1.562907,-1.562907,14.49062,37.15537,0.1343961,1.813018,0.137631,0,8.082214
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.961798,48.82999,43.05508,2.192218,2.192218,0,0,0,2.192218,89.48921,0,0,0,1.961798,2.307598,2.192218,0,0,25.83523,6.347269,0,0.3457993,-0.3457993,14.12612,36.22075,0.1343961,2.41144,1.569439,0,8.309067
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.463026,58.8817,44.83311,5.786119,5.786119,0,0,0,5.786119,77.13333,0,8.881784E-16,0,4.463026,6.090652,5.786119,0,0,26.21945,6.001469,0,1.627625,-1.627625,12.41045,31.82161,0.1343961,6.364731,3.570421,0,10.4645
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.217621,70.70521,49.42933,1.909709,1.909709,0,-1,0,1.909709,325.5796,0,0,0,6.217621,2.01022,1.909709,0,0,28.02793,4.373844,4.207401,0,4.207401,16.40194,42.05618,0.1342178,2.10068,4.974097,0,10.59146
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,6.86953,78.52704,53.6077,4.579619,4.579619,0,0,0,4.579619,150.0022,0,0,0,6.86953,4.820652,4.579619,0,0,23.82053,8.160505,2.048878,0,2.048878,18.34568,47.04011,0.1341311,5.037581,5.495624,0,15.03004
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.320531,85.0499,57.11043,8.751259,8.751259,12,0,3.372,8.751259,83.65118,0,0,0,7.320531,0,0,3.248741,3.086304,21.77165,10.0045,10.40684,0,10.40684,28.21847,72.35491,0.1344873,9.626385,5.856425,12,17.32503
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,6.999146,86.93073,59.81304,4.417264,4.417264,8.564646,0,2.502856,4.417264,158.4498,0,0,0,6.999146,0,0,4.147382,3.940013,11.36481,19.37065,10.93916,0,10.93916,38.59627,98.96459,0.1345164,4.858991,5.599317,12,26.36979
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.135108,85.93699,62.35563,0.7405333,0.7405333,0,0,0,0.7405333,828.4716,4.929947,0,0,6.135108,0.7795087,0.7405333,0,0,0.4256524,29.21589,0.4256524,0,0.4256524,39.00008,100,0.1344985,0.8145866,4.908086,0,35.351
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.357914,88.88399,63.85807,3.053653,3.053653,0,-1,0,3.053653,208.2068,3.143543,0,0,6.357914,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1344985,3.359018,5.086331,0,35.95689
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.640256,81.41616,64.20478,3.895689,3.895689,0,-1,0,3.895689,119.1126,0.5395316,0,0,4.640256,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1344985,4.285257,3.712205,0,34.23923
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,3.895075,78.7594,64.60484,6.955626,6.955626,0,-1,0,6.955626,55.99892,0,8.881784E-16,0,3.895075,7.321712,6.955626,0,0,0,29.59898,0,3.426636,-3.426636,35.38808,90.7385,0.1344985,7.651188,3.11606,0,33.49405
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.666192,69.51025,63.85807,2.731481,2.731481,0,-1,0,2.731481,60.9996,0,0,0,1.666192,2.875243,2.731481,0,0,3.807374,26.17234,0,1.209051,-1.209051,34.11364,87.47068,0.1344985,3.004629,1.332954,0,27.83853
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2507378,62.72161,61.91112,9.028696,8.36,0,-1,0,8.36,2.999255,0,0.6686963,1.571566,0.2507378,8.8,8.36,0,0,5.150763,24.96329,0,8.549262,-8.549262,25.10192,64.36377,0.1344985,9.931566,0.2005902,0,25.21403
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,60.15976,60.15976,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,14.64994,16.41403,0,3.250457,-3.250457,21.67564,55.57845,0.1344985,3.396727,0,0,16.41403
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,58.00834,58.00834,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,18.26156,13.16357,0,8.8,-8.8,12.39962,31.79385,0.1344985,9.695064,0,0,13.16357
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,55.60799,55.60799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.03934,4.363572,0,0,0,12.39962,31.79385,0.1344985,0,0,0,4.363572
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,53.1543,53.1543,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,28.03934,4.363572,0,0.6274756,-0.6274756,11.73821,30.09791,0.1344985,0.6557119,0,0,4.363572
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,51.15402,51.15402,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,28.73654,3.736097,0,0.1472064,-0.1472064,11.58304,29.70004,0.1344985,0.1538307,0,0,3.736097
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,49.78493,49.78493,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,28.9001,3.58889,0,1.15552,-1.15552,10.36501,26.5769,0.1344985,1.207518,0,0,3.58889
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,48.33583,48.33583,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,30.18401,2.433371,0,0.7616944,-0.7616944,9.562117,24.5182,0.1344985,0.7959707,0,0,2.433371
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,47.10899,47.10899,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,31.03034,1.671676,0,0.797765,-0.797765,8.721199,22.362,0.1344985,0.8336644,0,0,1.671676
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,46.07773,46.07773,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,31.91674,0.8739111,0,0.5018868,-0.5018868,8.192163,21.00551,0.1344985,0.5244717,0,0,0.8739111
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,45.01091,45.01091,0.4958437,0.3534231,0,-1,0,0.3534231,0,0,0.1424206,0.192005,0,0.3720243,0.3534231,0,0,32.47439,0.3720243,0,0.3720243,-0.3720243,7.800015,20,0.1344985,0.545428,0,0,0.3720243
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,44.10411,44.10411,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348317,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1763963,44.23486,43.73073,1.113593,1.113593,9.913593,0,2.844139,1.113593,15.84028,1.776357E-15,0,0,0.1763963,0,0,8.8,8.36,24.52775,7.524,8.536396,0,8.536396,23.82934,61.10076,0.1350784,1.224953,0.1411171,12,7.700397
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.833403,48.5673,43.17954,4.281518,4.281518,11.97063,0,3.364568,4.281518,42.82134,0,0,0,1.833403,0,0,7.689108,7.304653,15.99136,15.20676,9.138056,0,9.138056,32.49847,83.32923,0.135478,4.70967,1.466723,12,17.04016
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.791326,60.17394,44.95757,5.028554,5.028554,0,0,0,5.028554,95.28236,0,0,0,4.791326,5.293215,5.028554,0,0,6.853301,23.43101,0,0.5018896,-0.5018896,31.96943,81.97272,0.135478,5.53141,3.833061,0,28.22233
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.145606,70.54018,49.53601,2.309889,2.309889,0,-1,0,2.309889,266.0564,0,0,0,6.145606,2.431462,2.309889,0,0,7.410956,22.92912,3.714144,0,3.714144,35.49297,91.00745,0.135322,2.540877,4.916485,0,29.07472
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.395624,81.0051,53.66105,3.537621,3.537621,0,0,0,3.537621,209.0565,0,0,0,7.395624,3.723811,3.537621,0,0,3.696812,26.27185,3.671813,0,3.671813,38.97636,99.93919,0.1351681,3.891383,5.9165,0,33.66747
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.740107,82.40085,57.20822,3.828172,3.828172,0,0,0,3.828172,176.0659,2.685454,0,0,6.740107,4.029655,3.828172,0,0,0.02499838,29.57648,0.02499838,0,0.02499838,39.00008,100,0.1351671,4.210989,5.392086,0,36.31659
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.451994,89.28636,59.85749,3.4171,3.4171,0,0,0,3.4171,218.0795,3.855046,0,0,7.451994,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1351671,3.758811,5.961596,0,37.05097
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.283139,91.76398,62.40897,3.400419,3.400419,0,0,0,3.400419,214.1836,3.703751,0,0,7.283139,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1351671,3.740461,5.826511,0,36.88212
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.1549,87.89013,63.85807,5.979633,5.979633,0,-1,0,5.979633,102.9311,0,0,0,6.1549,6.294351,5.979633,0,0,0,29.59898,0,0.1394507,-0.1394507,38.85308,99.62309,0.1351671,6.577597,4.92392,0,35.75388
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.193706,83.90079,64.25813,5.682901,5.682901,0,-1,0,5.682901,91.39181,0,0,0,5.193706,5.982001,5.682901,0,0,0.1549452,29.45953,0,0.7882953,-0.7882953,38.02215,97.49249,0.1351671,6.251191,4.154964,0,34.65323
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.480382,77.21094,64.71152,4.1728,4.1728,0,-1,0,4.1728,83.40639,0,8.881784E-16,0,3.480382,4.392421,4.1728,0,0,1.030829,28.67123,0,0.9120389,-0.9120389,37.06078,95.02744,0.1351671,4.59008,2.784306,0,32.15162
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.391521,68.60091,63.91141,0,0,0,-1,0,0,0,0,0,0,1.391521,0,0,0,0,2.044205,27.75919,1.391521,0,1.391521,38.38089,98.41233,0.1351089,0,1.113217,0,29.15071
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2495003,62.76229,61.95557,13.1596,8.36,0,-1,0,8.36,2.984453,0,4.799598,6.115558,0.2495003,8.8,8.36,0,0,0.6526845,29.01156,0,8.5505,-8.5505,29.36787,75.30208,0.1351089,14.47556,0.1996002,0,29.26106
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,60.25755,60.25755,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,10.15324,20.46106,0,3.768261,-3.768261,25.39577,65.11723,0.1351089,3.937833,0,0,20.46106
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,58.10613,58.10613,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,14.3402,16.6928,0,0.6026067,-0.6026067,24.76057,63.48851,0.1351089,0.629724,0,0,16.6928
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,55.70578,55.70578,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,15.00976,16.09019,0,8.56634,-8.56634,15.73085,40.33544,0.1351089,8.951826,0,0,16.09019
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,53.26099,53.26099,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,24.52792,7.523854,0,0.8853841,-0.8853841,14.79758,37.94243,0.1351089,0.9252264,0,0,7.523854
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,51.2607,51.2607,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,25.51167,6.63847,0,0.477403,-0.477403,14.29435,36.65211,0.1351089,0.4988861,0,0,6.63847
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,49.90939,49.90939,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,26.04212,6.161067,0,2.253683,-2.253683,11.91876,30.56086,0.1351089,2.355098,0,0,6.161067
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,48.4603,48.4603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.54622,3.907384,0,0,0,11.91876,30.56086,0.1351089,0,0,0,3.907384
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,47.20678,47.20678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.54622,3.907384,0,0,0,11.91876,30.56086,0.1351089,0,0,0,3.907384
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,46.18441,46.18441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.54622,3.907384,0,0,0,11.91876,30.56086,0.1351089,0,0,0,3.907384
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,45.13538,45.13538,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,28.54622,3.907384,0,1.189343,-1.189343,10.66508,27.34631,0.1351089,1.242863,0,0,3.907384
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,44.22858,44.22858,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.86771,2.718041,0,0.6459699,-0.6459699,9.98417,25.60039,0.1351089,0.6750385,0,0,2.718041
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1022854,44.14735,43.85519,1.037003,1.037003,0,0,0,1.037003,9.863559,0,0,0,0.1022854,1.091582,1.037003,0,0,30.58545,2.072071,0,0.9892968,-0.9892968,8.94136,22.92652,0.1351089,1.140703,0.08182833,0,2.174356
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.128908,49.63027,43.33067,4.063271,4.063271,11.50616,0,3.24706,4.063271,52.39394,0,0,0,2.128908,0,0,7.442894,7.070749,31.68467,1.082774,9.199656,0,9.199656,17.66892,45.30483,0.1354633,4.469598,1.703126,12,3.211682
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.278109,58.51482,45.08204,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.278109,0,0,8.8,8.36,22.48501,9.362466,12.63811,0,12.63811,29.65848,76.04724,0.1354382,0,3.422487,12,13.64057
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.280543,67.25883,49.6338,4.513114,4.513114,0,-1,0,4.513114,117.0044,0,0,0,5.280543,4.750647,4.513114,0,0,9.846906,20.73676,0.5298964,0,0.5298964,30.16119,77.33622,0.1354162,4.964426,4.224434,0,26.01731
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.673095,73.52474,53.7055,3.234009,3.234009,0,0,0,3.234009,175.4199,0,0,0,5.673095,3.404219,3.234009,0,0,9.317009,21.21367,2.268876,0,2.268876,32.31363,82.8553,0.1353218,3.557409,4.538476,0,26.88676
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.778981,82.58209,57.20822,0,0,0,0,0,0,0,0,0,0,6.778981,0,0,0,0,7.048133,23.25566,6.778981,0,6.778981,38.74474,99.34528,0.1350405,0,5.423185,0,30.03464
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.566925,84.88867,59.85749,0.05653496,0.05653496,0,0,0,0.05653496,11615.69,6.238262,0,0,6.566925,0.05951048,0.05653496,0,0,0.2691517,29.35674,0.2691517,0,0.2691517,39.00008,100,0.1350294,0.06218846,5.25354,0,35.92366
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.781526,89.23139,62.46231,10.79684,10.79684,4.35439,0,1.437661,10.79684,62.81029,0,0,0,6.781526,6.781526,6.44245,0,0,0,29.59898,0,0,0,39.00008,100,0.1350294,11.87652,5.425221,12,36.3805
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.415907,89.23879,63.91141,4.852342,4.852342,0,-1,0,4.852342,132.2229,1.308179,0,0,6.415907,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1350294,5.337576,5.132726,0,36.01488
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.985345,83.0386,64.31146,5.900169,5.900169,0,-1,0,5.900169,84.49496,0,0,0,4.985345,6.210704,5.900169,0,0,0,29.59898,0,1.225359,-1.225359,37.70844,96.6881,0.1350294,6.490186,3.988276,0,34.58432
