Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.829191,54.66154,46.00661,1.483246,1.483246,0,0,0,1.483246,190.7431,0,0,0,2.829191,1.561312,1.483246,0,0,6.003905,24.19546,1.267879,0,1.267879,34.50709,88.47954,0.1349482,1.631571,2.263353,0,27.02465
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.535441,61.68169,50.33612,1.032944,1.032944,0,-1,0,1.032944,342.2686,0,0,0,3.535441,1.087309,1.032944,0,0,4.736026,25.33655,2.448132,0,2.448132,36.82959,94.43466,0.1348535,1.136238,2.828353,0,28.872
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.046109,75.49625,54.0611,6.35813,6.35813,0,0,0,6.35813,95.09258,0,0,0,6.046109,6.692768,6.35813,0,0,2.287894,27.53987,0,0.6466587,-0.6466587,36.14795,92.68687,0.1348535,6.993942,4.836887,0,33.58598
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.850912,74.4193,57.35935,6.074199,6.074199,0,0,0,6.074199,79.86094,0,8.881784E-16,0,4.850912,6.393894,6.074199,0,0,3.006404,26.89322,0,1.542982,-1.542982,34.52151,88.51651,0.1348535,6.681619,3.88073,0,31.74413
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,5.991826,82.28661,59.91083,2.442029,2.442029,0,0,0,2.442029,245.3626,0,0,0,5.991826,2.570557,2.442029,0,0,4.720828,25.35023,3.421269,0,3.421269,37.76721,96.83881,0.1347214,2.686232,4.793461,0,31.34206
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.280945,82.1646,62.46231,1.729139,1.729139,0,0,0,1.729139,305.4088,2.16124,0,0,5.280945,1.820147,1.729139,0,0,1.299558,28.42937,1.299558,0,1.299558,39.00008,100,0.1346713,1.902053,4.224756,0,33.71032
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.43565,80.26194,63.95586,2.874755,2.874755,0,-1,0,2.874755,154.2966,1.409593,0,0,4.43565,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1346713,3.16223,3.54852,0,34.03463
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.616294,77.35792,64.35592,1.400783,1.400783,0,-1,0,1.400783,258.1624,2.141786,0,0,3.616294,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1346713,1.540861,2.893035,0,33.21527
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.115187,68.56663,64.80931,0.4830526,0.4830526,0,-1,0,0.4830526,230.8624,0.6067103,0,0,1.115187,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1346713,0.5313578,0.8921493,0,30.71416
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2970954,65.08339,64.10699,3.71616,3.71616,0,-1,0,3.71616,7.994689,0,4.440892E-16,0,0.2970954,3.911747,3.71616,0,0,0,29.59898,0,3.614651,-3.614651,35.1899,90.23033,0.1346713,4.087776,0.2376763,0,29.89607
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1692201,62.85869,62.31118,2.381557,2.381557,0,-1,0,2.381557,7.105441,0,4.440892E-16,0,0.1692201,2.506902,2.381557,0,0,4.016279,25.98433,0,2.337682,-2.337682,32.72577,83.91206,0.1346713,2.619712,0.1353761,0,26.15355
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,60.7554,60.7554,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.613703,23.64664,0,8.8,-8.8,23.44975,60.12745,0.1346713,13.93495,0,0,23.64664
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,58.75511,58.75511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.39148,14.84665,0,0,0,23.44975,60.12745,0.1346713,0,0,0,14.84665
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,56.35477,56.35477,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.39148,14.84665,0,5.60189,-5.60189,17.54484,44.98669,0.1346713,5.853975,0,0,14.84665
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,53.95442,53.95442,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.6158,9.244756,0,0.927902,-0.927902,16.56675,42.47876,0.1346713,0.9696577,0,0,9.244756
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,52.00747,52.00747,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.6468,8.316854,0,0.7580001,-0.7580001,15.76775,40.43004,0.1346713,0.7921101,0,0,8.316854
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,50.6295,50.6295,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.48903,7.558853,0,1.178722,-1.178722,14.52526,37.24419,0.1346713,1.231764,0,0,7.558853
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,49.23374,49.23374,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.79872,6.380131,0,0.6021789,-0.6021789,13.89051,35.61663,0.1346713,0.629277,0,0,6.380131
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,48.0069,48.0069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.46781,5.777953,0,0,0,13.89051,35.61663,0.1346713,0,0,0,5.777953
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,47.0112,47.0112,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.46781,5.777953,0,0.6168693,-0.6168693,13.24028,33.94936,0.1346713,0.6446284,0,0,5.777953
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,46.03328,46.03328,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.15322,5.161083,0,0.2808772,-0.2808772,12.9442,33.1902,0.1346713,0.2935167,0,0,5.161083
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,45.23317,45.23317,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.4653,4.880206,0,0.8881176,-0.8881176,12.00805,30.7898,0.1346713,0.9280828,0,0,4.880206
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06353103,45.14019,44.95757,0.1512253,0.1512253,0,0,0,0.1512253,42.01083,0,0,0,0.06353103,0.1591846,0.1512253,0,0,28.4521,3.992088,0,0.09565355,-0.09565355,11.90722,30.53127,0.1346713,0.1663479,0.05082482,0,4.055619
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.610533,52.32239,44.45972,1.106626,1.106626,0,0,0,1.106626,235.9003,0,0,0,2.610533,1.164869,1.106626,0,0,28.55838,3.896435,1.445664,0,1.445664,13.2787,34.04787,0.1346156,1.217288,2.088426,0,6.506968
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.955753,62.01848,46.07773,4.207825,4.207825,0,0,0,4.207825,117.7747,0,0,0,4.955753,4.429289,4.207825,0,0,27.11272,5.197532,0.5264641,0,0.5264641,13.77814,35.3285,0.1345953,4.628607,3.964603,0,10.15329
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.913988,70.571,50.3539,1.600157,1.600157,0,-1,0,1.600157,369.588,0,0,0,5.913988,1.684376,1.600157,0,0,26.58625,5.67135,4.229612,0,4.229612,17.79071,45.6171,0.1344327,1.760173,4.731191,0,11.58534
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.31228,81.1214,54.0611,1.165544,1.165544,0,0,0,1.165544,627.3704,0,0,0,7.31228,1.226889,1.165544,0,0,22.35664,9.478002,6.085392,0,6.085392,23.56382,60.41992,0.1341994,1.282099,5.849824,0,16.79028
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.545256,86.48946,57.35935,0,0,0,0,0,0,0,0,0,0,7.545256,0,0,0,0,16.27125,14.95485,7.545256,0,7.545256,30.72187,78.77388,0.1339112,0,6.036205,0,22.50011
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.906631,91.7842,59.91083,4.478525,4.478525,0,0,0,4.478525,176.5454,0,0,0,7.906631,4.714237,4.478525,0,0,8.725993,21.74558,3.192393,0,3.192393,33.75044,86.53943,0.1337897,4.926378,6.325305,0,29.65221
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.058637,85.70699,62.46231,0,0,0,0,0,0,0,0.5250363,0,0,6.058637,0,0,0,0,5.5336,24.61874,5.5336,0,5.5336,39.00008,100,0.1335795,0,4.84691,0,30.67737
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.834879,91.42731,63.95586,8.8994,8.36,0,-1,0,8.36,81.75694,0,0.5394002,1.42934,6.834879,8.8,8.36,0,0,0,29.59898,0,1.965121,-1.965121,36.92866,94.68868,0.1335795,9.78934,5.467904,0,36.43386
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.796147,86.85175,64.40926,2.702724,2.702724,0,-1,0,2.702724,214.4557,0.7677065,0,0,5.796147,2.844973,2.702724,0,0,2.183467,27.63386,2.183467,0,2.183467,39.00008,100,0.1334967,2.972997,4.636918,0,33.43
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.208563,80.28312,64.80931,0.5326037,0.5326037,0,-1,0,0.5326037,790.1866,3.647928,0,0,4.208563,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1334967,0.5858641,3.36685,0,33.80754
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.78422,70.18947,64.10699,1.667442,1.667442,0,-1,0,1.667442,107.0034,0.02901737,0,0,1.78422,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1334967,1.834186,1.427376,0,31.3832
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2104888,62.99285,62.31118,5.625701,5.625701,0,-1,0,5.625701,3.741557,0,8.881784E-16,0,0.2104888,5.921791,5.625701,0,0,0,29.59898,0,5.711302,-5.711302,32.97984,84.56351,0.1334967,6.188271,0.168391,0,29.80947
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,60.7554,60.7554,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.345891,23.88768,0,3.716676,-3.716676,29.06212,74.5181,0.1334967,3.883926,0,0,23.88768
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,58.75511,58.75511,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.47553,20.171,0,8.783263,-8.783263,19.80375,50.77873,0.1334967,9.17851,0,0,20.171
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,56.40811,56.40811,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.23471,11.38774,0,8.774585,-8.774585,10.55452,27.06282,0.1334967,9.169441,0,0,11.38774
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,54.00776,54.00776,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.98425,2.613152,0,1.556748,-1.556748,8.913563,22.85524,0.1334967,1.626802,0,0,2.613152
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,52.06081,52.06081,1.142018,1.003584,0,-1,0,1.003584,0,0,0.1384348,0.2526367,0,1.056404,1.003584,0,0,31.71397,1.056404,0,1.056404,-1.056404,7.800015,20,0.1334967,1.25622,0,0,1.056404
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,50.65617,50.65617,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334967,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,49.27819,49.27819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334967,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,48.06024,48.06024,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334967,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,47.05565,47.05565,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334967,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,46.07773,46.07773,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334967,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,45.30429,45.30429,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133702,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.22304,45.672,45.02869,1.872353,1.872353,10.67235,0,3.036105,1.872353,11.91228,0,0,0,0.22304,0,0,8.8,8.36,24.52775,7.524,8.58304,0,8.58304,23.87359,61.21422,0.133987,2.059589,0.178432,12,7.74704
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.876217,50.09978,44.53085,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.876217,0,0,8.8,8.36,15.94471,15.24874,10.23622,0,10.23622,33.58452,86.11399,0.1340599,0,1.500973,12,17.12495
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.365182,56.55784,46.13107,2.636378,2.636378,0,0,0,2.636378,127.6442,0,0,0,3.365182,2.775134,2.636378,0,0,5.708497,24.46133,0.5900478,0,0.5900478,34.14429,87.54929,0.1340376,2.900015,2.692146,0,27.82651
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.410848,68.67904,50.43391,1.01546,1.01546,0,-1,0,1.01546,532.8468,0,0,0,5.410848,1.068906,1.01546,0,0,5.118449,24.99237,4.341942,0,4.341942,38.26342,98.11114,0.133874,1.117006,4.328678,0,30.40322
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.243333,80.85552,54.10555,0,0,0,0,0,0,0,6.466826,0,0,7.243333,0,0,0,0,0.7765067,28.90012,0.7765067,0,0.7765067,39.00008,100,0.1338448,0,5.794666,0,36.14346
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.249682,85.07936,57.4038,6.955561,6.955561,0,0,0,6.955561,104.2286,0,0,0,7.249682,7.321643,6.955561,0,0,0,29.59898,0,0.07196066,-0.07196066,38.92422,99.8055,0.1338448,7.651117,5.799746,0,36.84866
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.229982,88.27272,59.95528,3.410317,3.410317,0,0,0,3.410317,212.0032,3.560218,0,0,7.229982,3.589807,3.410317,0,0,0.07995629,29.52702,0.07995629,0,0.07995629,39.00008,100,0.1338418,3.751349,5.783986,0,36.757
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.57027,93.39233,62.46231,0,0,0,0,0,0,0,7.57027,0,0,7.57027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338418,0,6.056216,0,37.16925
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.505932,89.81289,64.0092,0,0,0,-1,0,0,0,6.505932,0,0,6.505932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338418,0,5.204745,0,36.10491
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.715086,86.47018,64.40926,2.714539,2.714539,0,-1,0,2.714539,210.5361,2.857676,0,0,5.715086,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1338418,2.985993,4.572068,0,35.31406
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.094845,79.87055,64.86266,0.8434331,0.8434331,0,-1,0,0.8434331,485.4973,3.207021,0,0,4.094845,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1338418,0.9277763,3.275876,0,33.69382
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.75195,70.13023,64.16033,1.175274,1.175274,0,-1,0,1.175274,149.0673,0.5148187,0,0,1.75195,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1338418,1.292802,1.40156,0,31.35093
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1790705,62.93532,62.35563,1.873071,1.873071,0,-1,0,1.873071,9.560262,0,2.220446E-16,0,0.1790705,1.971654,1.873071,0,0,0,29.59898,0,1.792584,-1.792584,37.11053,95.15501,0.1338418,2.060379,0.1432564,0,29.77805
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,60.80874,60.80874,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.99176,27.80639,0,1.631162,-1.631162,35.39113,90.74632,0.1338418,1.704564,0,0,27.80639
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,58.80845,58.80845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804161,26.17523,0,0,0,35.39113,90.74632,0.1338418,0,0,0,26.17523
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,56.46144,56.46144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804161,26.17523,0,0,0,35.39113,90.74632,0.1338418,0,0,0,26.17523
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,54.0611,54.0611,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.804161,26.17523,0,1.602113,-1.602113,33.70236,86.41613,0.1338418,1.674208,0,0,26.17523
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,52.10527,52.10527,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.584287,24.57312,0,0.4781581,-0.4781581,33.19833,85.12376,0.1338418,0.4996752,0,0,24.57312
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,50.73618,50.73618,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.115573,24.09496,0,1.619305,-1.619305,31.49144,80.74712,0.1338418,1.692174,0,0,24.09496
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,49.33154,49.33154,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.914802,22.47566,0,0.6608486,-0.6608486,30.79484,78.96098,0.1338418,0.6905867,0,0,22.47566
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,48.10469,48.10469,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.649077,21.81481,0,1.463155,-1.463155,29.25254,75.00636,0.1338418,1.528997,0,0,21.81481
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,47.10899,47.10899,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.27481,20.35165,0,1.551462,-1.551462,27.61716,70.81308,0.1338418,1.621278,0,0,20.35165
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,46.13107,46.13107,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.99865,18.80019,0,0.9360911,-0.9360911,26.63043,68.28302,0.1338418,0.9782152,0,0,18.80019
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,45.33096,45.33096,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.03875,17.8641,0,0.6999305,-0.6999305,25.89264,66.39125,0.1338418,0.7314274,0,0,17.8641
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1738558,45.5832,45.08204,1.050086,1.050086,0,0,0,1.050086,16.55634,0,0,0,0.1738558,1.105354,1.050086,0,0,13.81645,17.16417,0,0.9314979,-0.9314979,24.91075,63.8736,0.1338418,1.155095,0.1390847,0,17.33803
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.542645,49.16173,44.61086,4.955048,4.955048,0,0,0,4.955048,31.13279,0,8.881784E-16,0,1.542645,5.21584,4.955048,0,0,14.85145,16.23267,0,3.673195,-3.673195,21.03887,53.9457,0.1338418,5.450552,1.234116,0,17.77532
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.973439,52.12028,46.18441,2.013,2.013,0,0,0,2.013,98.03474,0,0,0,1.973439,2.118947,2.013,0,0,18.93278,12.55948,0,0.145508,-0.145508,20.88549,53.55243,0.1338418,2.214299,1.578751,0,14.53292
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.275744,60.91724,50.46058,7.144427,7.144427,0,-1,0,7.144427,45.85034,0,0,0,3.275744,7.52045,7.144427,0,0,19.09446,12.41397,0,4.244706,-4.244706,16.41117,42.07985,0.1338418,7.85887,2.620595,0,15.68971
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.927288,71.00275,54.10555,2.605801,2.605801,0,0,0,2.605801,189.0892,0,0,0,4.927288,2.742948,2.605801,0,0,23.81079,8.169263,2.18434,0,2.18434,18.48342,47.39329,0.1337596,2.866381,3.94183,0,13.09655
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.043594,79.48915,57.4038,0.06564736,0.06564736,0,0,0,0.06564736,9206.149,0,0,0,6.043594,0.06910249,0.06564736,0,0,21.62646,10.13517,5.974492,0,5.974492,24.15132,61.92634,0.1335355,0.0722121,4.834876,0,16.17876
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.676324,80.93037,59.95528,1.29422,1.29422,0,0,0,1.29422,438.5903,0,0,0,5.676324,1.362337,1.29422,0,0,15.65196,15.51221,4.313987,0,4.313987,28.24393,72.42019,0.1333742,1.423642,4.541059,0,21.18854
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.039556,90.61055,62.50676,5.957229,5.957229,0,0,0,5.957229,118.1683,0,0,0,7.039556,6.270767,5.957229,0,0,11.33798,19.3948,0.7687888,0,0.7687888,28.97327,74.29028,0.1333455,6.552952,5.631645,0,26.43436
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,6.968642,92.19824,64.0092,4.129879,4.129879,0,-1,0,4.129879,168.7372,0,0,0,6.968642,4.347241,4.129879,0,0,10.56919,20.08671,2.621401,0,2.621401,31.46015,80.66688,0.1332476,4.542868,5.574914,0,27.05535
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.938386,87.52818,64.40926,0,0,0,-1,0,0,0,0,0,0,5.938386,0,0,0,0,7.947786,22.44597,5.938386,0,5.938386,37.09379,95.1121,0.1330266,0,4.750709,0,28.38436
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.390805,77.02305,64.86266,3.962711,3.962711,0,-1,0,3.962711,85.5678,0,4.440892E-16,0,3.390805,4.171275,3.962711,0,0,2.0094,27.79052,0,0.7804699,-0.7804699,36.27111,93.00265,0.1330266,4.358982,2.712644,0,31.18132
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.880861,70.59103,64.16033,3.384111,3.384111,0,-1,0,3.384111,55.57917,0,0,0,1.880861,3.562222,3.384111,0,0,2.876589,27.01005,0,1.681362,-1.681362,34.49879,88.45827,0.1330266,3.722522,1.504689,0,28.89091
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1871371,62.96155,62.35563,2.608064,2.608064,0,-1,0,2.608064,7.175328,0,0,0,0.1871371,2.74533,2.608064,0,0,4.744768,25.32869,0,2.558193,-2.558193,31.80222,81.544,0.1330266,2.86887,0.1497097,0,25.51582
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,60.86208,60.86208,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,7.587205,22.77049,0,4.926449,-4.926449,26.60929,68.22881,0.1330266,5.148139,0,0,22.77049
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,58.86179,58.86179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.06104,17.84405,0,0,0,26.60929,68.22881,0.1330266,0,0,0,17.84405
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,56.46144,56.46144,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,13.06104,17.84405,0,7.399087,-7.399087,18.80997,48.23059,0.1330266,7.732046,0,0,17.84405
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,54.0611,54.0611,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,21.28224,10.44496,0,1.389228,-1.389228,17.34559,44.47579,0.1330266,1.451743,0,0,10.44496
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,52.10527,52.10527,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,22.82583,9.05573,0,1.313647,-1.313647,15.96089,40.92527,0.1330266,1.372761,0,0,9.05573
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,50.75396,50.75396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28544,7.742083,0,0,0,15.96089,40.92527,0.1330266,0,0,0,7.742083
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,49.3582,49.3582,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,24.28544,7.742083,0,1.533945,-1.533945,14.34397,36.77933,0.1330266,1.602973,0,0,7.742083
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,48.13136,48.13136,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,25.98982,6.208138,0,0.9812813,-0.9812813,13.30961,34.12713,0.1330266,1.025439,0,0,6.208138
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,47.13566,47.13566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.08014,5.226857,0,0,0,13.30961,34.12713,0.1330266,0,0,0,5.226857
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,46.15775,46.15775,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,27.08014,5.226857,0,0.9380819,-0.9380819,12.32078,31.59168,0.1330266,0.9802956,0,0,5.226857
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,45.3843,45.3843,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,28.12245,4.288774,0,0.07944199,-0.07944199,12.23704,31.37697,0.1330266,0.08301688,0,0,4.288774
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09558331,45.4106,45.13538,1.089803,1.089803,0,0,0,1.089803,8.7707,0,2.220446E-16,0,0.09558331,1.147161,1.089803,0,0,28.21072,4.209332,0,1.051577,-1.051577,11.12858,28.53477,0.1330266,1.198783,0.07646665,0,4.304916
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.56084,52.37077,44.65531,4.580122,4.580122,12,0,3.372,4.580122,55.91204,0,0,0,2.56084,0,0,7.419878,7.048884,29.37914,3.157755,9.609724,0,9.609724,20.24517,51.91058,0.1333753,5.038134,2.048672,12,5.718595
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.251737,59.68639,46.22887,4.290901,4.290901,12,0,3.372,4.290901,99.0873,0,0,0,4.251737,0,0,7.709099,7.323645,19.76941,11.80651,11.57538,0,11.57538,31.22654,80.06789,0.1336492,4.719991,3.40139,12,16.05824
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,5.981791,70.96893,50.46058,2.888598,2.888598,0,-1,0,2.888598,207.0828,0,0,0,5.981791,3.04063,2.888598,0,0,8.194031,22.22435,2.941161,0,2.941161,34.01677,87.22231,0.1335401,3.177458,4.785432,0,28.20614
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.183598,80.52214,54.0611,1.744701,1.744701,0,0,0,1.744701,411.7382,0.09420097,0,0,7.183598,1.836527,1.744701,0,0,5.25287,24.8714,5.25287,0,5.25287,39.00008,100,0.1333457,1.919171,5.746878,0,32.05499
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,7.994063,88.8053,57.35935,5.93446,5.93446,0,0,0,5.93446,134.7058,1.747264,0,0,7.994063,6.2468,5.93446,0,0,0,29.59898,0,0,0,39.00008,100,0.1333457,6.527906,6.395251,0,37.59304
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.044572,92.54689,59.91083,3.242721,3.242721,0,0,0,3.242721,248.0809,4.631181,0,0,8.044572,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1333457,3.566993,6.435658,0,37.64355
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.859836,95.01971,62.46231,6.556428,6.556428,0,0,0,6.556428,119.8799,0.958333,0,0,7.859836,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1333457,7.21207,6.287868,0,37.45881
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.922047,91.95257,64.0092,2.90497,2.90497,0,-1,0,2.90497,238.2829,3.864183,0,0,6.922047,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1333457,3.195467,5.537638,0,36.52103
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.939651,87.53423,64.40926,8.386127,8.36,0,-1,0,8.36,71.04845,0,0.02612787,0.8647407,5.939651,8.8,8.36,0,0,0,29.59898,0,2.860349,-2.860349,35.985,92.26906,0.1333457,9.224741,4.751721,0,35.53863
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,3.987813,79.42872,64.86266,4.308388,4.308388,0,-1,0,4.308388,92.55928,0,0,0,3.987813,4.535146,4.308388,0,0,3.178165,26.73863,0,0.5473324,-0.5473324,35.40807,90.78973,0.1333457,4.739227,3.190251,0,30.72644
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,1.99689,71.00858,64.16033,0.03669675,0.03669675,0,-1,0,0.03669675,5441.599,0,0,0,1.99689,0.03862815,0.03669675,0,0,3.786313,26.1913,1.958262,0,1.958262,37.26583,95.55324,0.1332734,0.04036642,1.597512,0,28.18819
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2304002,63.10236,62.35563,6.999111,6.999111,0,-1,0,6.999111,3.291849,0,8.881784E-16,0,0.2304002,7.367485,6.999111,0,0,1.828051,27.95373,0,7.137084,-7.137084,29.74269,76.26315,0.1332734,7.699022,0.1843201,0,28.18413
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,60.86208,60.86208,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,9.758145,20.81665,0,3.486209,-3.486209,26.0679,66.84064,0.1332734,3.643088,0,0,20.81665
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,58.86179,58.86179,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,13.63171,17.33044,0,5.818613,-5.818613,19.93455,51.11412,0.1332734,6.080451,0,0,17.33044
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,56.5059,56.5059,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,20.09684,11.51183,0,1.309727,-1.309727,18.55397,47.57419,0.1332734,1.368664,0,0,11.51183
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,54.0611,54.0611,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,21.55209,10.2021,0,1.699564,-1.699564,16.76248,42.98062,0.1332734,1.776044,0,0,10.2021
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,52.15861,52.15861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44049,8.502536,0,0,0,16.76248,42.98062,0.1332734,0,0,0,8.502536
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,50.75396,50.75396,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,23.44049,8.502536,0,2.082917,-2.082917,14.56689,37.35092,0.1332734,2.176649,0,0,8.502536
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,49.3582,49.3582,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,25.75484,6.419618,0,0.35105,-0.35105,14.19685,36.4021,0.1332734,0.3668472,0,0,6.419618
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,48.15803,48.15803,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,26.1449,6.068568,0,2.00501,-2.00501,12.08338,30.98297,0.1332734,2.095236,0,0,6.068568
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,47.15344,47.15344,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,28.37269,4.063558,0,2.438782,-2.438782,9.51268,24.39144,0.1332734,2.548527,0,0,4.063558
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,46.18441,46.18441,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,31.08245,1.624776,0,0.6814276,-0.6814276,8.794393,22.54968,0.1332734,0.7120918,0,0,1.624776
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,45.42875,45.42875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.83959,0.9433485,0,0,0,8.794393,22.54968,0.1332734,0,0,0,0.9433485
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1251117,45.54038,45.17982,0,0,0,0,0,0,0,0,0,0,0.1251117,0,0,0,0,31.83959,0.9433485,0.1251117,0,0.1251117,8.913084,22.85402,0.1332688,0,0.1000894,0,1.06846
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.340381,51.73011,44.70864,2.217104,2.217104,11.0171,0,3.123327,2.217104,105.5602,1.776357E-15,0,0,2.340381,0,0,8.8,8.36,31.71448,1.055949,10.70038,0,10.70038,19.06436,48.88287,0.1334973,2.438815,1.872305,12,3.39633
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.497953,60.55068,46.22887,3.911494,3.911494,12,0,3.372,3.911494,114.9932,0,0,0,4.497953,0,0,8.088506,7.684081,21.0141,10.68629,12.18203,0,12.18203,30.62125,78.51586,0.133746,4.302643,3.598362,12,15.18425
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.791829,70.20779,50.46058,0,0,0,-1,0,0,0,0,0,0,5.791829,0,0,0,0,8.832062,21.65012,5.791829,0,5.791829,36.11586,92.60458,0.1335332,0,4.633463,0,27.44195
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.225876,80.71827,54.0611,6.541685,6.541685,0,0,0,6.541685,110.4589,0,0,0,7.225876,6.885984,6.541685,0,0,3.040233,26.86277,0.3398919,0,0.3398919,36.43831,93.43137,0.1335207,7.195854,5.780701,0,34.08865
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.619415,86.86451,57.35935,7.330311,7.330311,0,0,0,7.330311,103.944,0,0,0,7.619415,7.716116,7.330311,0,0,2.700341,27.16867,0,0.09670124,-0.09670124,36.33638,93.17001,0.1335207,8.063342,6.095532,0,34.78809
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.201165,87.99969,59.85749,0,0,0,0,0,0,0,4.393378,0,0,7.201165,0,0,0,0,2.807787,27.07197,2.807787,0,2.807787,39.00008,100,0.1334178,0,5.760932,0,34.27314
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,6.970285,90.12534,62.40897,2.663688,2.663688,0,0,0,2.663688,261.6779,4.166403,0,0,6.970285,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1334178,2.930057,5.576228,0,36.56926
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.231656,88.38555,63.95586,2.050238,2.050238,0,-1,0,2.050238,303.948,4.073511,0,0,6.231656,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1334178,2.255261,4.985325,0,35.83064
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.722188,86.43867,64.35592,5.263587,5.263587,0,-1,0,5.263587,108.7127,0.1815706,0,0,5.722188,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1334178,5.789946,4.577751,0,35.32117
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.184133,80.18121,64.80931,6.117722,6.117722,0,-1,0,6.117722,68.39364,0,8.881784E-16,0,4.184133,6.439707,6.117722,0,0,0,29.59898,0,2.255575,-2.255575,36.62249,93.90364,0.1334178,6.729494,3.347306,0,33.78311
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.071665,71.27908,64.16033,0.1467433,0.1467433,0,-1,0,0.1467433,1411.761,0,0,0,2.071665,0.1544667,0.1467433,0,0,2.506194,27.3434,1.917198,0,1.917198,38.44131,98.56726,0.1333476,0.1614177,1.657332,0,29.41507
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2056557,63.02179,62.35563,0,0,0,-1,0,0,0,0,0,0,0.2056557,0,0,0,0,0.5889962,29.06888,0.2056557,0,0.2056557,38.63641,99.06752,0.1333401,0,0.1645245,0,29.27454
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,60.86208,60.86208,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.3833405,29.25397,0,1.736824,-1.736824,36.80564,94.37324,0.1333401,1.814981,0,0,29.25397
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,58.86179,58.86179,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.313145,27.51715,0,8.8,-8.8,27.52962,70.58863,0.1333401,9.57256,0,0,27.51715
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,56.46144,56.46144,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,12.09092,18.71715,0,8.8,-8.8,18.25361,46.80403,0.1333401,9.86835,0,0,18.71715
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,54.00776,54.00776,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.8687,9.917148,0,1.703874,-1.703874,16.45757,42.1988,0.1333401,1.780548,0,0,9.917148
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,52.10527,52.10527,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.76189,8.213274,0,1.636253,-1.636253,14.7328,37.77634,0.1333401,1.709885,0,0,8.213274
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,50.73618,50.73618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57995,6.57702,0,0,0,14.7328,37.77634,0.1333401,0,0,0,6.57702
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57995,6.57702,0,0,0,14.7328,37.77634,0.1333401,0,0,0,6.57702
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,48.13136,48.13136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57995,6.57702,0,0,0,14.7328,37.77634,0.1333401,0,0,0,6.57702
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,47.15344,47.15344,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.57995,6.57702,0,1.556483,-1.556483,13.09213,33.56949,0.1333401,1.626525,0,0,6.57702
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,46.18441,46.18441,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.30938,5.020537,0,1.365864,-1.365864,11.65238,29.87784,0.1333401,1.427328,0,0,5.020537
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,45.45542,45.45542,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.82701,3.654674,0,0.7192834,-0.7192834,10.89419,27.93376,0.1333401,0.7516512,0,0,3.654674
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.223304,45.85131,45.2065,0.003162783,0.003162783,0,0,0,0.003162783,7060.364,0,0,0,0.223304,0.003329245,0.003162783,0,0,29.62621,2.93539,0.2199747,0,0.2199747,11.10287,28.46885,0.1333321,0.003479061,0.1786432,0,3.158694
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.9969727,47.62049,44.70864,1.868488,1.868488,0,0,0,1.868488,53.3572,0,2.220446E-16,0,0.9969727,1.966829,1.868488,0,0,29.40623,3.133367,0,0.9698564,-0.9698564,10.08056,25.84753,0.1333321,2.055336,0.7975782,0,4.13034
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.735885,54.62286,46.25554,1.909466,1.909466,0,0,0,1.909466,143.2801,0,0,0,2.735885,2.009964,1.909466,0,0,30.48385,2.163511,0.7259206,0,0.7259206,10.76923,27.61334,0.1333055,2.100412,2.188708,0,4.899395
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.630827,62.12123,50.43391,4.176583,4.176583,0,-1,0,4.176583,86.93296,0,0,1.228387,3.630827,4.396403,4.176583,0,0,29.75793,2.816839,0,0.7655761,-0.7655761,9.962237,25.54415,0.1333055,4.594242,2.904662,0,6.447667
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,4.995314,71.15765,54.00776,2.308607,2.308607,0,0,0,2.308607,216.3778,0,0,0,4.995314,2.430113,2.308607,0,0,30.60857,2.051263,2.565202,0,2.565202,12.3958,31.78404,0.1332118,2.539468,3.996251,0,7.046577
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,3.983858,70.91465,57.26156,0.4111817,0.4111817,0,0,0,0.4111817,968.8802,0,0,0,3.983858,0.4328228,0.4111817,0,0,28.04337,4.359945,3.551035,0,3.551035,15.76461,40.42199,0.1330823,0.4522999,3.187086,0,8.343802
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.259236,70.98883,59.81304,0.438988,0.438988,0,0,0,0.438988,742.4431,0,0,0,3.259236,0.4620926,0.438988,0,0,24.49234,7.555876,2.797143,0,2.797143,18.41821,47.22609,0.1329804,0.4828868,2.607389,0,10.81511
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9107499,65.35455,62.35563,0,0,0,0,0,0,0,0,0,0,0.9107499,0,0,0,0,21.69519,10.07331,0.9107499,0,0.9107499,19.28222,49.4415,0.1329473,0,0.7285998,0,10.98406
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9682259,67.08575,63.85807,5.149429,5.149429,0,-1,0,5.149429,18.80259,0,8.881784E-16,0,0.9682259,5.420452,5.149429,0,0,20.78444,10.89298,0,4.452226,-4.452226,14.58917,37.40804,0.1329473,5.664372,0.7745807,0,11.86121
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.447377,72.81684,64.31146,1.59842,1.59842,0,-1,0,1.59842,153.1123,0,0,0,2.447377,1.682547,1.59842,0,0,25.73136,6.440754,0.7648298,0,0.7648298,15.31475,39.26851,0.1329195,1.758262,1.957902,0,8.888131
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.128442,68.5577,64.75597,1.20041,1.20041,0,-1,0,1.20041,94.00473,0,0,0,1.128442,1.263589,1.20041,0,0,24.96653,7.129101,0,0.1351473,-0.1351473,15.17229,38.90323,0.1329195,1.320451,0.9027537,0,8.257543
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2862671,65.00282,64.06254,3.179138,3.179138,0,-1,0,3.179138,9.004551,0,0,0,0.2862671,3.346461,3.179138,0,0,25.11669,6.993954,0,3.060194,-3.060194,11.94656,30.63215,0.1329195,3.497052,0.2290137,0,7.280221
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1708146,62.86387,62.31118,6.44662,3.899345,0,-1,0,3.899345,4.380598,0,2.547274,3.321755,0.1708146,4.104574,3.899345,0,0,28.51691,3.933759,0,3.933759,-3.933759,7.800015,20,0.1329195,7.091281,0.1366517,0,4.104574
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,60.86208,60.86208,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329195,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,58.86179,58.86179,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329195,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,56.46144,56.46144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329195,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,54.00776,54.00776,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329195,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,52.10527,52.10527,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329195,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,50.73618,50.73618,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329195,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,49.3582,49.3582,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329195,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,48.1847,48.1847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329195,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,47.20678,47.20678,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329195,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,46.22887,46.22887,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329195,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,45.50876,45.50876,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331705,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2057202,45.85389,45.25984,0.483643,0.483643,9.283643,0,2.684762,0.483643,42.53555,0,0,0,0.2057202,0,0,8.8,8.36,24.52775,7.524,8.565721,0,8.565721,23.85716,61.17209,0.1333408,0.5320073,0.1645762,12,7.72972
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.589918,49.47984,44.77977,3.893969,3.893969,11.93969,0,3.356741,3.893969,40.83027,0,0,0,1.589918,0,0,8.045719,7.643433,15.96203,15.23315,9.233351,0,9.233351,32.61669,83.63237,0.1336889,4.283366,1.271934,12,16.82307
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.756415,48.50414,46.28221,0,0,0,0,0,0,0,0,0,0,0.756415,0,0,0,0,6.728682,23.54316,0.756415,0,0.756415,33.33429,85.47236,0.1336614,0,0.605132,0,24.29958
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.212378,54.1296,50.43391,5.468091,5.468091,0,-1,0,5.468091,22.17187,0,8.881784E-16,0,1.212378,5.755885,5.468091,0,0,5.972267,24.22394,0,4.543507,-4.543507,28.54501,73.19219,0.1336614,6.0149,0.9699026,0,25.43632
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.515963,65.54762,53.95442,0.008818196,0.008818196,0,0,0,0.008818196,39871.69,0,0,0,3.515963,0.009282311,0.008818196,0,0,11.02061,19.68043,3.506681,0,3.506681,31.87174,81.72225,0.1335343,0.009700015,2.812771,0,23.19639
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.591424,65.76619,57.20822,0.8488128,0.8488128,0,0,0,0.8488128,305.2998,0,0,0,2.591424,0.8934872,0.8488128,0,0,7.513927,22.83644,1.697937,0,1.697937,33.48254,85.85251,0.1334728,0.9336941,2.073139,0,25.42787
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.236886,70.8474,59.7597,0,0,0,0,0,0,0,0,0,0,3.236886,0,0,0,0,5.81599,24.36459,3.236886,0,3.236886,36.55333,93.72629,0.1333558,0,2.589509,0,27.60147
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.214793,73.54381,62.31118,3.713699,3.713699,0,0,0,3.713699,86.56579,0,0,0,3.214793,3.909157,3.713699,0,0,2.579105,27.27778,0,0.694364,-0.694364,35.8214,91.84956,0.1333558,4.085069,2.571835,0,30.49258
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.320561,75.59462,63.81361,3.200318,3.200318,0,-1,0,3.200318,103.7572,0,0,0,3.320561,3.368756,3.200318,0,0,3.35062,26.58342,0,0.04819492,-0.04819492,35.7706,91.7193,0.1333558,3.52035,2.656449,0,29.90398
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.516358,73.01611,64.25813,1.747484,1.747484,0,-1,0,1.747484,143.9989,0,0,0,2.516358,1.839457,1.747484,0,0,3.40417,26.53522,0.6769007,0,0.6769007,36.41276,93.36588,0.1333314,1.922233,2.013086,0,29.05158
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3183876,65.76295,64.71152,4.825042,4.825042,0,-1,0,4.825042,6.598649,0,8.881784E-16,0,0.3183876,5.078992,4.825042,0,0,2.727269,27.14444,0,4.760604,-4.760604,31.39465,80.49893,0.1333314,5.307547,0.2547101,0,27.46282
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.029477,67.50471,64.06254,0,0,0,-1,0,0,0,0,0,0,1.029477,0,0,0,0,8.016829,22.38383,1.029477,0,1.029477,32.37129,83.00315,0.1332942,0,0.8235815,0,23.41331
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2122252,62.9449,62.25784,0,0,0,-1,0,0,0,0,0,0,0.2122252,0,0,0,0,6.987353,23.31036,0.2122252,0,0.2122252,32.57263,83.51939,0.1332866,0,0.1697801,0,23.52258
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,60.80874,60.80874,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,6.775127,23.50136,0,0.05592982,-0.05592982,32.51367,83.36823,0.1332866,0.05844667,0,0,23.50136
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,58.80845,58.80845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.837272,23.44543,0,0,0,32.51367,83.36823,0.1332866,0,0,0,23.44543
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,56.40811,56.40811,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,6.837272,23.44543,0,1.07531,-1.07531,31.3802,80.46188,0.1332866,1.123699,0,0,23.44543
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,54.00776,54.00776,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,8.032061,22.37012,0,1.833675,-1.833675,29.44733,75.50583,0.1332866,1.91619,0,0,22.37012
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,52.10527,52.10527,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,10.06948,20.53645,0,0.293227,-0.293227,29.13824,74.7133,0.1332866,0.3064222,0,0,20.53645
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,50.73618,50.73618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39528,20.24322,0,0,0,29.13824,74.7133,0.1332866,0,0,0,20.24322
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,49.3582,49.3582,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,10.39528,20.24322,0,0.2184995,-0.2184995,28.90793,74.12274,0.1332866,0.228332,0,0,20.24322
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,48.20248,48.20248,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,10.63806,20.02472,0,0.8954435,-0.8954435,27.96405,71.70254,0.1332866,0.9357384,0,0,20.02472
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,47.20678,47.20678,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,11.633,19.12928,0,0.9872151,-0.9872151,26.92343,69.03429,0.1332866,1.03164,0,0,19.12928
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,46.22887,46.22887,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,12.72991,18.14206,0,0.2277918,-0.2277918,26.68332,68.41862,0.1332866,0.2380424,0,0,18.14206
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,45.50876,45.50876,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,12.98301,17.91427,0,0.5601328,-0.5601328,26.09288,66.9047,0.1332866,0.5853388,0,0,17.91427
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.0838432,45.51921,45.27762,0.7926766,0.7926766,0,0,0,0.7926766,10.57723,0,1.110223E-16,0,0.0838432,0.8343964,0.7926766,0,0,13.60538,17.35414,0,0.7505533,-0.7505533,25.30173,64.87611,0.1332866,0.8719442,0.06707456,0,17.43798
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.787601,50.1128,44.80644,0.2842858,0.2842858,0,0,0,0.2842858,628.8042,0,0,0,1.787601,0.2992482,0.2842858,0,0,14.43932,16.60359,1.488353,0,1.488353,26.71371,68.49655,0.1332329,0.3127144,1.430081,0,18.39119
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.541549,54.05227,46.30888,3.758233,3.758233,0,0,0,3.758233,67.62618,0,4.440892E-16,0,2.541549,3.956035,3.758233,0,0,12.95097,17.9431,0,1.414485,-1.414485,25.22271,64.67348,0.1332329,4.134057,2.03324,0,20.48465
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.732693,62.47912,50.43391,5.643252,5.643252,0,-1,0,5.643252,66.14436,0,0,0,3.732693,5.940265,5.643252,0,0,14.52262,16.52862,0,2.207573,-2.207573,22.89572,58.70686,0.1332329,6.207577,2.986154,0,20.26131
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.881763,66.82626,53.90997,2.515251,2.515251,0,0,0,2.515251,154.3291,0,0,0,3.881763,2.647632,2.515251,0,0,16.97548,14.32105,1.234131,0,1.234131,24.06652,61.70891,0.1331884,2.766776,3.105411,0,18.20281
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.787428,73.93044,57.15488,0.2990721,0.2990721,0,0,0,0.2990721,1600.76,0,0,0,4.787428,0.3148127,0.2990721,0,0,15.74135,15.43176,4.472615,0,4.472615,28.30962,72.58862,0.1330274,0.3289793,3.829942,0,20.21919
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.354765,83.64783,59.66191,5.063125,5.063125,0,0,0,5.063125,125.5107,0,0,0,6.354765,5.329605,5.063125,0,0,11.26873,19.45712,1.02516,0,1.02516,29.28217,75.08234,0.1329906,5.569438,5.083812,0,25.81188
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.053746,85.36766,62.20449,4.663198,4.663198,0,0,0,4.663198,129.8196,0,0,0,6.053746,4.90863,4.663198,0,0,10.24357,20.37976,1.145116,0,1.145116,30.36852,77.86785,0.1329495,5.129519,4.842997,0,26.43351
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.51448,89.54024,63.76027,1.435996,1.435996,0,-1,0,1.435996,453.6557,0,0,0,6.51448,1.511575,1.435996,0,0,9.098458,21.41037,5.002905,0,5.002905,35.1147,90.0375,0.1327701,1.579596,5.211584,0,27.92485
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,4.997262,82.966,64.20478,0.9443026,0.9443026,0,-1,0,0.9443026,529.2013,0,0,0,4.997262,0.9940028,0.9443026,0,0,4.095553,25.91298,4.003259,0,4.003259,38.91252,99.77549,0.1326269,1.038733,3.997809,0,30.91024
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.534725,77.36787,64.65818,1.248097,1.248097,0,-1,0,1.248097,283.2091,2.128644,0,0,3.534725,1.313787,1.248097,0,0,0.09229436,29.51591,0.09229436,0,0.09229436,39.00008,100,0.1326236,1.372907,2.82778,0,33.05064
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.742536,69.93876,64.0092,6.459525,6.459525,0,-1,0,6.459525,26.97622,0,8.881784E-16,0,1.742536,6.7995,6.459525,0,0,0,29.59898,0,5.056964,-5.056964,33.66957,86.33205,0.1326236,7.105478,1.394029,0,31.34151
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1524667,62.75077,62.25784,0,0,0,-1,0,0,0,0,0,0,0.1524667,0,0,0,0,5.618849,24.54201,0.1524667,0,0.1524667,33.81421,86.70293,0.1326182,0,0.1219734,0,24.69448
