Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,59.91083,59.91083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.371757,21.1644,0,0,0,30.10925,77.20305,0.1344808,0,0,0,21.1644
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,57.95499,57.95499,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.371757,21.1644,0,3.339301,-3.339301,26.58932,68.1776,0.1344808,3.48957,0,0,21.1644
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,55.75912,55.75912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.08209,17.8251,0,0,0,26.58932,68.1776,0.1344808,0,0,0,17.8251
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,53.45657,53.45657,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,13.08209,17.8251,0,0.706953,-0.706953,25.84412,66.26685,0.1344808,0.7387659,0,0,17.8251
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,51.75855,51.75855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.86759,17.11814,0,0,0,25.84412,66.26685,0.1344808,0,0,0,17.11814
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.86759,17.11814,0,0,0,25.84412,66.26685,0.1344808,0,0,0,17.11814
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,49.20707,49.20707,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,13.86759,17.11814,0,1.13248,-1.13248,24.65038,63.20599,0.1344808,1.183441,0,0,17.11814
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,48.15803,48.15803,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,15.12591,15.98566,0,2.700762,-2.700762,21.80353,55.90638,0.1344808,2.822296,0,0,15.98566
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,47.23346,47.23346,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,18.12675,13.2849,0,1.013072,-1.013072,20.73566,53.16825,0.1344808,1.05866,0,0,13.2849
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,46.30888,46.30888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.25239,12.27183,0,0,0,20.73566,53.16825,0.1344808,0,0,0,12.27183
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,45.73102,45.73102,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.25239,12.27183,0,0.1503184,-0.1503184,20.57721,52.76197,0.1344808,0.1570827,0,0,12.27183
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1757833,46.04365,45.53543,1.253913,1.253913,0,0,0,1.253913,14.01878,0,2.220446E-16,0,0.1757833,1.319908,1.253913,0,0,19.41941,12.12151,0,1.144125,-1.144125,19.3712,49.66964,0.1344808,1.379304,0.1406267,0,12.29729
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,1.983559,51.00462,45.08204,0,0,0,0,0,0,0,0,0,0,1.983559,0,0,0,0,20.69066,10.97739,1.983559,0,1.983559,21.25297,54.49467,0.1344174,0,1.586847,0,12.96095
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.762997,58.13843,46.35333,4.73348,4.73348,0,0,0,4.73348,79.49747,0,0,0,3.762997,4.982611,4.73348,0,0,18.7071,12.76259,0,1.219613,-1.219613,19.96738,51.19831,0.1344174,5.206829,3.010398,0,16.52559
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.45755,68.08192,49.75826,7.401749,7.401749,0,-1,0,7.401749,73.73325,0,0,0,5.45755,7.791315,7.401749,0,0,20.06223,11.54298,0,2.333765,-2.333765,17.50738,44.89062,0.1344174,8.141924,4.36604,0,17.00053
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.663374,76.51502,52.7098,0,0,0,0,0,0,0,0,0,0,6.663374,0,0,0,0,22.6553,9.209211,6.663374,0,6.663374,23.82881,61.09939,0.1342052,0,5.330699,0,15.87259
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.225134,82.60289,55.55465,2.292656,2.292656,0,0,0,2.292656,315.1425,0,0,0,7.225134,2.413322,2.292656,0,0,15.99192,15.20625,4.811812,0,4.811812,28.39369,72.8042,0.1340523,2.521922,5.780107,0,22.43138
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.862182,88.97941,58.00834,1.705579,1.705579,0,0,0,1.705579,460.9686,0,0,0,7.862182,1.795346,1.705579,0,0,11.18011,19.53688,6.066836,0,6.066836,34.1492,87.56187,0.1338601,1.876136,6.289745,0,27.39906
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.662131,91.26035,60.50647,6.613645,6.613645,0,0,0,6.613645,115.8534,0,0,0,7.662131,6.961732,6.613645,0,0,5.113275,24.99703,0.700399,0,0.700399,34.81366,89.26561,0.1338379,7.27501,6.129704,0,32.65916
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.690725,88.26621,62.06225,1.76379,1.76379,0,-1,0,1.76379,379.338,0.4212282,0,0,6.690725,1.856621,1.76379,0,0,4.412876,25.62739,4.412876,0,4.412876,39.00008,100,0.1336985,1.940169,5.35258,0,32.31812
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.327829,82.6034,62.65789,0,0,0,-1,0,0,0,5.327829,0,0,5.327829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336985,0,4.262264,0,34.92681
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.531387,75.86095,63.30688,3.07883,3.07883,0,-1,0,3.07883,114.699,0.2905128,0,0,3.531387,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1336985,3.386714,2.825109,0,33.13036
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.776743,68.86135,62.86237,1.582471,1.582471,0,-1,0,1.582471,112.2765,0.110984,0,0,1.776743,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1336985,1.740719,1.421395,0,31.37572
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1846019,61.74813,61.15546,0,0,0,-1,0,0,0,0.1846019,0,0,0.1846019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336985,0,0.1476815,0,29.78358
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,59.81304,59.81304,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1336985,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,57.91055,57.91055,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1336985,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,55.70578,55.70578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1336985,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,53.45657,53.45657,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1336985,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,51.70521,51.70521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1336985,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,50.47837,50.47837,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1336985,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,49.1804,49.1804,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1336985,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,48.1847,48.1847,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1336985,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,47.26012,47.26012,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1336985,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,46.35333,46.35333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1336985,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,45.75769,45.75769,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1336985,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.260505,46.30766,45.55322,1.282483,1.282483,0,0,0,1.282483,20.31255,0,2.220446E-16,0,0.260505,1.349982,1.282483,0,0,16.34553,14.888,0,1.089477,-1.089477,22.34494,57.29459,0.1336985,1.410731,0.208404,0,15.14851
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.585741,49.83395,45.13538,4.0603,4.0603,0,0,0,4.0603,39.05477,0,8.881784E-16,0,1.585741,4.274,4.0603,0,0,17.55606,13.79852,0,2.688259,-2.688259,19.51126,50.02878,0.1336985,4.46633,1.268593,0,15.38426
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.899076,52.1188,46.40667,0,0,0,0,0,0,0,0,0,0,1.899076,0,0,0,0,20.54302,11.11026,1.899076,0,1.899076,21.31288,54.64831,0.1336386,0,1.519261,0,13.00934
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.103223,63.02283,49.73159,2.39878,2.39878,0,-1,0,2.39878,171.0546,0,0,0,4.103223,2.525031,2.39878,0,0,18.64394,12.81943,1.578192,0,1.578192,22.81009,58.48729,0.1335888,2.638658,3.282579,0,16.92266
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.229435,74.53969,52.612,1.109589,1.109589,0,0,0,1.109589,561.4185,0,0,0,6.229435,1.167988,1.109589,0,0,17.06575,14.23981,5.061448,0,5.061448,27.6118,70.79935,0.1334295,1.220548,4.983549,0,20.46924
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.075775,69.19849,55.40352,0.4072828,0.4072828,0,0,0,0.4072828,1000.724,0,0,0,4.075775,0.4287187,0.4072828,0,0,12.0043,18.79511,3.647056,0,3.647056,31.0717,79.67087,0.133315,0.4480111,3.26062,0,22.87088
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.185795,72.41434,57.91055,4.608135,4.608135,0,0,0,4.608135,90.83491,0,0,0,4.185795,4.850668,4.608135,0,0,8.357244,22.07746,0,0.6648734,-0.6648734,30.37086,77.87385,0.133315,5.068949,3.348636,0,26.26325
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.791438,81.92121,60.35534,4.744052,4.744052,0,0,0,4.744052,122.0779,0,0,0,5.791438,4.99374,4.744052,0,0,9.095992,21.41259,0.7976984,0,0.7976984,31.12762,79.81426,0.1332899,5.218458,4.63315,0,27.20402
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.188844,81.11187,61.91112,4.15142,4.15142,0,-1,0,4.15142,124.9896,0,0,0,5.188844,4.369915,4.15142,0,0,8.298294,22.13051,0.8189287,0,0.8189287,31.90453,81.80632,0.1332642,4.566562,4.151075,0,27.31936
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.170101,77.51815,62.50676,2.888965,2.888965,0,-1,0,2.888965,144.3459,0,0,0,4.170101,3.041016,2.888965,0,0,7.479365,22.86755,1.129086,0,1.129086,32.97567,84.55284,0.1332288,3.177861,3.336081,0,27.03765
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.601278,72.2089,63.20908,0,0,0,-1,0,0,0,0,0,0,2.601278,0,0,0,0,6.350279,23.88373,2.601278,0,2.601278,35.44346,90.88049,0.1331474,0,2.081022,0,26.485
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.047178,66.2252,62.75569,0,0,0,-1,0,0,0,0,0,0,1.047178,0,0,0,0,3.749002,26.22488,1.047178,0,1.047178,36.4369,93.42777,0.1331146,0,0.8377422,0,27.27205
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.266964,61.91577,61.05766,3.222254,3.222254,0,-1,0,3.222254,8.285007,0,4.440892E-16,0,0.266964,3.391846,3.222254,0,0,2.701824,27.16734,0,3.124882,-3.124882,33.14299,84.98185,0.1331146,3.544479,0.2135712,0,27.4343
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,59.7597,59.7597,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,6.173915,24.04245,0,4.363379,-4.363379,28.54358,73.18853,0.1331146,4.559731,0,0,24.04245
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,57.81275,57.81275,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,11.02211,19.67908,0,2.2501,-2.2501,26.17177,67.10696,0.1331146,2.351354,0,0,19.67908
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,55.66133,55.66133,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,13.52222,17.42898,0,6.440528,-6.440528,19.38286,49.69953,0.1331146,6.730352,0,0,17.42898
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,53.40323,53.40323,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,20.67837,10.98845,0,1.509179,-1.509179,17.79204,45.62053,0.1331146,1.577092,0,0,10.98845
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,51.66076,51.66076,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,22.35523,9.479268,0,0.2732104,-0.2732104,17.50405,44.8821,0.1331146,0.2855048,0,0,9.479268
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,50.46058,50.46058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.6588,9.206059,0,0,0,17.50405,44.8821,0.1331146,0,0,0,9.206059
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,49.1804,49.1804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.6588,9.206059,0,0,0,17.50405,44.8821,0.1331146,0,0,0,9.206059
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,48.1847,48.1847,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,22.6588,9.206059,0,1.043198,-1.043198,16.40442,42.06255,0.1331146,1.090142,0,0,9.206059
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.81791,8.16286,0,0,0,16.40442,42.06255,0.1331146,0,0,0,8.16286
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,46.35333,46.35333,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,23.81791,8.16286,0,0.6520388,-0.6520388,15.71712,40.30022,0.1331146,0.6813805,0,0,8.16286
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,45.75769,45.75769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.5424,7.510821,0,0,0,15.71712,40.30022,0.1331146,0,0,0,7.510821
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2104487,46.16212,45.55322,0,0,0,0,0,0,0,0,0,0,0.2104487,0,0,0,0,24.5424,7.510821,0.2104487,0,0.2104487,15.91677,40.81214,0.133108,0,0.1683589,0,7.72127
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.382901,52.28394,45.1087,3.992625,3.992625,0,0,0,3.992625,59.68258,0,4.440892E-16,0,2.382901,4.202763,3.992625,0,0,24.33195,7.700225,0,1.819862,-1.819862,13.99846,35.89342,0.133108,4.391887,1.906321,0,10.08313
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.09672,55.93469,46.38,9.380025,9.380025,12,0,3.372,9.380025,33.01399,0,0,0,3.09672,0,0,2.619975,2.488976,26.35402,5.880363,5.585696,0,5.585696,19.29752,49.48072,0.1333005,10.31803,2.477376,12,8.977083
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.507381,68.21338,49.70492,1.691741,1.691741,0,-1,0,1.691741,325.5452,0,0,0,5.507381,1.78078,1.691741,0,0,20.76832,10.90749,3.726601,0,3.726601,22.83288,58.54574,0.133184,1.860915,4.405905,0,16.41487
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.601618,76.0631,52.55866,5.065425,5.065425,0,0,0,5.065425,130.327,0,0,0,6.601618,5.332026,5.065425,0,0,17.04172,14.26143,1.269592,0,1.269592,24.03732,61.63404,0.1331443,5.571968,5.281294,0,20.86305
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.54179,79.14943,55.30573,0.8772026,0.8772026,0,0,0,0.8772026,745.756,0,0,0,6.54179,0.9233711,0.8772026,0,0,15.77213,15.40406,5.61842,0,5.61842,29.36742,75.30094,0.1329692,0.9649228,5.233432,0,21.94585
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.879513,83.81319,57.81275,6.31777,6.31777,0,0,0,6.31777,108.8915,0,0,0,6.879513,6.650284,6.31777,0,0,10.15371,20.46064,0.2292289,0,0.2292289,29.58489,75.85854,0.132962,6.949547,5.503611,0,27.34015
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.051334,78.65221,60.31089,6.183683,6.183683,0,0,0,6.183683,81.68811,0,0,0,5.051334,6.50914,6.183683,0,0,9.924479,20.66695,0,1.457806,-1.457806,28.04823,71.91839,0.132962,6.802052,4.041067,0,25.71828
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.349126,77.513,61.85778,4.010988,4.010988,0,-1,0,4.010988,108.4303,0,0,0,4.349126,4.222093,4.010988,0,0,11.54426,19.20914,0.127033,0,0.127033,28.16874,72.2274,0.1329581,4.412087,3.479301,0,23.55827
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.704121,79.67768,62.46231,4.191578,4.191578,0,-1,0,4.191578,112.2279,0,0,0,4.704121,4.412188,4.191578,0,0,11.41723,19.32347,0.2919331,0,0.2919331,28.44569,72.93753,0.132949,4.610736,3.763297,0,24.02759
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.044928,70.12365,63.15574,8.553732,8.36,0,-1,0,8.36,24.46086,0,0.1937315,1.049105,2.044928,8.8,8.36,0,0,11.1253,19.58621,0,6.755072,-6.755072,21.32522,54.67995,0.132949,9.409104,1.635943,0,21.63114
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.382401,67.32758,62.71124,3.383922,3.383922,0,-1,0,3.383922,40.85204,0,0,0,1.382401,3.562023,3.383922,0,0,18.63093,12.83114,0,2.179622,-2.179622,19.0277,48.78888,0.132949,3.722315,1.105921,0,14.21354
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2642869,61.8624,61.01321,1.39639,1.39639,0,-1,0,1.39639,18.92643,0,2.220446E-16,0,0.2642869,1.469885,1.39639,0,0,21.05274,10.65152,0,1.205598,-1.205598,17.75689,45.53039,0.132949,1.536029,0.2114295,0,10.9158
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,59.70636,59.70636,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,22.39229,9.445918,0,1.671537,-1.671537,15.99493,41.01257,0.132949,1.746756,0,0,9.445918
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,57.75941,57.75941,8.158031,7.385663,0,-1,0,7.385663,0,0,0.7723683,1.588171,0,7.774382,7.385663,0,0,24.24955,7.774382,0,7.774382,-7.774382,7.800015,20,0.132949,8.973834,0,0,7.774382
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,55.60799,55.60799,0.3071414,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3071414,0.3378555,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.132949,0.3378555,0,0,8.426001E-16
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,53.35878,53.35878,0.09073498,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.09073498,0.09980848,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.132949,0.09980848,0,0,8.426001E-16
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,51.66076,51.66076,0.5892474,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5892474,0.6481722,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.132949,0.6481722,0,0,8.426001E-16
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,50.43391,50.43391,0.2688831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2688831,0.2957714,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.132949,0.2957714,0,0,8.426001E-16
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,49.15373,49.15373,0.7645712,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7645712,0.8410283,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.132949,0.8410283,0,0,8.426001E-16
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,48.15803,48.15803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.132949,0,0,0,8.426001E-16
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,47.23346,47.23346,0.9235925,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9235925,1.015952,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.132949,1.015952,0,0,8.426001E-16
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,46.33555,46.33555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.132949,0,0,0,8.426001E-16
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,45.78436,45.78436,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1331326,1.044244,0,12,8.426001E-16
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1835967,46.11092,45.57988,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1835967,0,0,8.8,8.36,24.52775,7.524,8.543596,0,8.543596,23.83618,61.11827,0.1332476,0,0.1468774,12,7.707597
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.488854,52.64772,45.13538,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.488854,0,0,8.8,8.36,15.98416,15.21324,10.84885,0,10.84885,34.1283,87.50829,0.1332906,0,1.991083,12,17.70209
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.643964,61.23705,46.38,6.349527,6.349527,0,0,0,6.349527,73.13873,0,0,0,4.643964,6.683712,6.349527,0,0,5.135303,24.97721,0,2.039749,-2.039749,31.97822,81.99527,0.1332906,6.98448,3.715171,0,29.62117
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.343628,71.49288,49.66047,3.775826,3.775826,0,-1,0,3.775826,168.0064,0,0,0,6.343628,3.974553,3.775826,0,0,7.40169,22.93746,2.369074,0,2.369074,34.22572,87.75808,0.1332172,4.153409,5.074903,0,29.28108
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.400147,79.50729,52.46087,1.710493,1.710493,0,0,0,1.710493,432.6324,0.5670121,0,0,7.400147,1.800519,1.710493,0,0,5.032616,25.06962,5.032616,0,5.032616,39.00008,100,0.1330615,1.881542,5.920117,0,32.46977
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.820627,85.05799,55.20794,3.953747,3.953747,0,0,0,3.953747,197.8029,3.658788,0,0,7.820627,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1330615,4.349122,6.256502,0,37.41961
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.784638,88.17068,57.70607,0,0,0,0,0,0,0,7.784638,0,0,7.784638,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330615,0,6.227711,0,37.38362
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.123445,88.05521,60.20421,0,0,0,0,0,0,0,7.123445,0,0,7.123445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330615,0,5.698756,0,36.72242
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.659247,87.727,61.75999,2.458817,2.458817,0,-1,0,2.458817,270.8314,4.071019,0,0,6.659247,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1330615,2.704699,5.327397,0,36.25822
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.001189,80.88245,62.40897,2.264104,2.264104,0,-1,0,2.264104,220.8905,2.617922,0,0,5.001189,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1330615,2.490514,4.000951,0,34.60017
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.165343,74.22745,63.11129,6.729735,6.729735,0,-1,0,6.729735,47.03518,0,8.881784E-16,0,3.165343,7.083931,6.729735,0,0,0,29.59898,0,3.918588,-3.918588,34.86952,89.40885,0.1330615,7.402708,2.532274,0,32.76432
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.861805,68.94801,62.65789,3.5827,3.5827,0,-1,0,3.5827,51.96653,0,0,0,1.861805,3.771263,3.5827,0,0,4.353987,25.68039,0,1.909458,-1.909458,32.85678,84.24798,0.1330615,3.94097,1.489444,0,27.54219
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2656239,61.81306,60.95987,0,0,0,-1,0,0,0,0,0,0,0.2656239,0,0,0,0,6.475607,23.77093,0.2656239,0,0.2656239,33.10877,84.89411,0.1330533,0,0.2124992,0,24.03656
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,59.60857,59.60857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.209983,24.00999,0,0,0,33.10877,84.89411,0.1330533,0,0,0,24.00999
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,57.66162,57.66162,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.209983,24.00999,0,4.682255,-4.682255,28.17324,72.23893,0.1330533,4.892957,0,0,24.00999
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,55.5102,55.5102,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.41249,19.32774,0,6.525863,-6.525863,21.29438,54.60085,0.1330533,6.819527,0,0,19.32774
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,53.26099,53.26099,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.66345,12.80187,0,0.1050576,-0.1050576,21.18364,54.31691,0.1330533,0.1097852,0,0,12.80187
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,51.60742,51.60742,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.78018,12.69682,0,1.653303,-1.653303,19.4409,49.84837,0.1330533,1.727701,0,0,12.69682
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,50.40725,50.40725,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.61718,11.04351,0,0.3315232,-0.3315232,19.09145,48.95233,0.1330533,0.3464417,0,0,11.04351
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,49.15373,49.15373,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.98554,10.71199,0,0.750429,-0.750429,18.30042,46.92407,0.1330533,0.7841983,0,0,10.71199
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,48.15803,48.15803,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.81935,9.961562,0,0.3808394,-0.3808394,17.89898,45.89474,0.1330533,0.3979771,0,0,9.961562
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24251,9.580723,0,0,0,17.89898,45.89474,0.1330533,0,0,0,9.580723
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,46.38,46.38,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.24251,9.580723,0,1.644167,-1.644167,16.16588,41.45089,0.1330533,1.718155,0,0,9.580723
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,45.80214,45.80214,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,24.06936,7.936555,0,0.1412741,-0.1412741,16.01696,41.06905,0.1330533,0.1476315,0,0,7.936555
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2608125,46.36215,45.60655,0,0,0,0,0,0,0,0,0,0,0.2608125,0,0,0,0,24.22633,7.795281,0.2608125,0,0.2608125,16.26439,41.70349,0.1330452,0,0.20865,0,8.056093
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.28413,48.93583,45.15316,0.8278417,0.8278417,0,0,0,0.8278417,155.1178,0,0,0,1.28413,0.8714123,0.8278417,0,0,23.96552,8.030012,0.4127179,0,0.4127179,16.65593,42.70743,0.1330325,0.9106259,1.027304,0,9.314142
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.146906,56.12893,46.40667,0,0,0,0,0,0,0,0,0,0,3.146906,0,0,0,0,23.5528,8.401459,3.146906,0,3.146906,19.64135,50.36233,0.1329354,0,2.517525,0,11.54836
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.788389,61.77206,49.60713,2.327373,2.327373,0,-1,0,2.327373,162.7753,0,0,0,3.788389,2.449866,2.327373,0,0,20.40589,11.23367,1.338523,0,1.338523,20.91118,53.61831,0.1328941,2.56011,3.030711,0,15.02206
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.504094,67.46297,52.40753,0,0,0,0,0,0,0,0,0,0,4.504094,0,0,0,0,19.06737,12.43834,4.504094,0,4.504094,25.18414,64.57459,0.1327554,0,3.603275,0,16.94244
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.309095,77.88475,55.11014,3.989148,3.989148,0,0,0,3.989148,158.1564,0,0,0,6.309095,4.199103,3.989148,0,0,14.56328,16.49203,2.109991,0,2.109991,27.18585,69.70718,0.1326906,4.388063,5.047276,0,22.80112
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.444449,81.53347,57.60828,3.449507,3.449507,0,0,0,3.449507,186.8224,0,0,0,6.444449,3.63106,3.449507,0,0,12.45329,18.39102,2.81339,0,2.81339,29.85487,76.5508,0.1326042,3.794457,5.15556,0,24.83547
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,4.948355,77.98228,60.10641,0,0,0,0,0,0,0,0,0,0,4.948355,0,0,0,0,9.639895,20.92307,4.948355,0,4.948355,34.54929,88.58775,0.1324525,0,3.958684,0,25.87143
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.040434,80.17981,61.66219,2.008959,2.008959,0,-1,0,2.008959,250.8979,0,0,0,5.040434,2.114693,2.008959,0,0,4.691541,25.37659,2.925741,0,2.925741,37.32489,95.70467,0.132363,2.209854,4.032347,0,30.41702
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.453815,78.45909,62.31118,6.068231,6.068231,0,-1,0,6.068231,73.39561,0,8.881784E-16,0,4.453815,6.387612,6.068231,0,0,1.7658,28.00976,0,1.933796,-1.933796,35.28649,90.478,0.132363,6.675054,3.563052,0,32.46357
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.332802,67.46873,63.0135,0.3350339,0.3350339,0,-1,0,0.3350339,397.8113,0,0,0,1.332802,0.3526672,0.3350339,0,0,3.914462,26.07596,0.9801353,0,0.9801353,36.21633,92.8622,0.132333,0.3685372,1.066242,0,27.40876
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4682825,64.08835,62.5601,5.721869,5.721869,0,-1,0,5.721869,8.184081,0,8.881784E-16,0,0.4682825,6.023021,5.721869,0,0,2.934327,26.95808,0,5.554738,-5.554738,30.36112,77.84888,0.132333,6.294056,0.374626,0,27.42637
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2775974,61.75336,60.86208,0,0,0,-1,0,0,0,0,0,0,0.2775974,0,0,0,0,9.106258,21.40335,0.2775974,0,0.2775974,30.62448,78.52414,0.1323246,0,0.2220779,0,21.68094
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,59.51077,59.51077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.828661,21.65318,0,0,0,30.62448,78.52414,0.1323246,0,0,0,21.65318
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,57.55494,57.55494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.828661,21.65318,0,0,0,30.62448,78.52414,0.1323246,0,0,0,21.65318
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,55.40352,55.40352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.828661,21.65318,0,0,0,30.62448,78.52414,0.1323246,0,0,0,21.65318
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,53.20765,53.20765,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,8.828661,21.65318,0,1.190705,-1.190705,29.36936,75.3059,0.1323246,1.244287,0,0,21.65318
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,51.55408,51.55408,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,10.15167,20.46248,0,1.282988,-1.282988,28.01697,71.83825,0.1323246,1.340722,0,0,20.46248
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,50.38057,50.38057,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,11.57721,19.17949,0,0.05028816,-0.05028816,27.96396,71.70233,0.1323246,0.05255113,0,0,19.17949
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,49.13595,49.13595,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,11.63308,19.1292,0,2.638392,-2.638392,25.18286,64.5713,0.1323246,2.75712,0,0,19.1292
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,48.13136,48.13136,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,14.56463,16.49081,0,1.772723,-1.772723,23.31424,59.77999,0.1323246,1.852496,0,0,16.49081
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,47.26012,47.26012,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,16.53432,14.71809,0,1.833434,-1.833434,21.38163,54.82458,0.1323246,1.915939,0,0,14.71809
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,46.38,46.38,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,18.57147,12.88465,0,1.778796,-1.778796,19.50662,50.01686,0.1323246,1.858842,0,0,12.88465
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,45.80214,45.80214,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,20.54791,11.10586,0,1.061488,-1.061488,18.38771,47.14788,0.1323246,1.109255,0,0,11.10586
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1406476,45.98637,45.57988,0.2338109,0.2338109,0,0,0,0.2338109,60.15443,0,2.775558E-17,0,0.1406476,0.2461167,0.2338109,0,0,21.72734,10.04437,0,0.1054691,-0.1054691,18.27654,46.86282,0.1323246,0.257192,0.1125181,0,10.18502
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.088904,51.40682,45.15316,4.898097,4.898097,0,0,0,4.898097,42.64727,0,8.881784E-16,0,2.088904,5.155891,4.898097,0,0,21.84453,9.938899,0,3.066987,-3.066987,15.04365,38.57338,0.1323246,5.387906,1.671124,0,12.0278
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.064914,59.20366,46.38,3.453433,3.453433,0,0,0,3.453433,117.7065,0,0,0,4.064914,3.635193,3.453433,0,0,25.25229,6.871912,0.4297213,0,0.4297213,15.45132,39.61868,0.1323114,3.798776,3.251931,0,10.93683
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.087814,70.32837,49.55379,3.795653,3.795653,0,-1,0,3.795653,160.3891,0,0,0,6.087814,3.995425,3.795653,0,0,24.82257,7.258662,2.09239,0,2.09239,17.43633,44.70845,0.1322475,4.175219,4.870251,0,13.34648
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.134009,78.10541,52.30974,1.556613,1.556613,0,0,0,1.556613,458.3034,0,0,0,7.134009,1.63854,1.556613,0,0,22.73018,9.141812,5.495469,0,5.495469,22.64979,58.07627,0.13208,1.712274,5.707207,0,16.27582
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.24259,81.99812,55.01235,7.873811,7.873811,12,0,3.372,7.873811,91.98328,0,0,0,7.24259,0,0,4.126189,3.919879,17.23471,14.08774,11.16247,0,11.16247,33.23944,85.22916,0.1323227,8.661192,5.794072,12,21.33032
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.422593,81.24845,57.45715,3.474316,3.474316,0,0,0,3.474316,184.8592,0,0,0,6.422593,3.657175,3.474316,0,0,6.072246,24.13396,2.765418,0,2.765418,35.86295,91.95609,0.1322387,3.821748,5.138074,0,30.55655
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.178323,88.01073,59.95528,0,0,0,0,0,0,0,3.871495,0,0,7.178323,0,0,0,0,3.306828,26.62283,3.306828,0,3.306828,39.00008,100,0.1321383,0,5.742659,0,33.80116
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.526105,86.76163,61.51106,5.075471,5.075471,0,-1,0,5.075471,128.5813,1.183504,0,0,6.526105,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1321383,5.583018,5.220884,0,36.12508
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.457316,82.64072,62.20449,0.7783159,0.7783159,0,-1,0,0.7783159,701.1698,4.638036,0,0,5.457316,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1321383,0.8561475,4.365853,0,35.05629
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.324004,74.61382,62.90682,0.337137,0.337137,0,-1,0,0.337137,985.9506,2.969123,0,0,3.324004,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1321383,0.3708507,2.659204,0,32.92298
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.726701,68.26743,62.46231,0,0,0,-1,0,0,0,1.726701,0,0,1.726701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321383,0,1.381361,0,31.32568
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2804643,61.65527,60.7554,4.500679,4.500679,0,-1,0,4.500679,6.2316,0,0,0,0.2804643,4.737556,4.500679,0,0,0,29.59898,0,4.457092,-4.457092,34.30189,87.95339,0.1321383,4.950747,0.2243714,0,29.87944
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,59.40409,59.40409,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.952324,25.14189,0,1.660452,-1.660452,32.55162,83.46552,0.1321383,1.735173,0,0,25.14189
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,57.45715,57.45715,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.797272,23.48143,0,0.4264711,-0.4264711,32.10208,82.31286,0.1321383,0.4456623,0,0,23.48143
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,55.35907,55.35907,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.271128,23.05496,0,8.409188,-8.409188,23.23802,59.58454,0.1321383,8.787602,0,0,23.05496
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,53.10986,53.10986,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.61467,14.64577,0,2.369411,-2.369411,20.74044,53.18051,0.1321383,2.476034,0,0,14.64577
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,51.50962,51.50962,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.24735,12.27636,0,0.2233523,-0.2233523,20.505,52.57683,0.1321383,0.2334032,0,0,12.27636
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,50.33612,50.33612,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.49552,12.05301,0,1.057761,-1.057761,19.39003,49.71792,0.1321383,1.105361,0,0,12.05301
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,49.10928,49.10928,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.67081,10.99525,0,0.8534607,-0.8534607,18.4904,47.41119,0.1321383,0.8918664,0,0,10.99525
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,48.10469,48.10469,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.6191,10.14179,0,1.018154,-1.018154,17.41717,44.65932,0.1321383,1.063971,0,0,10.14179
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,47.23346,47.23346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.75038,9.123635,0,0,0,17.41717,44.65932,0.1321383,0,0,0,9.123635
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,46.35333,46.35333,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.75038,9.123635,0,0.6799799,-0.6799799,16.70041,42.82148,0.1321383,0.7105789,0,0,9.123635
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,45.75769,45.75769,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.50591,8.443656,0,1.041647,-1.041647,15.60242,40.00612,0.1321383,1.088521,0,0,8.443656
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2595655,46.30492,45.55322,0.1732837,0.1732837,0,0,0,0.1732837,149.7923,0,0,0,0.2595655,0.1824038,0.1732837,0,0,24.6633,7.402009,0.07716165,0,0.07716165,15.67562,40.19382,0.1321359,0.190612,0.2076524,0,7.661574
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.004156,51.09641,45.1087,3.462153,3.462153,0,0,0,3.462153,57.88758,0,0,0,2.004156,3.644372,3.462153,0,0,24.58614,7.471454,0,1.640215,-1.640215,13.94668,35.76065,0.1321359,3.808368,1.603325,0,9.475611
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.122071,59.35282,46.33555,11.01559,11.01559,12,0,3.372,11.01559,37.42034,0,0,0,4.122071,0,0,0.9844112,0.9351907,26.4086,5.831239,5.057261,0,5.057261,18.74442,48.06252,0.1322986,12.11715,3.297657,12,9.95331
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.003597,66.00842,49.456,3.017796,3.017796,0,-1,0,3.017796,165.803,0,0,0,5.003597,3.176627,3.017796,0,0,21.35134,10.38277,1.82697,0,1.82697,20.47764,52.50665,0.1322432,3.319576,4.002878,0,15.38637
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.244283,78.41488,52.15861,1.421773,1.421773,0,0,0,1.421773,509.5247,0,0,0,7.244283,1.496603,1.421773,0,0,19.52437,12.02705,5.747681,0,5.747681,25.93036,66.48798,0.1320692,1.56395,5.795427,0,19.27133
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,7.890239,84.95149,54.86122,5.032989,5.032989,0,0,0,5.032989,156.7704,0,0,0,7.890239,5.297883,5.032989,0,0,13.77669,17.19996,2.592356,0,2.592356,28.38969,72.79393,0.1319908,5.536287,6.312191,0,25.0902
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,7.87885,88.12886,57.30602,3.956376,3.956376,0,0,0,3.956376,199.1431,0,0,0,7.87885,4.164607,3.956376,0,0,11.18433,19.53308,3.714243,0,3.714243,31.91333,81.82889,0.1318788,4.352014,6.30308,0,27.41193
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.540854,84.7094,59.81304,2.562799,2.562799,0,0,0,2.562799,255.2231,0,0,0,6.540854,2.697683,2.562799,0,0,7.470089,22.8759,3.843171,0,3.843171,35.55928,91.17746,0.131763,2.819078,5.232683,0,29.41675
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.43938,81.55756,61.35993,0,0,0,-1,0,0,0,1.812462,0,0,5.43938,0,0,0,0,3.626918,26.33475,3.626918,0,3.626918,39.00008,100,0.131654,0,4.351504,0,31.77413
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.615146,74.7547,62.00891,1.609935,1.609935,0,-1,0,1.609935,224.5524,1.920478,0,0,3.615146,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.131654,1.770928,2.892117,0,33.21412
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.931893,69.29919,62.75569,0,0,0,-1,0,0,0,1.931893,0,0,1.931893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131654,0,1.545514,0,31.53087
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.689329,67.97888,62.31118,4.728271,4.728271,0,-1,0,4.728271,35.72827,0,0,0,1.689329,4.977127,4.728271,0,0,0,29.59898,0,3.287797,-3.287797,35.53444,91.11375,0.131654,5.201097,1.351463,0,31.28831
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2824755,61.56335,60.6576,3.935907,3.935907,0,-1,0,3.935907,7.176886,0,0,0,0.2824755,4.14306,3.935907,0,0,3.653108,26.31118,0,3.860584,-3.860584,31.46502,80.67938,0.131654,4.329497,0.2259804,0,26.59366
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,59.3063,59.3063,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.942647,22.4506,0,2.743068,-2.743068,28.57357,73.26543,0.131654,2.866507,0,0,22.4506
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,57.30602,57.30602,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.9905,19.70753,0,3.329229,-3.329229,25.06426,64.2672,0.131654,3.479044,0,0,19.70753
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.68964,16.3783,0,0,0,25.06426,64.2672,0.131654,0,0,0,16.3783
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,53.01206,53.01206,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.68964,16.3783,0,0.46136,-0.46136,24.57794,63.02024,0.131654,0.4821212,0,0,16.3783
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,51.45628,51.45628,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.20227,15.91694,0,1.245721,-1.245721,23.26484,59.65331,0.131654,1.301779,0,0,15.91694
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,50.25611,50.25611,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.5864,14.67122,0,0.1779266,-0.1779266,23.07729,59.17241,0.131654,0.1859333,0,0,14.67122
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,49.02927,49.02927,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.7841,14.49329,0,0.06217786,-0.06217786,23.01174,59.00435,0.131654,0.06497587,0,0,14.49329
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,48.07802,48.07802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.85318,14.43111,0,0,0,23.01174,59.00435,0.131654,0,0,0,14.43111
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,47.18011,47.18011,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.85318,14.43111,0,0.1833768,-0.1833768,22.81845,58.50872,0.131654,0.1916287,0,0,14.43111
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,46.33555,46.33555,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.05694,14.24774,0,2.008793,-2.008793,20.70099,53.07936,0.131654,2.099189,0,0,14.24774
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,45.73102,45.73102,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.28893,12.23894,0,1.778683,-1.778683,18.8261,48.27195,0.131654,1.858724,0,0,12.23894
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2552568,46.24772,45.50876,0,0,0,0,0,0,0,0,0,0,0.2552568,0,0,0,0,21.26524,10.46026,0.2552568,0,0.2552568,19.06825,48.89286,0.1316463,0,0.2042055,0,10.71552
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.82787,50.52251,45.08204,0.2243741,0.2243741,0,0,0,0.2243741,814.6531,0,0,0,1.82787,0.2361833,0.2243741,0,0,21.00998,10.68999,1.591687,0,1.591687,20.57826,52.76467,0.1315985,0.2468115,1.462296,0,12.51786
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.011983,55.55151,46.28221,3.078064,3.078064,0,0,0,3.078064,97.85318,0,0,0,3.011983,3.240067,3.078064,0,0,19.4183,12.12251,0,0.2280839,-0.2280839,20.33784,52.1482,0.1315985,3.38587,2.409587,0,15.13449
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.163494,56.03815,49.3582,0.9467498,0.9467498,0,-1,0,0.9467498,228.5181,0,0,0,2.163494,0.9965788,0.9467498,0,0,19.67172,11.89443,1.166916,0,1.166916,21.44487,54.98675,0.1315635,1.041425,1.730796,0,14.05792
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,3.968573,65.04677,52.00747,4.361935,4.361935,0,0,0,4.361935,90.98195,0,0,0,3.968573,4.59151,4.361935,0,0,18.50481,12.94465,0,0.6229369,-0.6229369,20.78824,53.30308,0.1315635,4.798128,3.174859,0,16.91322
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.116317,64.88406,54.65674,4.432227,4.432227,0,0,0,4.432227,70.31042,0,0,0,3.116317,4.665502,4.432227,0,0,19.19696,12.32171,0,1.549185,-1.549185,19.15526,49.11595,0.1315635,4.87545,2.493054,0,15.43803
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.923468,74.42647,57.11043,1.396157,1.396157,0,0,0,1.396157,352.6444,0,0,0,4.923468,1.469639,1.396157,0,0,20.91828,10.77253,3.453829,0,3.453829,22.43185,57.51744,0.13146,1.535772,3.938774,0,15.696
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.192611,78.43105,59.60857,3.107202,3.107202,0,0,0,3.107202,167.1153,0,0,0,5.192611,3.270739,3.107202,0,0,17.46445,13.88097,1.921871,0,1.921871,24.25509,62.19242,0.1314024,3.417922,4.154088,0,19.07359
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.869355,74.80235,61.15546,8.664749,8.36,0,-1,0,8.36,46.28415,0,0.304749,1.171224,3.869355,8.8,8.36,0,0,15.54258,15.61066,0,4.930645,-4.930645,19.05774,48.8659,0.1314024,9.531224,3.095484,0,19.48001
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.256825,66.0157,61.85778,3.080263,3.080263,0,-1,0,3.080263,40.80253,0,4.440892E-16,0,1.256825,3.242382,3.080263,0,0,21.02107,10.68001,0,1.985557,-1.985557,16.96478,43.49934,0.1314024,3.388289,1.00546,0,11.93684
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.942249,69.17733,62.60455,0,0,0,-1,0,0,0,0,0,0,1.942249,0,0,0,0,23.22725,8.694457,1.942249,0,1.942249,18.80736,48.2239,0.1313443,0,1.553799,0,10.63671
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.327819,66.57021,62.16004,3.25082,3.25082,0,-1,0,3.25082,40.84567,0,0,0,1.327819,3.421916,3.25082,0,0,21.285,10.44248,0,2.094096,-2.094096,16.59999,42.56398,0.1313443,3.575902,1.062255,0,11.7703
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1147817,60.87276,60.50647,0,0,0,-1,0,0,0,0,0,0,0.1147817,0,0,0,0,23.61177,8.348384,0.1147817,0,0.1147817,16.70888,42.84319,0.1313409,0,0.09182535,0,8.463166
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,59.15517,59.15517,8.904402,8.029103,0,-1,0,8.029103,0,0,0.8752986,1.765739,0,8.451688,8.029103,0,0,23.49699,8.451688,0,8.451688,-8.451688,7.800015,20,0.1313409,9.794842,0,0,8.451688
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,57.15488,57.15488,1.75781,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.75781,1.933591,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1313409,1.933591,0,0,8.426001E-16
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,55.11014,55.11014,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1313409,11.43612,0,0,8.426001E-16
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,52.90538,52.90538,1.652457,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.652457,1.817702,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1313409,1.817702,0,0,8.426001E-16
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,51.35849,51.35849,2.564051,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.564051,2.820456,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1313409,2.820456,0,0,8.426001E-16
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,50.18499,50.18499,0.7375767,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7375767,0.8113343,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1313409,0.8113343,0,0,8.426001E-16
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,48.93148,48.93148,1.594263,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.594263,1.753689,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1313409,1.753689,0,0,8.426001E-16
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,47.98023,47.98023,1.689582,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.689582,1.85854,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1313409,1.85854,0,0,8.426001E-16
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,47.10899,47.10899,0.8117689,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8117689,0.8929458,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1313409,0.8929458,0,0,8.426001E-16
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,46.25554,46.25554,2.146343,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.146343,2.360977,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1313409,2.360977,0,0,8.426001E-16
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,45.67768,45.67768,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1314958,0.5843231,0,12,8.426001E-16
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08067074,45.68812,45.45542,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.732444,0,0,0,0.08067074,0,0,8.8,8.36,24.52775,7.524,8.440671,0,8.440671,23.73853,60.86791,0.1317036,1.547992,0.06453659,12,7.604671
