Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.265305,51.81076,45.01091,5.089028,5.089028,12,0,3.372,5.089028,44.51352,0,0,0,2.265305,0,0,6.910972,6.565423,16.08708,15.1206,8.830729,0,8.830729,32.1161,82.3488,0.1320129,5.597931,1.812244,12,17.38591
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.838639,58.23185,46.2022,0.6531644,0.6531644,0,0,0,0.6531644,587.6987,0,0,0,3.838639,0.6875415,0.6531644,0,0,7.256354,23.06826,3.151097,0,3.151097,35.10549,90.01389,0.1319189,0.7184809,3.070911,0,26.9069
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.073475,69.89406,49.23374,5.438614,5.438614,0,-1,0,5.438614,111.6732,0,0,0,6.073475,5.724857,5.438614,0,0,4.105257,25.90425,0.3486187,0,0.3486187,35.43622,90.86192,0.1319085,5.982475,4.85878,0,31.97772
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.473601,74.66476,51.85634,0,0,0,0,0,0,0,2.716963,0,0,6.473601,0,0,0,0,3.756638,26.218,3.756638,0,3.756638,39.00008,100,0.1317965,0,5.178881,0,32.6916
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.604618,83.02421,54.46116,2.384461,2.384461,0,0,0,2.384461,318.924,5.094658,0,0,7.604618,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1317965,2.622907,6.083694,0,37.20359
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.232049,84.3563,56.90596,5.714428,5.714428,0,0,0,5.714428,126.5577,1.216861,0,0,7.232049,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1317965,6.285871,5.785639,0,36.83103
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.146961,82.37508,59.40409,3.629109,3.629109,0,0,0,3.629109,169.3793,2.326846,0,0,6.146961,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1317965,3.99202,4.917569,0,35.74594
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.177686,79.94774,60.95987,2.431821,2.431821,0,-1,0,2.431821,212.914,2.617875,0,0,5.177686,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1317965,2.675003,4.142149,0,34.77666
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.164244,76.54221,61.66219,1.467001,1.467001,0,-1,0,1.467001,283.8611,2.620033,0,0,4.164244,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1317965,1.613701,3.331395,0,33.76322
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.791193,75.88955,62.40897,0,0,0,-1,0,0,0,3.791193,0,0,3.791193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317965,0,3.032954,0,33.39017
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.871613,68.24696,61.95557,3.961365,3.961365,0,-1,0,3.961365,47.24667,0,0,0,1.871613,4.169858,3.961365,0,0,0,29.59898,0,2.298244,-2.298244,36.57751,93.78831,0.1317965,4.357501,1.49729,0,31.47059
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2886912,61.23446,60.31089,3.3973,3.3973,0,-1,0,3.3973,8.497668,0,0,0,0.2886912,3.576105,3.3973,0,0,2.553605,27.30073,0,3.287414,-3.287414,33.11228,84.90311,0.1317965,3.73703,0.230953,0,27.58942
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,59.01292,59.01292,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.206286,24.01332,0,1.794992,-1.794992,31.22019,80.05161,0.1317965,1.875767,0,0,24.01332
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,57.05709,57.05709,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.200723,22.21833,0,6.30783,-6.30783,24.57115,63.00283,0.1317965,6.591682,0,0,22.21833
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,54.95901,54.95901,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.20942,15.9105,0,2.922406,-2.922406,21.49067,55.10416,0.1317965,3.053914,0,0,15.9105
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,52.80759,52.80759,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.45654,12.98809,0,0.9932371,-0.9932371,20.4437,52.41965,0.1317965,1.037933,0,0,12.98809
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,51.2607,51.2607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.56014,11.99485,0,0,0,20.4437,52.41965,0.1317965,0,0,0,11.99485
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,50.10498,50.10498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.56014,11.99485,0,0,0,20.4437,52.41965,0.1317965,0,0,0,11.99485
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,48.86036,48.86036,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.56014,11.99485,0,0.2973136,-0.2973136,20.13031,51.61607,0.1317965,0.3106928,0,0,11.99485
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,47.93578,47.93578,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.89049,11.69754,0,0.4323445,-0.4323445,19.67458,50.44753,0.1317965,0.4518,0,0,11.69754
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,47.05565,47.05565,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.37087,11.2652,0,0.1089553,-0.1089553,19.55973,50.15305,0.1317965,0.1138583,0,0,11.2652
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,46.22887,46.22887,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.49193,11.15624,0,0.9990178,-0.9990178,18.50667,47.4529,0.1317965,1.043974,0,0,11.15624
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,45.63322,45.63322,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.60195,10.15722,0,0.841576,-0.841576,17.61957,45.1783,0.1317965,0.8794469,0,0,10.15722
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2501076,46.15236,45.42875,0,0,0,0,0,0,0,0,0,0,0.2501076,0,0,0,0,22.53703,9.315647,0.2501076,0,0.2501076,17.85684,45.78669,0.131789,0,0.2000861,0,9.565755
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9522085,47.768,44.98424,6.017509,6.017509,0,0,0,6.017509,15.82397,0,8.881784E-16,0,0.9522085,6.334219,6.017509,0,0,22.28693,9.540745,0,5.382011,-5.382011,12.18371,31.24021,0.131789,6.619259,0.7617669,0,10.49295
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.266377,53.01527,46.15775,5.122126,5.122126,11.4885,0,3.242591,5.122126,44.24681,0,0,0,2.266377,0,0,6.366376,6.048058,28.26694,4.158733,8.314435,0,8.314435,20.07147,51.46521,0.1320801,5.634338,1.813102,12,6.425111
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.086817,58.85047,49.13595,4.445653,4.445653,0,-1,0,4.445653,69.43451,8.881784E-16,0,0,3.086817,4.679635,4.445653,0,0,19.9525,11.64172,0,1.592817,-1.592817,18.39249,47.16015,0.1320801,4.890218,2.469454,0,14.72854
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,3.982315,64.82226,51.75855,1.574384,1.574384,0,0,0,1.574384,252.9443,0,0,0,3.982315,1.657247,1.574384,0,0,21.7223,10.04891,2.325068,0,2.325068,20.59825,52.81591,0.1320108,1.731823,3.185852,0,14.03122
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.519389,69.65739,54.31003,2.147952,2.147952,0,0,0,2.147952,210.4046,0,0,0,4.519389,2.261002,2.147952,0,0,19.39723,12.14147,2.258387,0,2.258387,22.74074,58.30948,0.1319437,2.362747,3.615511,0,16.66086
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.633676,72.86385,56.75482,3.444292,3.444292,0,0,0,3.444292,134.532,0,0,0,4.633676,3.62557,3.444292,0,0,17.13885,14.17402,1.008106,0,1.008106,23.69711,60.76171,0.1319137,3.788721,3.706941,0,18.80769
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.87453,76.63934,59.20851,3.969703,3.969703,0,0,0,3.969703,122.7933,0,0,0,4.87453,4.178635,3.969703,0,0,16.13074,15.08131,0.6958945,0,0.6958945,24.3573,62.45449,0.131893,4.366674,3.899624,0,19.95584
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.604016,73.32786,60.7554,2.914073,2.914073,0,-1,0,2.914073,123.6763,0,0,0,3.604016,3.067445,2.914073,0,0,15.43484,15.70762,0.5365709,0,0.5365709,24.86633,63.7597,0.1318771,3.20548,2.883213,0,19.31163
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.507291,66.46004,61.45772,1.225691,1.225691,0,-1,0,1.225691,122.9747,0,0,0,1.507291,1.290201,1.225691,0,0,14.89827,16.19053,0.2170893,0,0.2170893,25.07228,64.28778,0.1318707,1.34826,1.205832,0,17.69782
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.682232,67.89848,62.25784,2.822414,2.822414,0,-1,0,2.822414,59.60261,0,0,0,1.682232,2.970962,2.822414,0,0,14.68118,16.38591,0,1.28873,-1.28873,23.71384,60.8046,0.1318707,3.104655,1.345786,0,18.06814
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.177024,65.7442,61.85778,0,0,0,-1,0,0,0,0,0,0,1.177024,0,0,0,0,16.11311,15.09718,1.177024,0,1.177024,24.83047,63.66773,0.1318357,0,0.9416189,0,16.27421
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2276262,60.93089,60.20421,3.36781,3.36781,0,-1,0,3.36781,6.758881,0,0,0,0.2276262,3.545063,3.36781,0,0,14.93608,16.1565,0,3.317436,-3.317436,21.33358,54.70138,0.1318357,3.70459,0.182101,0,16.38413
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,58.86179,58.86179,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,18.62212,12.83907,0,4.152517,-4.152517,16.95644,43.47797,0.1318357,4.33938,0,0,12.83907
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,56.90596,56.90596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.23603,8.68655,0,0,0,16.95644,43.47797,0.1318357,0,0,0,8.68655
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,54.86122,54.86122,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,23.23603,8.68655,0,1.143358,-1.143358,15.75124,40.38771,0.1318357,1.19481,0,0,8.68655
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,52.7098,52.7098,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,24.50643,7.543192,0,1.039203,-1.039203,14.65582,37.57896,0.1318357,1.085967,0,0,7.543192
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,51.18069,51.18069,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,25.6611,6.503989,0,1.874752,-1.874752,12.67966,32.51188,0.1318357,1.959116,0,0,6.503989
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,50.03386,50.03386,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,27.74416,4.629237,0,1.499749,-1.499749,11.09879,28.45837,0.1318357,1.567238,0,0,4.629237
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,48.80701,48.80701,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,29.41055,3.129488,0,0.7175771,-0.7175771,10.34239,26.5189,0.1318357,0.7498681,0,0,3.129488
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,47.88243,47.88243,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,30.20785,2.411911,0,0.5021762,-0.5021762,9.813052,25.16162,0.1318357,0.5247742,0,0,2.411911
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,47.02898,47.02898,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,30.76583,1.909734,0,0.4997438,-0.4997438,9.286276,23.81092,0.1318357,0.5222323,0,0,1.909734
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,46.2022,46.2022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.3211,1.40999,0,0,0,9.286276,23.81092,0.1318357,0,0,0,1.40999
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,45.57988,45.57988,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,31.3211,1.40999,0,0.6540793,-0.6540793,8.596816,22.04307,0.1318357,0.6835128,0,0,1.40999
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.170059,45.87544,45.3843,0,0,0,0,0,0,0,0,0,0,0.170059,0,0,0,0,32.04785,0.7559112,0.170059,0,0.170059,8.758148,22.45675,0.1318307,0,0.1360472,0,0.9259702
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.104385,51.25112,44.95757,1.747126,1.747126,10.54713,0,3.004423,1.747126,120.4483,1.776357E-15,0,0,2.104385,0,0,8.8,8.36,31.87779,0.9089643,10.46439,0,10.46439,18.68554,47.91153,0.1319973,1.921839,1.683508,12,3.013349
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.867133,58.22259,46.1044,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.867133,0,0,8.8,8.36,21.41341,10.32691,12.22713,0,12.22713,30.28521,77.65424,0.132001,0,3.093707,12,14.19404
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.61188,64.10905,49.05594,2.567612,2.567612,0,-1,0,2.567612,179.6175,0,0,0,4.61188,2.70275,2.567612,0,0,9.186275,21.33133,1.90913,0,1.90913,32.09637,82.29823,0.1319446,2.824373,3.689504,0,25.94321
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.28326,73.56483,51.60742,1.353136,1.353136,0,0,0,1.353136,464.3481,0,0,0,6.28326,1.424353,1.353136,0,0,7.277145,23.04955,4.858907,0,4.858907,36.70594,94.1176,0.1318012,1.488449,5.026608,0,29.33281
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.255197,80.97814,54.15889,4.176431,4.176431,0,0,0,4.176431,173.7176,0.440716,0,0,7.255197,4.396244,4.176431,0,0,2.418238,27.42256,2.418238,0,2.418238,39.00008,100,0.13173,4.594074,5.804158,0,34.67776
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.079226,78.69306,56.61258,6.000473,6.000473,0,0,0,6.000473,101.3124,0,0,0,6.079226,6.316288,6.000473,0,0,0,29.59898,0,0.2370612,-0.2370612,38.75019,99.35927,0.13173,6.600521,4.863381,0,35.6782
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,6.919066,85.57533,59.05738,7.90904,7.90904,3,0,1.095,7.90904,87.48302,1.488255,0,0,6.919066,5.16741,4.90904,0,0,0.2634013,29.36192,0.2634013,0,0.2634013,39.00008,100,0.1317223,8.699944,5.535253,12,36.28098
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.408369,80.52692,60.60427,2.133543,2.133543,0,-1,0,2.133543,253.4924,3.162534,0,0,5.408369,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1317223,2.346897,4.326695,0,35.00735
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.127944,75.99637,61.30659,4.170411,4.170411,0,-1,0,4.170411,98.98172,0,0,0,4.127944,4.389906,4.170411,0,0,0,29.59898,0,0.2619617,-0.2619617,38.72395,99.29197,0.1317223,4.587452,3.302356,0,33.72692
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.307134,69.95863,62.1067,0.2042329,0.2042329,0,-1,0,0.2042329,1129.658,1.801083,0,0,2.307134,0.214982,0.2042329,0,0,0.2910685,29.33702,0.2910685,0,0.2910685,39.00008,100,0.1317137,0.2246562,1.845707,0,31.64415
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.376494,66.26867,61.70665,3.389348,3.389348,0,-1,0,3.389348,40.61235,0,0,0,1.376494,3.567734,3.389348,0,0,0,29.59898,0,2.191241,-2.191241,36.69031,94.07752,0.1317137,3.728282,1.101195,0,30.97547
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2885422,60.98346,60.06196,4.430115,4.430115,0,-1,0,4.430115,6.513198,0,8.881784E-16,0,0.2885422,4.663279,4.430115,0,0,2.434712,27.40774,0,4.374737,-4.374737,32.07893,82.2535,0.1317137,4.873127,0.2308338,0,27.69628
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,58.71066,58.71066,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.29553,23.033,0,1.550077,-1.550077,30.44501,78.06396,0.1317137,1.619831,0,0,23.033
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,56.75482,56.75482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.017838,21.48292,0,0,0,30.44501,78.06396,0.1317137,0,0,0,21.48292
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,54.71008,54.71008,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,9.017838,21.48292,0,0.6255835,-0.6255835,29.78558,76.37314,0.1317137,0.6537347,0,0,21.48292
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,52.612,52.612,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.712931,20.85734,0,0.3668641,-0.3668641,29.39887,75.38158,0.1317137,0.3833729,0,0,20.85734
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,51.10957,51.10957,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.12056,20.49048,0,0.5152483,-0.5152483,28.85575,73.98897,0.1317137,0.5384345,0,0,20.49048
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,49.98051,49.98051,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.69306,19.97523,0,1.239779,-1.239779,27.54891,70.63809,0.1317137,1.29557,0,0,19.97523
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,48.75367,48.75367,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.07059,18.73545,0,1.379651,-1.379651,26.09463,66.90918,0.1317137,1.441735,0,0,18.73545
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,47.8291,47.8291,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.60353,17.3558,0,0.7403738,-0.7403738,25.31421,64.9081,0.1317137,0.7736907,0,0,17.3558
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,46.98453,46.98453,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.42617,16.61542,0,1.109884,-1.109884,24.14429,61.90831,0.1317137,1.159829,0,0,16.61542
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,46.15775,46.15775,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.65938,15.50554,0,0.4507339,-0.4507339,23.66917,60.69007,0.1317137,0.4710169,0,0,15.50554
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,45.55322,45.55322,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.16019,15.05481,0,1.867361,-1.867361,21.7008,55.64297,0.1317137,1.951392,0,0,15.05481
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1856967,45.86723,45.33096,1.231432,1.231432,0,0,0,1.231432,15.07974,0,0,0,0.1856967,1.296244,1.231432,0,0,18.23504,13.18744,0,1.110547,-1.110547,20.53018,52.64139,0.1317137,1.354575,0.1485573,0,13.37314
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7026655,46.9476,44.90423,1.576656,1.576656,0,0,0,1.576656,44.56682,0,0,0,0.7026655,1.659638,1.576656,0,0,19.46898,12.0769,0,0.9569727,-0.9569727,19.52145,50.05489,0.1317137,1.734322,0.5621324,0,12.77956
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.658689,51.01279,46.05995,9.556688,9.556688,12,0,3.372,9.556688,17.35631,0,0,0,1.658689,0,0,2.443311,2.321146,20.53228,11.11992,3.979835,0,3.979835,23.29705,59.7359,0.1318489,10.51236,1.326951,12,12.77861
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.204115,59.05601,48.95815,6.101367,6.101367,0,-1,0,6.101367,52.51471,0,8.881784E-16,0,3.204115,6.422491,6.101367,0,0,16.55245,14.70178,0,3.218376,-3.218376,19.90458,51.03728,0.1318489,6.711503,2.563292,0,17.90589
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.822627,63.9164,51.45628,7.04777,7.04777,0,0,0,7.04777,54.23882,0,0,0,3.822627,7.418705,7.04777,0,0,20.12842,11.4834,0,3.596078,-3.596078,16.11398,41.31782,0.1318489,7.752547,3.058101,0,15.30603
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.096129,64.11382,54.00776,2.211584,2.211584,0,0,0,2.211584,139.996,0,0,0,3.096129,2.327983,2.211584,0,0,24.12406,7.887321,0.7681458,0,0.7681458,16.84271,43.18635,0.1318263,2.432742,2.476903,0,10.98345
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.897735,77.72534,56.46144,5.993519,5.993519,0,0,0,5.993519,98.40186,0,0,0,5.897735,6.308967,5.993519,0,0,23.35592,8.578652,0,0.4112328,-0.4112328,16.40923,42.07487,0.1318263,6.592871,4.718188,0,14.47639
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,4.933119,76.53236,58.90624,2.014247,2.014247,0,0,0,2.014247,244.9113,0,0,0,4.933119,2.12026,2.014247,0,0,23.81284,8.167419,2.812859,0,2.812859,19.07775,48.91719,0.1317436,2.215672,3.946496,0,13.10054
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.318996,79.9717,60.46202,6.839095,6.839095,0,-1,0,6.839095,77.7734,0,8.881784E-16,0,5.318996,7.199047,6.839095,0,0,20.99998,10.69899,0,1.880051,-1.880051,17.096,43.8358,0.1317436,7.523004,4.255197,0,16.01799
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.305563,68.94462,61.15546,4.223936,4.223936,0,-1,0,4.223936,54.58329,0,0,0,2.305563,4.446249,4.223936,0,0,23.08893,8.818942,0,2.140686,-2.140686,14.83952,38.04996,0.1317436,4.64633,1.84445,0,11.12451
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.87635,68.26363,61.95557,3.704293,3.704293,0,-1,0,3.704293,50.65339,0,0,0,1.87635,3.899255,3.704293,0,0,25.46747,6.678257,0,2.022905,-2.022905,12.70719,32.58247,0.1317436,4.074722,1.50108,0,8.554606
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.183233,65.45441,61.55552,5.911589,5.546655,0,-1,0,5.546655,21.33237,0,0.3649335,1.855349,1.183233,5.838584,5.546655,0,0,27.71514,4.655352,0,4.655352,-4.655352,7.800015,20,0.1317436,6.502748,0.9465864,0,5.838584
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3031715,60.87834,59.91083,5.581974,0.2880129,0,-1,0,0.2880129,105.2632,0,5.293961,6.082569,0.3031715,0.3031715,0.2880129,0,0,32.88775,0,0,0,0,7.800015,20,0.1317436,6.140172,0.2425372,0,0.3031715
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,58.50619,58.50619,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317436,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,56.55924,56.55924,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317436,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,54.55895,54.55895,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317436,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,52.50533,52.50533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317436,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,51.01178,51.01178,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317436,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,49.88272,49.88272,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317436,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,48.68255,48.68255,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317436,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,47.75797,47.75797,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317436,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,46.90452,46.90452,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317436,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,46.07773,46.07773,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317436,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,45.48209,45.48209,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319003,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2178869,45.90701,45.27762,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,24.17744,0,0,0,0.2178869,0,0,8.8,8.36,24.52775,7.524,8.577887,0,8.577887,23.86871,61.20169,0.1320675,0.9913191,0.1743095,12,7.741887
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.735117,50.00677,44.85978,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,32413.67,0,0,0,1.735117,0,0,8.8,8.36,15.94987,15.2441,10.09512,0,10.09512,33.44577,85.75822,0.1321337,0.005888347,1.388094,12,16.97922
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.138403,55.64433,45.97994,3.52979,3.52979,0,0,0,3.52979,88.91189,0,0,0,3.138403,3.715569,3.52979,0,0,5.854749,24.3297,0,0.5771656,-0.5771656,32.83739,84.19827,0.1321337,3.882769,2.510722,0,27.46811
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.800758,68.34681,48.83368,0.1619626,0.1619626,0,-1,0,0.1619626,3581.543,0,0,0,5.800758,0.1704869,0.1619626,0,0,6.496044,23.75254,5.630271,0,5.630271,38.17873,97.89399,0.131969,0.1781588,4.640606,0,29.5533
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.669317,74.89732,51.35849,4.827301,4.827301,0,0,0,4.827301,138.1583,0.7221739,0,0,6.669317,5.08137,4.827301,0,0,0.8657736,28.81978,0.8657736,0,0.8657736,39.00008,100,0.1319437,5.310031,5.335454,0,35.4891
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.64278,77.82486,53.85663,2.704815,2.704815,0,0,0,2.704815,245.591,3.795607,0,0,6.64278,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1319437,2.975296,5.314224,0,36.24176
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,5.970673,77.85908,56.31031,0,0,0,0,0,0,0,5.970673,0,0,5.970673,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319437,0,4.776538,0,35.56965
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,5.936364,80.64223,58.75511,3.749837,3.749837,0,0,0,3.749837,158.3099,1.989167,0,0,5.936364,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1319437,4.124821,4.749091,0,35.53534
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.753574,77.4084,60.31089,9.685901,8.36,0,-1,0,8.36,56.86093,0,1.325901,2.294491,4.753574,8.8,8.36,0,0,0,29.59898,0,4.046426,-4.046426,34.73477,89.06333,0.1319437,10.65449,3.802859,0,34.35255
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.504746,77.23946,61.05766,0.8884089,0.8884089,0,-1,0,0.8884089,507.0577,0,0,0,4.504746,0.9351673,0.8884089,0,0,4.496029,25.55255,3.569579,0,3.569579,38.12117,97.74639,0.1318395,0.9772498,3.603797,0,30.0573
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.303957,69.68324,61.85778,1.480357,1.480357,0,-1,0,1.480357,155.6353,0,0,0,2.303957,1.55827,1.480357,0,0,0.9264504,28.76517,0.745687,0,0.745687,38.82859,99.56029,0.1318177,1.628392,1.843166,0,31.06913
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.747457,67.23597,61.40438,7.094478,7.094478,0,-1,0,7.094478,24.63123,0,8.881784E-16,0,1.747457,7.467872,7.094478,0,0,0.1807634,29.43629,0,5.720415,-5.720415,32.79874,84.09917,0.1318177,7.803926,1.397966,0,31.18375
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.2940038,60.69677,59.7597,2.611019,2.611019,0,-1,0,2.611019,11.26012,0,0,0,0.2940038,2.748441,2.611019,0,0,6.536779,23.71588,0,2.454437,-2.454437,30.21154,77.46533,0.1318177,2.872121,0.235203,0,24.00988
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,58.35505,58.35505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.263932,21.26144,0,0,0,30.21154,77.46533,0.1318177,0,0,0,21.26144
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,56.40811,56.40811,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,9.263932,21.26144,0,7.841377,-7.841377,21.946,56.27169,0.1318177,8.19424,0,0,21.26144
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,54.46116,54.46116,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.97657,13.42006,0,7.15909,-7.15909,14.39966,36.92213,0.1318177,7.481248,0,0,13.42006
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,52.40753,52.40753,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.93112,6.260972,0,0.8009593,-0.8009593,13.55537,34.7573,0.1318177,0.8370025,0,0,6.260972
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,50.93176,50.93176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.82107,5.460012,0,0,0,13.55537,34.7573,0.1318177,0,0,0,5.460012
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,49.80272,49.80272,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.82107,5.460012,0,1.783135,-1.783135,11.67579,29.93785,0.1318177,1.863376,0,0,5.460012
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,48.61143,48.61143,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.80233,3.676877,0,0.3482711,-0.3482711,11.30867,28.99654,0.1318177,0.3639433,0,0,3.676877
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,47.70464,47.70464,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,29.1893,3.328606,0,1.370511,-1.370511,9.864029,25.29233,0.1318177,1.432184,0,0,3.328606
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,46.86007,46.86007,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.71209,1.958095,0,1.005608,-1.005608,8.804026,22.57438,0.1318177,1.05086,0,0,1.958095
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,46.05995,46.05995,1.087883,0.9048629,0,-1,0,0.9048629,0,0,0.1830201,0.2918084,0,0.9524872,0.9048629,0,0,31.82943,0.9524872,0,0.9524872,-0.9524872,7.800015,20,0.1318177,1.196671,0,0,0.9524872
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,45.45542,45.45542,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319921,1.023518,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2434877,45.93665,45.23317,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.36703,1.776357E-15,0,0,0.2434877,0,0,8.8,8.36,24.52775,7.524,8.603488,0,8.603488,23.89299,61.26396,0.1322232,2.16573,0.1947901,12,7.767488
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.398219,48.9249,44.80644,5.925897,5.925897,12,0,3.372,5.925897,23.59507,0,0,0,1.398219,0,0,6.074103,5.770398,15.92427,15.26714,7.168617,0,7.168617,30.69374,78.70174,0.1324725,6.518486,1.118576,12,16.66536
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.864304,54.7001,45.93549,4.372298,4.372298,9.969076,0,2.858176,4.372298,65.51025,0,0,0,2.864304,0,0,5.596777,5.316938,8.755649,21.71889,8.181242,0,8.181242,38.45515,98.60275,0.1326648,4.809528,2.291443,12,24.5832
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.67709,64.00888,48.75367,2.267248,2.267248,0,-1,0,2.267248,206.2893,1.716107,0,0,4.67709,2.386576,2.267248,0,0,0.5744061,29.08201,0.5744061,0,0.5744061,39.00008,100,0.132648,2.493972,3.741672,0,33.7591
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.772023,75.16555,51.21625,0.4981975,0.4981975,0,0,0,0.4981975,1359.305,6.247604,0,0,6.772023,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.132648,0.5480173,5.417618,0,36.371
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.822419,78.43692,53.7055,8.29166,8.29166,3,0,1.095,8.29166,82.28049,1.252251,0,0,6.822419,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.132648,9.120826,5.457935,12,36.4214
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.716737,80.99033,56.15918,0.881533,0.881533,0,0,0,0.881533,761.9383,5.788808,0,0,6.716737,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.132648,0.9696863,5.37339,0,36.31572
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.552611,83.2616,58.60398,2.35877,2.35877,0,0,0,2.35877,277.7978,4.069695,0,0,6.552611,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.132648,2.594647,5.242089,0,36.15159
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.836153,77.57648,60.15976,5.77112,5.77112,0,-1,0,5.77112,83.79921,0,0,0,4.836153,6.074862,5.77112,0,0,0,29.59898,0,1.23871,-1.23871,37.69436,96.65202,0.132648,6.348231,3.868922,0,34.43513
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.35921,80.66994,60.90653,0,0,0,-1,0,0,0,3.982866,0,0,5.35921,0,0,0,0,1.376344,28.36027,1.376344,0,1.376344,39.00008,100,0.132608,0,4.287368,0,33.71948
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.219286,72.90165,61.70665,0,0,0,-1,0,0,0,3.219286,0,0,3.219286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132608,0,2.575428,0,32.81826
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.061316,64.7873,61.30659,6.810349,6.810349,0,-1,0,6.810349,15.58387,0,8.881784E-16,0,1.061316,7.168788,6.810349,0,0,0,29.59898,0,6.107472,-6.107472,32.56224,83.49274,0.132608,7.491384,0.8490526,0,30.66029
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2852822,60.51671,59.60857,2.128424,2.128424,0,-1,0,2.128424,13.40345,0,0,0,0.2852822,2.240447,2.128424,0,0,6.78608,23.49151,0,1.955164,-1.955164,30.50131,78.20834,0.132608,2.341267,0.2282257,0,23.77679
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,58.15947,58.15947,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.958486,21.53634,0,8.8,-8.8,21.2253,54.42373,0.132608,10.7293,0,0,21.53634
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,56.25697,56.25697,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.73626,12.73634,0,7.350059,-7.350059,13.47766,34.55802,0.132608,7.680811,0,0,12.73634
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,54.31003,54.31003,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.90299,5.386282,0,4.069669,-4.069669,9.187848,23.55854,0.132608,4.252804,0,0,5.386282
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,52.2564,52.2564,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0.02640986,0,1.222194,1.161084,0,0,31.42485,1.316613,0,1.222194,-1.222194,7.899542,20.2552,0.132608,1.277193,0,0,1.316613
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,50.83397,50.83397,1.827502,0.08969857,0,-1,0,0.08969857,0,0,1.737803,1.920553,0,0.09441954,0.08969857,0,0,32.78284,0.09441954,0,0.09441954,-0.09441954,7.800015,20,0.132608,2.010252,0,0,0.09441954
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,49.70492,49.70492,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132608,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,48.50475,48.50475,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132608,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,47.60684,47.60684,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132608,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,46.78006,46.78006,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132608,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,45.97994,45.97994,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132608,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,45.3843,45.3843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132608,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2044035,45.76976,45.17982,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,26.63213,0,0,0,0.2044035,0,0,8.8,8.36,32.88775,0,8.564404,0,8.564404,15.92492,40.83305,0.1327636,0.8442581,0.1635228,12,0.2044035
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.936039,50.51526,44.7531,3.550695,3.550695,11.81111,0,3.324212,3.550695,54.52564,0,0,0,1.936039,0,0,8.260419,7.847398,24.32335,7.707963,9.783437,0,9.783437,25.2063,64.63142,0.1330213,3.905764,1.548831,12,9.644002
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.874963,58.00705,45.88215,8.441273,8.441273,12,0,3.372,8.441273,45.90496,0,0,0,3.874963,0,0,3.558727,3.380791,14.53991,16.51306,7.255754,0,7.255754,32.08972,82.28117,0.1332549,9.285399,3.09997,12,20.38802
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.589874,67.32178,48.65588,0,0,0,-1,0,0,0,0,0,0,5.589874,0,0,0,0,7.28416,23.04323,5.589874,0,5.589874,37.39274,95.87862,0.1330924,0,4.4719,0,28.63311
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.820132,71.07984,51.10957,3.259972,3.259972,0,0,0,3.259972,178.5332,0.6942973,0,0,5.820132,3.431549,3.259972,0,0,1.694285,28.07412,1.694285,0,1.694285,39.00008,100,0.1330433,3.585969,4.656106,0,33.89425
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.453574,81.14194,53.55436,5.743261,5.743261,0,0,0,5.743261,129.7795,1.408036,0,0,7.453574,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1330433,6.317587,5.962859,0,37.05255
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,6.92403,81.7588,56.00805,0,0,0,0,0,0,0,6.92403,0,0,6.92403,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330433,0,5.539224,0,36.52301
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,4.987566,76.24364,58.46173,0,0,0,0,0,0,0,4.987566,0,0,4.987566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330433,0,3.990053,0,34.58654
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.175049,74.7252,60.00863,0,0,0,-1,0,0,0,4.175049,0,0,4.175049,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330433,0,3.340039,0,33.77403
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.779806,73.95847,60.71095,3.299206,3.299206,0,-1,0,3.299206,114.5672,0.306958,0,0,3.779806,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1330433,3.629126,3.023845,0,33.37878
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.346658,73.22095,61.55552,3.122352,3.122352,0,-1,0,3.122352,107.1839,0.05997189,0,0,3.346658,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1330433,3.434587,2.677326,0,32.94564
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.906054,67.48312,61.111,4.383606,4.383606,0,-1,0,4.383606,43.48141,0,8.881784E-16,0,1.906054,4.614323,4.383606,0,0,0,29.59898,0,2.708268,-2.708268,36.14531,92.6801,0.1330433,4.821967,1.524843,0,31.50503
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3091503,60.38734,59.40409,0,0,0,-1,0,0,0,0,0,0,0.3091503,0,0,0,0,3.009187,26.89071,0.3091503,0,0.3091503,36.4386,93.43211,0.1330343,0,0.2473202,0,27.19986
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,58.00834,58.00834,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.700037,27.16895,0,3.90425,-3.90425,32.32316,82.87972,0.1330343,4.079941,0,0,27.16895
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,56.10584,56.10584,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,7.038093,23.26469,0,8.292267,-8.292267,23.58234,60.46742,0.1330343,8.66542,0,0,23.26469
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,54.15889,54.15889,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.25172,14.97243,0,3.911919,-3.911919,19.45881,49.8943,0.1330343,4.087955,0,0,14.97243
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,52.15861,52.15861,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.5983,11.06051,0,1.081262,-1.081262,18.31907,46.97187,0.1330343,1.129918,0,0,11.06051
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,50.70951,50.70951,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.7997,9.979247,0,1.247658,-1.247658,17.00392,43.5997,0.1330343,1.303803,0,0,9.979247
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,49.60713,49.60713,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.18599,8.731589,0,0.5515991,-0.5515991,16.42248,42.10884,0.1330343,0.5764211,0,0,8.731589
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,48.40696,48.40696,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.79888,8.17999,0,0.506956,-0.506956,15.8881,40.73864,0.1330343,0.529769,0,0,8.17999
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,47.50905,47.50905,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.36216,7.673034,0,1.65118,-1.65118,14.14761,36.27584,0.1330343,1.725483,0,0,7.673034
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,46.68226,46.68226,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.1968,6.021854,0,0.6711765,-0.6711765,13.44012,34.46179,0.1330343,0.7013794,0,0,6.021854
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,45.90882,45.90882,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.94256,5.350677,0,1.664434,-1.664434,11.68566,29.96316,0.1330343,1.739334,0,0,5.350677
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,45.30429,45.30429,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.79193,3.686243,0,0.3772156,-0.3772156,11.28804,28.94363,0.1330343,0.3941903,0,0,3.686243
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2213446,45.74743,45.1087,2.103857,2.103857,0,0,0,2.103857,10.5209,0,0,0,0.2213446,2.214586,2.103857,0,0,29.21106,3.309028,0,1.993242,-1.993242,9.186975,23.5563,0.1330343,2.314243,0.1770757,0,3.530372
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.559986,49.28779,44.68198,3.253423,3.253423,11.36297,0,3.21083,3.253423,47.94905,0,0,0,1.559986,0,0,8.109543,7.704065,31.42577,1.315786,9.264051,0,9.264051,17.97563,46.09126,0.1332776,3.578766,1.247988,12,2.875771
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.75815,51.081,45.82881,1.696581,1.696581,10.49658,0,2.991635,1.696581,103.629,0,0,0,1.75815,0,0,8.8,8.36,22.16172,9.653432,10.11815,0,10.11815,27.57454,70.70382,0.1334423,1.866239,1.40652,12,11.41158
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.784733,57.22546,48.55809,3.865222,3.865222,0,-1,0,3.865222,72.04589,0,0,0,2.784733,4.068654,3.865222,0,0,12.04357,18.75977,0,1.283921,-1.283921,26.22117,67.23364,0.1334423,4.251744,2.227787,0,21.5445
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.478877,62.18856,50.9851,0.1988159,0.1988159,0,0,0,0.1988159,1749.798,0,0,0,3.478877,0.2092799,0.1988159,0,0,13.47015,17.47585,3.269597,0,3.269597,29.32299,75.187,0.1333477,0.2186975,2.783102,0,20.95472
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.283594,64.1218,53.40323,7.571751,7.571751,0,0,0,7.571751,43.36637,0,8.881784E-16,0,3.283594,7.970264,7.571751,0,0,10.20055,20.41848,0,4.686671,-4.686671,24.3828,62.51988,0.1333477,8.328926,2.626875,0,23.70208
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,5.916421,77.02127,55.80358,2.599268,2.599268,0,0,0,2.599268,227.6188,0,0,0,5.916421,2.736071,2.599268,0,0,15.40796,15.73181,3.18035,0,3.18035,27.39995,70.25613,0.1332558,2.859195,4.733137,0,21.64823
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.253657,73.0674,58.25726,4.324773,4.324773,0,0,0,4.324773,98.35561,0,0,0,4.253657,4.552393,4.324773,0,0,12.22761,18.59413,0,0.2987357,-0.2987357,27.08505,69.44871,0.1332558,4.757251,3.402926,0,22.84778
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.223577,74.6376,59.7597,5.713479,5.713479,0,-1,0,5.713479,73.92303,0,0,0,4.223577,6.014188,5.713479,0,0,12.55954,18.29539,0,1.790612,-1.790612,25.19758,64.60905,0.1332558,6.284827,3.378861,0,22.51897
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.545637,72.82982,60.50647,0,0,0,-1,0,0,0,0,0,0,3.545637,0,0,0,0,14.54911,16.50478,3.545637,0,3.545637,28.56127,73.23387,0.1331535,0,2.83651,0,20.05042
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.410573,69.53895,61.35993,3.382435,3.382435,0,-1,0,3.382435,71.26739,0,0,0,2.410573,3.560457,3.382435,0,0,11.00347,19.69585,0,1.149885,-1.149885,27.34918,70.12597,0.1331535,3.720678,1.928458,0,22.10643
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8759234,63.7585,60.90653,0,0,0,-1,0,0,0,0,0,0,0.8759234,0,0,0,0,12.28112,18.54597,0.8759234,0,0.8759234,28.18016,72.25667,0.1331282,0,0.7007387,0,19.42189
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.09885778,59.52106,59.20851,6.978788,6.978788,0,-1,0,6.978788,1.416546,0,8.881784E-16,0,0.09885778,7.346093,6.978788,0,0,11.4052,19.3343,0,7.247235,-7.247235,20.5409,52.66887,0.1331282,7.676667,0.07908622,0,19.43316
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,57.81275,57.81275,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,19.45768,12.08706,0,2.704535,-2.704535,17.69007,45.35906,0.1331282,2.826239,0,0,12.08706
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,55.85691,55.85691,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,22.46272,9.382529,0,2.471991,-2.471991,15.08436,38.67778,0.1331282,2.58323,0,0,9.382529
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,53.95442,53.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.20938,6.910539,0,0,0,15.08436,38.67778,0.1331282,0,0,0,6.910539
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,51.95413,51.95413,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,25.20938,6.910539,0,2.675321,-2.675321,12.26433,31.44693,0.1331282,2.795711,0,0,6.910539
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,50.55838,50.55838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.18196,4.235217,0,0,0,12.26433,31.44693,0.1331282,0,0,0,4.235217
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,49.456,49.456,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,28.18196,4.235217,0,1.628598,-1.628598,10.54763,27.04516,0.1331282,1.701885,0,0,4.235217
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,48.25583,48.25583,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,29.99151,2.606619,0,0.5903667,-0.5903667,9.925332,25.44952,0.1331282,0.6169332,0,0,2.606619
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,47.40237,47.40237,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,30.64747,2.016252,0,0.3132405,-0.3132405,9.595147,24.60289,0.1331282,0.3273364,0,0,2.016252
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,46.58447,46.58447,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,30.99552,1.703012,0,1.210939,-1.210939,8.318706,21.32997,0.1331282,1.265432,0,0,1.703012
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,45.82881,45.82881,1.048008,0.4674686,0,-1,0,0.4674686,0,0,0.5805393,0.6853401,0,0.4920722,0.4674686,0,0,32.34101,0.4920722,0,0.4920722,-0.4920722,7.800015,20,0.1331282,1.152809,0,0,0.4920722
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,45.23317,45.23317,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332758,0.6466978,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1098663,45.3271,45.01091,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.71858,0,0,0,0.1098663,0,0,8.8,8.36,24.52775,7.524,8.469867,0,8.469867,23.76623,60.93893,0.1334326,0.8809434,0.08789303,12,7.633866
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.779534,49.85779,44.58418,3.080924,3.080924,11.41613,0,3.224281,3.080924,57.75974,0,0,0,1.779534,0,0,8.335207,7.918447,16.05789,15.14688,9.69798,0,9.69798,32.96654,84.52942,0.1336633,3.389017,1.423627,12,16.92641
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.078441,55.15283,45.70435,2.600911,2.600911,0,0,0,2.600911,118.3601,0,0,0,3.078441,2.737801,2.600911,0,0,6.359907,23.87506,0.3406399,0,0.3406399,33.2897,85.35803,0.1336535,2.861002,2.462753,0,26.9535
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.355628,62.46052,48.40696,2.635607,2.635607,0,-1,0,2.635607,165.261,0,0,0,4.355628,2.774323,2.635607,0,0,6.019267,24.18164,1.581306,0,1.581306,34.78986,89.20459,0.1336081,2.899167,3.484503,0,28.53727
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.360584,72.89901,50.78063,1.987023,1.987023,0,0,0,1.987023,320.1062,0,0,0,6.360584,2.091603,1.987023,0,0,4.437961,25.60481,4.268981,0,4.268981,38.83977,99.58895,0.1334854,2.185725,5.088467,0,31.9654
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.472962,76.29414,53.20765,7.160056,7.160056,0,0,0,7.160056,90.4038,0,0,0,6.472962,7.536901,7.160056,0,0,0.1689802,29.4469,0,1.063938,-1.063938,37.71828,96.71335,0.1334854,7.876061,5.17837,0,35.91986
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.404146,78.90664,55.60799,0,0,0,0,0,0,0,5.053012,0,0,6.404146,0,0,0,0,1.351134,28.38296,1.351134,0,1.351134,39.00008,100,0.1334466,0,5.123316,0,34.7871
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.611043,74.198,58.00834,0,0,0,0,0,0,0,4.611043,0,0,4.611043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334466,0,3.688834,0,34.21002
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.465615,79.53555,59.55523,2.730403,2.730403,0,-1,0,2.730403,200.1761,2.591506,0,0,5.465615,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1334466,3.003444,4.372492,0,35.06459
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.020785,74.45518,60.31089,0.6147008,0.6147008,0,-1,0,0.6147008,654.1045,3.373732,0,0,4.020785,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1334466,0.6761709,3.216628,0,33.61976
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.339538,72.70756,61.111,5.99,5.99,0,-1,0,5.99,55.75189,0,8.881784E-16,0,3.339538,6.305264,5.99,0,0,0,29.59898,0,2.965725,-2.965725,35.87393,91.98425,0.1334466,6.589,2.671631,0,32.93851
