Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.95466,67.17796,60.6576,0.2511261,0.2511261,0,-1,0,0.2511261,778.3578,0,0,0,1.95466,0.2643433,0.2511261,0,0,3.29525,26.63325,1.690317,0,1.690317,37.4775,96.09597,0.1333982,0.2762387,1.563728,0,28.58791
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3169242,59.96463,58.95958,7.923469,7.923469,0,-1,0,7.923469,3.999816,1.776357E-15,0,0.3558156,0.3169242,8.340493,7.923469,0,0,1.604934,28.15454,0,8.023569,-8.023569,29.01992,74.4099,0.1333982,8.715816,0.2535394,0,28.47146
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,57.51049,57.51049,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.52001,20.13097,0,6.638727,-6.638727,22.02209,56.46678,0.1333982,6.937469,0,0,20.13097
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,55.60799,55.60799,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.89637,13.49224,0,0.2124186,-0.2124186,21.79818,55.89265,0.1333982,0.2219774,0,0,13.49224
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,53.7055,53.7055,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,18.13239,13.27982,0,3.480763,-3.480763,18.12913,46.48486,0.1333982,3.637397,0,0,13.27982
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,51.75855,51.75855,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.99991,9.799061,0,0.8290623,-0.8290623,17.25522,44.24408,0.1333982,0.8663701,0,0,9.799061
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,50.40725,50.40725,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.92109,8.969998,0,1.068326,-1.068326,16.12911,41.35661,0.1333982,1.116401,0,0,8.969998
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,49.33154,49.33154,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,24.10812,7.901672,0,0.5381137,-0.5381137,15.56189,39.90219,0.1333982,0.5623288,0,0,7.901672
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,48.15803,48.15803,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.70602,7.363558,0,1.733243,-1.733243,13.73489,35.21759,0.1333982,1.811239,0,0,7.363558
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,47.2779,47.2779,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.63185,5.630316,0,0.5048282,-0.5048282,13.20275,33.85315,0.1333982,0.5275454,0,0,5.630316
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,46.47779,46.47779,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,27.19277,5.125487,0,0.2027303,-0.2027303,12.98906,33.30521,0.1333982,0.2118531,0,0,5.125487
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,45.73102,45.73102,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.41802,4.922757,0,1.302572,-1.302572,11.61603,29.78462,0.1333982,1.361188,0,0,4.922757
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,45.13538,45.13538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.86533,3.620185,0,0,0,11.61603,29.78462,0.1333982,0,0,0,3.620185
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05427726,45.08687,44.9309,1.099036,1.099036,0,0,0,1.099036,4.938623,0,0,0,0.05427726,1.15688,1.099036,0,0,28.86533,3.620185,0,1.102603,-1.102603,10.45378,26.80451,0.1333982,1.20894,0.0434218,0,3.674462
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.945421,50.28555,44.50417,0.06261513,0.06261513,0,0,0,0.06261513,3106.951,0,0,0,1.945421,0.06591066,0.06261513,0,0,30.09044,2.517582,1.879511,0,1.879511,12.23684,31.37645,0.1333443,0.06887664,1.556337,0,4.463004
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.086084,55.07345,45.60655,3.756458,3.756458,0,0,0,3.756458,82.15408,0,0,0,3.086084,3.954167,3.756458,0,0,28.21093,4.209142,0,0.8680831,-0.8680831,11.3218,29.0302,0.1333443,4.132104,2.468867,0,7.295225
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.893255,64.27238,48.28249,0,0,0,-1,0,0,0,0,0,0,4.893255,0,0,0,0,29.17547,3.341059,4.893255,0,4.893255,15.96395,40.93312,0.1332043,0,3.914604,0,8.234314
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.585953,73.69331,50.65617,0.08041487,0.08041487,0,0,0,0.08041487,8189.969,0,0,0,6.585953,0.08464723,0.08041487,0,0,24.28221,7.744988,6.501306,0,6.501306,22.13163,56.74766,0.1330188,0.08845636,5.268762,0,14.33094
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.31105,75.41779,53.05651,7.060701,7.060701,0,0,0,7.060701,89.38277,0,8.881784E-16,0,6.31105,7.432317,7.060701,0,0,17.7809,13.59616,0,1.121267,-1.121267,20.94971,53.7171,0.1330188,7.766771,5.04884,0,19.90721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.599722,79.52842,55.40352,0,0,0,0,0,0,0,0,0,0,6.599722,0,0,0,0,19.02676,12.4749,6.599722,0,6.599722,27.21076,69.77103,0.1328309,0,5.279778,0,19.07462
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.973646,79.72684,57.8572,0,0,0,0,0,0,0,0,0,0,5.973646,0,0,0,0,12.42703,18.41465,5.973646,0,5.973646,32.87786,84.30202,0.1326614,0,4.778917,0,24.38829
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.879955,81.11897,59.35964,2.077372,2.077372,0,-1,0,2.077372,283.0478,0,0,0,5.879955,2.186707,2.077372,0,0,6.453389,23.79093,3.693248,0,3.693248,36.38158,93.28591,0.1325568,2.285109,4.703964,0,29.67088
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.642049,80.95957,60.10641,6.064162,6.064162,0,-1,0,6.064162,93.03921,0,8.881784E-16,0,5.642049,6.383329,6.064162,0,0,2.760141,27.11485,0,0.74128,-0.74128,35.6002,91.28239,0.1325568,6.670578,4.513639,0,32.7569
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.936371,74.84785,60.95987,3.936246,3.936246,0,-1,0,3.936246,100.0032,0,0,0,3.936371,4.143417,3.936246,0,0,3.583785,26.37357,0,0.2070464,-0.2070464,35.38195,90.72278,0.1325568,4.329871,3.149096,0,30.30994
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.921015,66.95786,60.55981,2.23639,2.23639,0,-1,0,2.23639,85.89803,0,0,0,1.921015,2.354095,2.23639,0,0,3.813837,26.16652,0,0.4330799,-0.4330799,34.92545,89.55225,0.1325568,2.460029,1.536812,0,28.08754
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3153987,59.80758,58.80845,0,0,0,-1,0,0,0,0,0,0,0.3153987,0,0,0,0,4.295037,25.73344,0.3153987,0,0.3153987,35.22466,90.31947,0.1325478,0,0.252319,0,26.04884
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,57.4038,57.4038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.979638,26.0173,0,0,0,35.22466,90.31947,0.1325478,0,0,0,26.0173
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,55.45686,55.45686,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,3.979638,26.0173,0,2.403059,-2.403059,32.69162,83.82449,0.1325478,2.511197,0,0,26.0173
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,53.6077,53.6077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.649704,23.61424,0,0,0,32.69162,83.82449,0.1325478,0,0,0,23.61424
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,51.66076,51.66076,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,6.649704,23.61424,0,0.8796362,-0.8796362,31.7644,81.44701,0.1325478,0.9192199,0,0,23.61424
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,50.30945,50.30945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.627077,22.73461,0,0,0,31.7644,81.44701,0.1325478,0,0,0,22.73461
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,49.26041,49.26041,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,7.627077,22.73461,0,1.878781,-1.878781,29.78399,76.36905,0.1325478,1.963326,0,0,22.73461
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,48.06024,48.06024,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,9.714612,20.85583,0,1.290623,-1.290623,28.42355,72.88076,0.1325478,1.348701,0,0,20.85583
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,47.20678,47.20678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14864,19.5652,0,0,0,28.42355,72.88076,0.1325478,0,0,0,19.5652
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,46.40667,46.40667,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,11.14864,19.5652,0,1.530351,-1.530351,26.81042,68.74453,0.1325478,1.599217,0,0,19.5652
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,45.65989,45.65989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.84903,18.03485,0,0,0,26.81042,68.74453,0.1325478,0,0,0,18.03485
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,45.05536,45.05536,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,12.84903,18.03485,0,1.66897,-1.66897,25.05117,64.23364,0.1325478,1.744074,0,0,18.03485
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03588216,44.96281,44.85978,0.1472541,0.1472541,0,0,0,0.1472541,24.36751,0,2.775558E-17,0,0.03588216,0.1550043,0.1472541,0,0,14.70344,16.36588,0,0.1191222,-0.1191222,24.92561,63.91168,0.1325478,0.1619795,0.02870573,0,16.40177
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.205388,51.01859,44.43305,4.673916,4.673916,0,0,0,4.673916,47.18502,0,8.881784E-16,0,2.205388,4.919912,4.673916,0,0,14.8358,16.24676,0,2.714524,-2.714524,22.06425,56.57488,0.1325478,5.141308,1.764311,0,18.45215
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.474633,59.69977,45.53543,5.491532,5.491532,0,0,0,5.491532,81.48242,0,0,0,4.474633,5.78056,5.491532,0,0,17.85193,13.53224,0,1.305927,-1.305927,20.68768,53.04522,0.1325478,6.040685,3.579707,0,18.00687
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.053611,68.58308,48.1847,1.740583,1.740583,0,-1,0,1.740583,347.7921,0,0,0,6.053611,1.832193,1.740583,0,0,19.30296,12.22631,4.221418,0,4.221418,24.69247,63.3139,0.1324285,1.914642,4.842889,0,18.27992
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.474837,77.38567,50.50504,5.895496,5.895496,0,0,0,5.895496,126.7889,0,0,0,7.474837,6.205786,5.895496,0,0,15.08154,16.02559,1.269051,0,1.269051,25.8964,66.40088,0.1323926,6.485046,5.979869,0,23.50043
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.648192,81.23338,52.90538,5.776563,5.776563,0,0,0,5.776563,132.4004,0,0,0,7.648192,6.080593,5.776563,0,0,13.81249,17.16773,1.567599,0,1.567599,27.38355,70.2141,0.1323484,6.354219,6.118553,0,24.81593
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.072881,86.4673,55.30573,2.785387,2.785387,0,0,0,2.785387,289.8298,0,0,0,8.072881,2.931986,2.785387,0,0,12.24489,18.57857,5.140895,0,5.140895,32.26063,82.71941,0.1322035,3.063926,6.458305,0,26.65145
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.58541,87.14622,57.70607,1.234692,1.234692,0,0,0,1.234692,614.3564,0,0,0,7.58541,1.299676,1.234692,0,0,7.104,23.20538,6.285734,0,6.285734,38.2238,98.00956,0.1320268,1.358161,6.068328,0,30.79079
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.209044,82.48473,59.26185,7.085799,7.085799,0,-1,0,7.085799,87.62658,0,0,0,6.209044,7.458736,7.085799,0,0,0.8182654,28.86254,0,1.249693,-1.249693,36.90651,94.63189,0.1320268,7.794379,4.967235,0,35.07158
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.28463,79.29113,60.00863,4.36164,4.36164,0,-1,0,4.36164,121.1615,0,0,0,5.28463,4.591201,4.36164,0,0,2.206813,27.61285,0.6934296,0,0.6934296,37.56436,96.31867,0.1320073,4.797805,4.227704,0,32.89748
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.541203,73.20411,60.86208,3.530656,3.530656,0,-1,0,3.530656,100.2987,0,0,0,3.541203,3.71648,3.530656,0,0,1.513383,28.23693,0,0.1752774,-0.1752774,37.3796,95.84493,0.1320073,3.883722,2.832962,0,31.77814
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.985214,67.07965,60.46202,0.3554888,0.3554888,0,-1,0,0.3554888,558.4464,0,0,0,1.985214,0.3741988,0.3554888,0,0,1.708136,28.06166,1.611016,0,1.611016,38.90794,99.76376,0.1319621,0.3910377,1.588171,0,30.04687
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2999935,59.66002,58.71066,6.635375,6.635375,0,-1,0,6.635375,4.521122,0,8.881784E-16,0,0.2999935,6.984605,6.635375,0,0,0.09712034,29.51157,0,6.684612,-6.684612,31.86174,81.69661,0.1319621,7.298913,0.2399948,0,29.81156
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,57.30602,57.30602,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.524467,22.82696,0,1.173071,-1.173071,30.62522,78.52604,0.1319621,1.225859,0,0,22.82696
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,55.35907,55.35907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.82788,21.65389,0,0,0,30.62522,78.52604,0.1319621,0,0,0,21.65389
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,53.45657,53.45657,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.82788,21.65389,0,7.329908,-7.329908,22.89882,58.71479,0.1319621,7.659754,0,0,21.65389
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,51.55408,51.55408,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.97222,14.32398,0,0.3459063,-0.3459063,22.5342,57.77988,0.1319621,0.3614721,0,0,14.32398
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,50.20277,50.20277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.35656,13.97807,0,0,0,22.5342,57.77988,0.1319621,0,0,0,13.97807
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,49.15373,49.15373,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.35656,13.97807,0,1.073779,-1.073779,21.40233,54.87767,0.1319621,1.1221,0,0,13.97807
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,47.98023,47.98023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.54965,12.90429,0,0,0,21.40233,54.87767,0.1319621,0,0,0,12.90429
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,47.13566,47.13566,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.54965,12.90429,0,0.7150745,-0.7150745,20.64858,52.94497,0.1319621,0.7472529,0,0,12.90429
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,46.33555,46.33555,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.34418,12.18922,0,0.6996921,-0.6996921,19.91104,51.05384,0.1319621,0.7311783,0,0,12.18922
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,45.60655,45.60655,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.12161,11.48953,0,0.8771851,-0.8771851,18.9864,48.68299,0.1319621,0.9166584,0,0,11.48953
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,44.98424,44.98424,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,21.09626,10.61234,0,1.401956,-1.401956,17.50861,44.89379,0.1319621,1.465044,0,0,10.61234
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03801034,44.88885,44.77977,0,0,0,0,0,0,0,0,0,0,0.03801034,0,0,0,0,22.65399,9.210384,0.03801034,0,0.03801034,17.54467,44.98625,0.131961,0,0.03040827,0,9.248395
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.18373,50.86743,44.35304,3.993572,3.993572,0,0,0,3.993572,54.68112,8.881784E-16,0,0,2.18373,4.20376,3.993572,0,0,22.61598,9.244594,0,2.02003,-2.02003,15.41537,39.52652,0.131961,4.392929,1.746984,0,11.42832
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.691076,56.92,45.45542,3.641,3.641,0,0,0,3.641,101.3753,4.440892E-16,0,0,3.691076,3.832631,3.641,0,0,24.86046,7.224564,0,0.1415553,-0.1415553,15.26616,39.14393,0.131961,4.0051,2.952861,0,10.91564
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.85365,67.67413,48.07802,3.149446,3.149446,0,-1,0,3.149446,185.8628,0,0,0,5.85365,3.315207,3.149446,0,0,25.01774,7.083008,2.538443,0,2.538443,17.67434,45.31873,0.1318899,3.464391,4.68292,0,12.93666
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.759943,74.0974,50.38057,1.782783,1.782783,0,0,0,1.782783,379.1793,0,0,0,6.759943,1.876613,1.782783,0,0,22.4793,9.367607,4.88333,0,4.88333,22.30707,57.19751,0.1317532,1.961061,5.407955,0,16.12755
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.365131,75.28466,52.75425,1.474545,1.474545,0,0,0,1.474545,431.6674,0,0,0,6.365131,1.552153,1.474545,0,0,17.59597,13.7626,4.812978,0,4.812978,26.87307,68.90516,0.1316188,1.622,5.092105,0,20.12774
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.682168,84.24282,55.11014,2.129339,2.129339,0,0,0,2.129339,360.777,0,0,0,7.682168,2.24141,2.129339,0,0,12.78299,18.09428,5.440758,0,5.440758,32.03462,82.13989,0.1314671,2.342273,6.145734,0,25.77645
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.083783,84.40936,57.51049,2.013314,2.013314,0,0,0,2.013314,351.8469,0,0,0,7.083783,2.119278,2.013314,0,0,7.342236,22.99097,4.964505,0,4.964505,36.74437,94.21613,0.131329,2.214645,5.667026,0,30.07475
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.679683,84.4249,59.05738,4.084105,4.084105,0,-1,0,4.084105,163.5531,0.002893826,0,0,6.679683,4.299058,4.084105,0,0,2.377731,27.45902,2.377731,0,2.377731,39.00008,100,0.131263,4.492516,5.343746,0,34.1387
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.762489,76.87336,59.81304,5.016709,5.016709,0,-1,0,5.016709,94.93252,0,0,0,4.762489,5.280747,5.016709,0,0,0,29.59898,0,0.5182582,-0.5182582,38.45378,98.59925,0.131263,5.518381,3.809991,0,34.36147
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.426883,72.54303,60.6576,2.878301,2.878301,0,-1,0,2.878301,119.0592,0,0,0,3.426883,3.029791,2.878301,0,0,0.5758424,29.08072,0.3970918,0,0.3970918,38.8305,99.56519,0.131252,3.166131,2.741506,0,32.5076
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.910412,66.60425,60.25755,5.899625,5.899625,0,-1,0,5.899625,32.38192,0,8.881784E-16,0,1.910412,6.210132,5.899625,0,0,0.1787506,29.4381,0,4.299719,-4.299719,34.2982,87.94392,0.131252,6.489587,1.528329,0,31.34851
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3294177,59.54786,58.50619,0.2056764,0.2056764,0,-1,0,0.2056764,160.1631,0,0,0,0.3294177,0.2165015,0.2056764,0,0,4.956217,25.13838,0.1129162,0,0.1129162,34.40532,88.21859,0.1312489,0.2262441,0.2635342,0,25.4678
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,57.05709,57.05709,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.8433,25.24001,0,5.923782,-5.923782,28.16111,72.20782,0.1312489,6.190352,0,0,25.24001
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,55.15459,55.15459,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.42528,19.31623,0,1.123728,-1.123728,26.97659,69.17061,0.1312489,1.174296,0,0,19.31623
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,53.30544,53.30544,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.67387,18.1925,0,1.362507,-1.362507,25.54038,65.48803,0.1312489,1.42382,0,0,18.1925
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,51.40294,51.40294,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,14.18776,16.82999,0,2.111408,-2.111408,23.31476,59.78133,0.1312489,2.206422,0,0,16.82999
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,50.07831,50.07831,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.53377,14.71858,0,1.574179,-1.574179,21.65543,55.52664,0.1312489,1.645017,0,0,14.71858
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,49.02927,49.02927,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,18.28286,13.1444,0,2.400037,-2.400037,19.12557,49.03983,0.1312489,2.508038,0,0,13.1444
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,47.88243,47.88243,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.94957,10.74437,0,2.494563,-2.494563,16.49607,42.29753,0.1312489,2.606819,0,0,10.74437
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,47.0112,47.0112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.72131,8.249804,0,0,0,16.49607,42.29753,0.1312489,0,0,0,8.249804
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,46.2022,46.2022,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.72131,8.249804,0,1.151527,-1.151527,15.28226,39.18519,0.1312489,1.203346,0,0,8.249804
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,45.48209,45.48209,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,25.00078,7.098276,0,1.950067,-1.950067,13.2267,33.91456,0.1312489,2.03782,0,0,7.098276
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,44.87756,44.87756,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,27.16752,5.148209,0,0.3654373,-0.3654373,12.8415,32.92686,0.1312489,0.381882,0,0,5.148209
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2286352,45.31324,44.65531,1.331385,1.331385,0,0,0,1.331385,17.17273,0,2.220446E-16,0,0.2286352,1.401458,1.331385,0,0,27.57356,4.782772,0,1.172823,-1.172823,11.60524,29.75695,0.1312489,1.464524,0.1829082,0,5.011407
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.202577,47.77102,44.25525,2.137029,2.137029,0,0,0,2.137029,56.27333,0,0,0,1.202577,2.249504,2.137029,0,0,28.8767,3.609948,0,1.046927,-1.046927,10.50168,26.92732,0.1312489,2.350732,0.9620618,0,4.812526
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.984661,51.26708,45.33096,4.498892,4.498892,11.99335,0,3.370318,4.498892,44.11444,0,0,0,1.984661,0,0,7.494459,7.119736,30.03995,2.563022,9.104397,0,9.104397,19.13887,49.07392,0.1315302,4.948781,1.587729,12,4.547683
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.419507,55.37281,47.93578,1.704912,1.704912,0,-1,0,1.704912,141.9139,0,0,0,2.419507,1.794644,1.704912,0,0,20.93555,10.75698,0.624863,0,0.624863,19.73166,50.59391,0.1315128,1.875403,1.935606,0,13.17649
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.033535,59.81281,50.20277,1.768643,1.768643,0,0,0,1.768643,171.5176,0,0,0,3.033535,1.86173,1.768643,0,0,20.31069,11.31936,1.171805,0,1.171805,20.84334,53.44434,0.1314803,1.945507,2.426828,0,14.35289
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.296937,70.68087,52.55866,2.615122,2.615122,0,0,0,2.615122,202.5503,0,0,0,5.296937,2.75276,2.615122,0,0,19.13889,12.37398,2.544177,0,2.544177,23.25695,59.63309,0.1314098,2.876634,4.237549,0,17.67092
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.220404,77.25263,54.90567,0,0,0,0,0,0,0,0,0,0,6.220404,0,0,0,0,16.59471,14.66374,6.220404,0,6.220404,29.15815,74.76433,0.1312377,0,4.976323,0,20.88414
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.776196,78.2084,57.30602,1.813749,1.813749,0,0,0,1.813749,318.4673,0,0,0,5.776196,1.909209,1.813749,0,0,10.37431,20.2621,3.866987,0,3.866987,32.82669,84.17084,0.1311309,1.995124,4.620957,0,26.0383
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.220463,82.04819,58.86179,2.042701,2.042701,0,-1,0,2.042701,304.5214,0,0,0,6.220463,2.150212,2.042701,0,0,6.507318,23.74239,4.070251,0,4.070251,36.68807,94.07179,0.1310188,2.246971,4.97637,0,29.96285
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.384809,79.25048,59.60857,0,0,0,-1,0,0,0,2.947742,0,0,5.384809,0,0,0,0,2.437068,27.40562,2.437068,0,2.437068,39.00008,100,0.1309517,0,4.307847,0,32.79043
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.663227,69.49545,60.46202,4.95211,4.95211,0,-1,0,4.95211,53.77964,0,0,0,2.663227,5.212748,4.95211,0,0,0,29.59898,0,2.54952,-2.54952,36.31265,93.10917,0.1309517,5.447321,2.130582,0,32.26221
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.517622,65.04838,60.06196,0.9734818,0.9734818,0,-1,0,0.9734818,155.8963,0,0,0,1.517622,1.024718,0.9734818,0,0,2.8328,27.04946,0.4929042,0,0.4929042,36.78026,94.30817,0.1309381,1.07083,1.214097,0,28.56708
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2313254,59.03955,58.3106,7.244196,7.244196,0,-1,0,7.244196,3.193252,0,8.881784E-16,0,0.2313254,7.625469,7.244196,0,0,2.339896,27.49307,0,7.394144,-7.394144,28.98615,74.3233,0.1309381,7.968616,0.1850603,0,27.7244
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,56.8615,56.8615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55561,20.09893,0,0,0,28.98615,74.3233,0.1309381,0,0,0,20.09893
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,54.95901,54.95901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55561,20.09893,0,0,0,28.98615,74.3233,0.1309381,0,0,0,20.09893
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,53.10986,53.10986,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.55561,20.09893,0,4.214714,-4.214714,24.54345,62.93179,0.1309381,4.404376,0,0,20.09893
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,51.2607,51.2607,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.23863,15.88421,0,0.4899544,-0.4899544,24.02699,61.60754,0.1309381,0.5120024,0,0,15.88421
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,49.95385,49.95385,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.78302,15.39426,0,0.3977791,-0.3977791,23.60769,60.53242,0.1309381,0.4156791,0,0,15.39426
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,48.93148,48.93148,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.225,14.99648,0,0.2546338,-0.2546338,23.33929,59.8442,0.1309381,0.2660923,0,0,14.99648
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,47.78465,47.78465,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.50793,14.74185,0,1.111442,-1.111442,22.16772,56.8402,0.1309381,1.161457,0,0,14.74185
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,46.93119,46.93119,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.74286,13.6304,0,0.9300058,-0.9300058,21.18741,54.32659,0.1309381,0.9718561,0,0,13.6304
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,46.13107,46.13107,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.7762,12.7004,0,1.492507,-1.492507,19.61417,50.29264,0.1309381,1.559669,0,0,12.7004
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,45.40208,45.40208,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.43454,11.20789,0,1.582952,-1.582952,17.94559,46.01425,0.1309381,1.654185,0,0,11.20789
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,44.80644,44.80644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19338,9.62494,0,0,0,17.94559,46.01425,0.1309381,0,0,0,9.62494
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05369826,44.73814,44.58418,1.524884,1.524884,0,0,0,1.524884,3.521465,0,0,0,0.05369826,1.605141,1.524884,0,0,22.19338,9.62494,0,1.551443,-1.551443,16.31023,41.82101,0.1309381,1.677372,0.04295861,0,9.678638
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.121665,44.50577,44.15746,0.2297053,0.2297053,0,0,0,0.2297053,52.96569,0,0,0,0.121665,0.2417951,0.2297053,0,0,23.9172,8.073497,0,0.1201301,-0.1201301,16.1836,41.49633,0.1309381,0.2526759,0.09733201,0,8.195162
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4423417,46.51594,45.23317,3.943026,3.943026,0,0,0,3.943026,11.21833,0,4.440892E-16,0,0.4423417,4.150554,3.943026,0,0,24.05068,7.953367,0,3.708212,-3.708212,12.2748,31.47379,0.1309381,4.337329,0.3538734,0,8.395708
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3979439,48.97495,47.80243,6.734144,4.410944,0,-1,0,4.410944,9.021742,0,2.3232,3.299052,0.3979439,4.643098,4.410944,0,0,28.17092,4.245154,0,4.245154,-4.245154,7.800015,20,0.1309381,7.407558,0.3183551,0,4.643098
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6920073,52.1423,50.06053,6.668754,6.668754,12,0,3.372,6.668754,10.37686,0,0,0,0.6920073,0,0,5.331246,5.064683,32.88775,0,5.756691,0,5.756691,13.26129,34.00325,0.1311332,7.33563,0.5536059,12,0.6920073
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.744577,57.86095,52.40753,3.282236,3.282236,11.46707,0,3.237169,3.282236,53.1521,0,0,0,1.744577,0,0,8.184834,7.775592,27.13106,5.181022,9.52017,0,9.52017,22.29292,57.16121,0.1313702,3.610459,1.395662,12,6.925599
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.953013,60.99207,54.75454,3.376943,3.376943,11.66968,0,3.288429,3.376943,57.83376,0,0,0,1.953013,0,0,8.292736,7.878099,17.61089,13.74917,9.831112,0,9.831112,31.61953,81.07555,0.1316095,3.714637,1.56241,12,15.70219
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.390224,61.56828,57.11043,6.493122,6.493122,0,0,0,6.493122,21.41071,0,0,0,1.390224,6.834865,6.493122,0,0,7.779781,22.59718,0,5.444641,-5.444641,25.88037,66.3598,0.1316095,7.142434,1.112179,0,23.9874
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6504461,60.73096,58.65732,3.250836,3.250836,0,-1,0,3.250836,20.00858,0,0,0,0.6504461,3.421932,3.250836,0,0,13.82938,17.15253,0,2.771486,-2.771486,22.95897,58.86904,0.1316095,3.575919,0.5203569,0,17.80298
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.021818,62.70669,59.40409,2.854524,2.854524,0,-1,0,2.854524,35.79646,0,4.440892E-16,0,1.021818,3.004762,2.854524,0,0,16.90881,14.38105,0,1.982943,-1.982943,20.86876,53.50955,0.1316095,3.139976,0.8174547,0,15.40287
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1788004,60.8815,60.31089,2.333154,2.333154,0,-1,0,2.333154,7.663463,0,0,0,0.1788004,2.455951,2.333154,0,0,19.11208,12.3981,0,2.277151,-2.277151,18.46844,47.35487,0.1316095,2.566469,0.1430403,0,12.57691
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.0243648,59.93474,59.85749,0,0,0,-1,0,0,0,0,0,0,0.0243648,0,0,0,0,21.64225,10.12095,0.0243648,0,0.0243648,18.49155,47.41414,0.1316089,0,0.01949184,0,10.14532
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3473379,59.25561,58.15947,3.140496,3.140496,0,-1,0,3.140496,11.05997,0,0,0,0.3473379,3.305785,3.140496,0,0,21.61789,10.14288,0,2.958447,-2.958447,15.37307,39.41806,0.1316089,3.454545,0.2778703,0,10.49022
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,56.71037,56.71037,11.37636,6.825213,0,-1,0,6.825213,0,0,4.551142,5.688778,0,7.184434,6.825213,0,0,24.90505,7.184434,0,7.184434,-7.184434,7.800015,20,0.1316089,12.51399,0,0,7.184434
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,54.75454,54.75454,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316089,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,52.95872,52.95872,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316089,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,51.10957,51.10957,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316089,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,49.80272,49.80272,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316089,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,48.78034,48.78034,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316089,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,47.66018,47.66018,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316089,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,46.8334,46.8334,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316089,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,46.05995,46.05995,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316089,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,45.33096,45.33096,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316089,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,44.73532,44.73532,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318656,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08799169,44.75648,44.50417,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.38941,1.776357E-15,0,0,0.08799169,0,0,8.8,8.36,24.52775,7.524,8.447991,0,8.447991,23.74548,60.88572,0.1319984,0.4747115,0.07039335,12,7.611992
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2046857,44.66403,44.07745,3.678599,3.678599,11.84556,0,3.332926,3.678599,5.564229,0,0,0,0.2046857,0,0,8.166959,7.758611,16.07976,15.12719,7.963296,0,7.963296,31.30012,80.25656,0.1322685,4.046459,0.1637485,12,15.33188
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.495475,49.55853,45.13538,5.668321,5.668321,0,0,0,5.668321,26.38304,0,1.776357E-15,0,1.495475,5.966653,5.668321,0,0,8.116466,22.29416,0,4.471178,-4.471178,26.58709,68.17188,0.1322685,6.235153,1.19638,0,23.78963
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.298107,54.71053,47.67796,2.358902,2.358902,0,-1,0,2.358902,97.42274,0,0,0,2.298107,2.483055,2.358902,0,0,13.08444,17.82298,0,0.1849477,-0.1849477,26.39214,67.672,0.1322685,2.594792,1.838486,0,20.12109
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.686633,55.11131,49.93607,4.704258,4.704258,0,0,0,4.704258,35.85334,0,0,0,1.686633,4.95185,4.704258,0,0,13.28994,17.63803,0,3.265217,-3.265217,22.95029,58.84679,0.1322685,5.174684,1.349307,0,19.32467
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.057951,58.72754,52.2564,3.639759,3.639759,0,0,0,3.639759,56.54087,0,0,0,2.057951,3.831325,3.639759,0,0,16.91796,14.37282,0,1.773374,-1.773374,21.08099,54.05372,0.1322685,4.003735,1.646361,0,16.43077
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.832355,60.44228,54.61229,0.2543602,0.2543602,0,0,0,0.2543602,720.3781,0,0,0,1.832355,0.2677476,0.2543602,0,0,18.88837,12.59944,1.564607,0,1.564607,22.56531,57.85966,0.1322255,0.2797962,1.465884,0,14.4318
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.077392,67.22858,56.9593,2.405277,2.405277,0,0,0,2.405277,127.9433,0,0,0,3.077392,2.531871,2.405277,0,0,17.32376,14.00759,0.545521,0,0.545521,23.08284,59.18665,0.1322105,2.645805,2.461913,0,17.08498
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8733271,61.25607,58.46173,0.4955772,0.4955772,0,-1,0,0.4955772,176.2242,0,0,0,0.8733271,0.5216602,0.4955772,0,0,16.77824,14.49856,0.3516669,0,0.3516669,23.41646,60.04208,0.1322008,0.5451349,0.6986617,0,15.37189
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.613742,64.54529,59.26185,0.8386536,0.8386536,0,-1,0,0.8386536,192.4206,0,0,0,1.613742,0.8827932,0.8386536,0,0,16.42658,14.81506,0.7309491,0,0.7309491,24.1099,61.82013,0.1321808,0.922519,1.290994,0,16.4288
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.214055,67.50961,60.10641,2.997966,2.997966,0,-1,0,2.997966,73.85188,0,4.440892E-16,0,2.214055,3.155754,2.997966,0,0,15.69563,15.47291,0,0.9416994,-0.9416994,23.11726,59.27491,0.1321808,3.297763,1.771244,0,17.68697
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.976397,62.86565,59.70636,4.428471,4.428471,0,-1,0,4.428471,22.04818,0,0,0,0.976397,4.661548,4.428471,0,0,16.74196,14.53121,0,3.685151,-3.685151,19.23277,49.31469,0.1321808,4.871318,0.7811176,0,15.50761
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3123198,58.93849,57.95499,3.354069,3.354069,0,-1,0,3.354069,9.311669,0,8.881784E-16,0,0.3123198,3.530598,3.354069,0,0,20.83657,10.84606,0,3.218279,-3.218279,15.84041,40.61634,0.1321808,3.689475,0.2498558,0,11.15838
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,56.5059,56.5059,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.41244,7.627784,0,5.778502,-5.778502,9.74933,24.99823,0.1321808,6.038534,0,0,7.627784
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,54.61229,54.61229,3.586513,1.756818,0,-1,0,1.756818,0,0,1.829695,2.188347,0,1.849282,1.756818,0,0,30.833,1.849282,0,1.849282,-1.849282,7.800015,20,0.1321808,3.945164,0,0,1.849282
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,52.86093,52.86093,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321808,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,51.01178,51.01178,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321808,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,49.70492,49.70492,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321808,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,48.68255,48.68255,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321808,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,47.5535,47.5535,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321808,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,46.7356,46.7356,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321808,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,45.95327,45.95327,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321808,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,45.25984,45.25984,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321808,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,44.65531,44.65531,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323274,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.218429,45.0606,44.43305,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.32246,1.776357E-15,0,0,0.218429,0,0,8.8,8.36,24.52775,7.524,8.578429,0,8.578429,23.86922,61.20301,0.1324957,1.243485,0.1747432,12,7.742429
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.929334,49.71867,44.00632,3.987981,3.987981,11.89183,0,3.344633,3.987981,48.37871,0,0,0,1.929334,0,0,7.903848,7.508656,15.94932,15.24459,9.43799,0,9.43799,32.82288,84.16107,0.1327538,4.386779,1.543467,12,17.17392
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.608614,56.18132,45.02869,5.892907,5.892907,0,0,0,5.892907,61.23658,0,0,0,3.608614,6.20306,5.892907,0,0,6.511335,23.73878,0,2.594445,-2.594445,30.0881,77.14882,0.1327538,6.482197,2.886892,0,27.34739
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.169824,64.50104,47.58017,1.000493,1.000493,0,-1,0,1.000493,516.7275,0,0,0,5.169824,1.053151,1.000493,0,0,9.394052,21.14433,4.116673,0,4.116673,33.99352,87.16269,0.132641,1.100543,4.135859,0,26.31416
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.045369,66.55883,49.80272,0,0,0,0,0,0,0,0,0,0,5.045369,0,0,0,0,5.277379,24.84934,5.045369,0,5.045369,38.77998,99.43563,0.132503,0,4.036295,0,29.89471
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.339623,70.38789,52.15861,2.183083,2.183083,0,0,0,2.183083,244.591,2.809632,0,0,5.339623,2.297982,2.183083,0,0,0.2320094,29.39017,0.2320094,0,0.2320094,39.00008,100,0.1324967,2.401391,4.271699,0,34.72979
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.116274,68.35292,54.50561,5.80984,5.80984,0,0,0,5.80984,70.85004,0,8.881784E-16,0,4.116274,6.115621,5.80984,0,0,0,29.59898,0,1.999347,-1.999347,36.89258,94.59618,0.1324967,6.390824,3.293019,0,33.71525
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.710556,69.44255,56.8615,3.67429,3.67429,0,0,0,3.67429,100.987,0,0,0,3.710556,3.867674,3.67429,0,0,2.221497,27.59963,0,0.1571183,-0.1571183,36.72696,94.17152,0.1324967,4.041719,2.968444,0,31.31019
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.160706,65.47594,58.35505,1.193231,1.193231,0,-1,0,1.193231,181.0802,0,0,0,2.160706,1.256033,1.193231,0,0,2.396072,27.44251,0.9046727,0,0.9046727,37.58521,96.37215,0.1324719,1.312555,1.728565,0,29.60322
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.877957,65.2917,59.11072,4.904844,4.904844,0,-1,0,4.904844,38.2878,0,0,0,1.877957,5.162994,4.904844,0,0,1.4914,28.25672,0,3.285037,-3.285037,34.12248,87.49336,0.1324719,5.395329,1.502365,0,30.13468
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6280468,62.02895,60.00863,8.52472,8.36,0,-1,0,8.36,7.512521,0,0.1647201,1.017192,0.6280468,8.8,8.36,0,0,5.141441,24.97168,0,8.171953,-8.171953,25.50848,65.40623,0.1324719,9.377192,0.5024374,0,25.59973
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4288286,60.92418,59.55523,0,0,0,-1,0,0,0,0,0,0,0.4288286,0,0,0,0,14.22139,16.79973,0.4288286,0,0.4288286,25.91531,66.44937,0.1324602,0,0.3430629,0,17.22856
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2732127,58.67153,57.81275,2.587867,2.587867,0,-1,0,2.587867,10.55745,0,4.440892E-16,0,0.2732127,2.724071,2.587867,0,0,13.79256,17.18567,0,2.450858,-2.450858,23.33187,59.8252,0.1324602,2.846654,0.2185702,0,17.45889
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,56.35477,56.35477,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,16.51574,14.73482,0,7.39237,-7.39237,15.53963,39.84513,0.1324602,7.725026,0,0,14.73482
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,54.46116,54.46116,8.801587,6.975324,0,-1,0,6.975324,0,0,1.826263,2.706422,0,7.342446,6.975324,0,0,24.72948,7.342446,0,7.342446,-7.342446,7.800015,20,0.1324602,9.681746,0,0,7.342446
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,52.7098,52.7098,5.065756,0,0,-1,0,0,0,0,5.065756,5.572332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324602,5.572332,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,50.87842,50.87842,0.8794667,0,0,-1,0,0,0,0,0.8794667,0.9674134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324602,0.9674134,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,49.58046,49.58046,1.870447,0,0,-1,0,0,0,0,1.870447,2.057492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324602,2.057492,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,48.58476,48.58476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324602,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,47.42904,47.42904,1.310734,0,0,-1,0,0,0,0,1.310734,1.441807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324602,1.441807,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,46.61114,46.61114,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324602,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,45.82881,45.82881,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324602,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,45.13538,45.13538,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324602,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,44.55751,44.55751,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1326552,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1915677,44.90287,44.35304,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.60194,0,0,0,0.1915677,0,0,8.8,8.36,24.52775,7.524,8.551568,0,8.551568,23.84374,61.13766,0.1328083,0.9754888,0.1532542,12,7.715568
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.82581,49.32724,43.9352,4.155044,4.155044,12,0,3.372,4.155044,43.94202,0,0,0,1.82581,0,0,7.844956,7.452708,15.97619,15.22041,9.278519,0,9.278519,32.64611,83.70782,0.1330744,4.570548,1.460648,12,17.04622
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.223602,54.80165,44.9309,4.196949,4.196949,0,0,0,4.196949,76.8082,0,0,0,3.223602,4.417842,4.196949,0,0,6.697667,23.57108,0,1.19424,-1.19424,31.38727,80.48003,0.1330744,4.616644,2.578881,0,26.79468
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.700034,59.12172,47.45571,3.422545,3.422545,0,-1,0,3.422545,108.1077,0,0,0,3.700034,3.602679,3.422545,0,0,8.0246,22.37684,0.09735528,0,0.09735528,31.47963,80.71684,0.1330717,3.764799,2.960027,0,26.07687
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.936446,66.00855,49.67825,6.036972,6.036972,0,0,0,6.036972,81.77023,0,0,0,4.936446,6.354707,6.036972,0,0,7.927245,22.46446,0,1.418261,-1.418261,29.98466,76.88358,0.1330717,6.640669,3.949157,0,27.4009
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.440879,79.12263,52.00747,3.12837,3.12837,0,0,0,3.12837,237.8516,0,0,0,7.440879,3.293021,3.12837,0,0,9.503091,21.0462,4.147858,0,4.147858,33.91966,86.9733,0.1329586,3.441207,5.952703,0,28.48708
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.064529,80.28483,54.31003,0,0,0,0,0,0,0,1.709296,0,0,7.064529,0,0,0,0,5.355233,24.77927,5.355233,0,5.355233,39.00008,100,0.1328129,0,5.651624,0,31.8438
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.586225,81.00925,56.65703,0,0,0,0,0,0,0,6.586225,0,0,6.586225,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328129,0,5.26898,0,36.1852
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.495434,82.44618,58.15947,2.355847,2.355847,0,-1,0,2.355847,275.7154,4.015595,0,0,6.495434,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1328129,2.591432,5.196348,0,36.09441
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.233907,77.84764,58.95958,0,0,0,-1,0,0,0,5.233907,0,0,5.233907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328129,0,4.187126,0,34.83289
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.750686,69.11765,59.81304,2.40196,2.40196,0,-1,0,2.40196,114.5184,0.2223067,0,0,2.750686,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1328129,2.642156,2.200549,0,32.34966
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.902302,65.63605,59.35964,1.585226,1.585226,0,-1,0,1.585226,120.002,0.2336435,0,0,1.902302,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1328129,1.743748,1.521842,0,31.50128
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.331896,58.65137,57.60828,4.137515,4.137515,0,-1,0,4.137515,8.021628,0,8.881784E-16,0,0.331896,4.355278,4.137515,0,0,0,29.59898,0,4.023382,-4.023382,34.75906,89.12562,0.1328129,4.551266,0.2655168,0,29.93087
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,56.15918,56.15918,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.470425,25.5756,0,8.29681,-8.29681,26.01345,66.70103,0.1328129,8.670167,0,0,25.5756
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,54.25669,54.25669,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.6891,17.27879,0,2.724737,-2.724737,23.14133,59.33662,0.1328129,2.847351,0,0,17.27879
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,52.50533,52.50533,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.71659,14.55405,0,6.023462,-6.023462,16.79204,43.05643,0.1328129,6.294518,0,0,14.55405
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,50.70951,50.70951,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.40932,8.530586,0,0.3441666,-0.3441666,16.42926,42.12622,0.1328129,0.3596541,0,0,8.530586
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,49.42933,49.42933,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.79173,8.186419,0,1.080655,-1.080655,15.29015,39.20543,0.1328129,1.129284,0,0,8.186419
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,48.43363,48.43363,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.99246,7.105764,0,1.205389,-1.205389,14.01956,35.94751,0.1328129,1.259632,0,0,7.105764
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,47.30458,47.30458,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.33178,5.900375,0,1.079228,-1.079228,12.88195,33.03058,0.1328129,1.127793,0,0,5.900375
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,46.50446,46.50446,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.53092,4.821147,0,1.131201,-1.131201,11.68956,29.97317,0.1328129,1.182105,0,0,4.821147
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,45.73102,45.73102,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.78781,3.689947,0,1.74856,-1.74856,9.846417,25.24717,0.1328129,1.827245,0,0,3.689947
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,45.05536,45.05536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.73066,1.941387,0,0,0,9.846417,25.24717,0.1328129,0,0,0,1.941387
