Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,44.4775,44.4775,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.73066,1.941387,0,0.84115,-0.84115,8.959767,22.97372,0.1328129,0.8790018,0,0,1.941387
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.20322,44.83828,44.25525,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.27608,0,0,0,0.20322,0,0,8.8,8.36,31.66527,1.100237,8.56322,0,8.56322,17.08355,43.80389,0.1329954,1.56585,0.162576,12,1.303457
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.563242,48.41791,43.82852,1.80662,1.80662,10.60662,0,3.019475,1.80662,86.52853,0,0,0,1.563242,0,0,8.8,8.36,23.10205,8.807135,9.923242,0,9.923242,26.49756,67.94234,0.1331623,1.987282,1.250594,12,10.37038
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.047143,50.94308,44.83311,2.99157,2.99157,11.79157,0,3.319267,2.99157,68.43038,1.776357E-15,0,0,2.047143,0,0,8.8,8.36,13.17881,17.73805,10.40714,0,10.40714,36.37065,93.25789,0.1333831,3.290728,1.637715,12,19.7852
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.38656,57.89303,47.30458,2.262489,2.262489,0,-1,0,2.262489,149.683,0,0,0,3.38656,2.381567,2.262489,0,0,2.771663,27.10448,1.004993,0,1.004993,37.32407,95.70255,0.1333559,2.488738,2.709248,0,30.49104
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.815495,61.78946,49.53601,2.3078,2.3078,0,0,0,2.3078,165.3304,0,0,0,3.815495,2.429264,2.3078,0,0,1.76667,28.00898,1.386231,0,1.386231,38.63916,99.07458,0.1333183,2.53858,3.052396,0,31.82447
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.209949,62.13666,51.803,7.507007,7.507007,0,0,0,7.507007,42.75937,0,8.881784E-16,0,3.209949,7.902113,7.507007,0,0,0.3804384,29.25658,0,4.692164,-4.692164,33.69319,86.39262,0.1333183,8.257708,2.567959,0,32.46653
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,5.921939,75.02681,54.10555,5.974835,5.974835,0,0,0,5.974835,99.1147,0,0,0,5.921939,6.289299,5.974835,0,0,5.593954,24.56442,0,0.3673603,-0.3673603,33.30595,85.39972,0.1333183,6.572318,4.737552,0,30.48636
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.57234,80.70518,56.46144,1.274023,1.274023,0,0,0,1.274023,515.8728,0,0,0,6.57234,1.341077,1.274023,0,0,6.002132,24.19706,5.231263,0,5.231263,38.26877,98.12485,0.1331766,1.401426,5.257872,0,30.7694
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.920199,75.38377,57.95499,6.591398,6.591398,0,-1,0,6.591398,74.64576,0,0,0,4.920199,6.938313,6.591398,0,0,0.7708688,28.9052,0,2.018115,-2.018115,36.14149,92.6703,0.1331766,7.250538,3.936159,0,33.82539
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.128839,73.08846,58.71066,0,0,0,-1,0,0,0,1.115621,0,0,4.128839,0,0,0,0,3.013218,26.88708,3.013218,0,3.013218,39.00008,100,0.1330952,0,3.303071,0,31.01592
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.464515,71.5359,59.60857,3.935116,3.935116,0,-1,0,3.935116,88.04099,0,0,0,3.464515,4.142228,3.935116,0,0,0,29.59898,0,0.6777126,-0.6777126,38.28571,98.16828,0.1330952,4.328628,2.771612,0,33.06349
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.673109,64.6365,59.15517,3.619405,3.619405,0,-1,0,3.619405,46.2261,0,0,0,1.673109,3.8099,3.619405,0,0,0.753014,28.92126,0,2.13679,-2.13679,36.03333,92.39297,0.1330952,3.981345,1.338488,0,30.59438
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3496262,58.5015,57.4038,0.3992658,0.3992658,0,-1,0,0.3992658,87.56728,0,0,0,0.3496262,0.4202798,0.3992658,0,0,3.127225,26.78448,0,0.0706536,-0.0706536,35.95885,92.20201,0.1330952,0.4391924,0.2797009,0,27.1341
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,55.91026,55.91026,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,3.205729,26.71382,0,5.007846,-5.007846,30.68012,78.66682,0.1330952,5.2332,0,0,26.71382
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,54.0611,54.0611,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.770003,21.70597,0,8.8,-8.8,21.40411,54.88222,0.1330952,13.14812,0,0,21.70597
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,52.30974,52.30974,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.54778,12.90598,0,4.779654,-4.779654,16.36591,41.96379,0.1330952,4.994738,0,0,12.90598
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,50.50504,50.50504,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.85851,8.126322,0,2.960736,-2.960736,13.24502,33.96152,0.1330952,3.093969,0,0,8.126322
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,49.26041,49.26041,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,27.14821,5.165586,0,1.36456,-1.36456,11.80665,30.2734,0.1330952,1.425966,0,0,5.165586
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,48.25583,48.25583,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.66439,3.801026,0,0.8536136,-0.8536136,10.90686,27.96625,0.1330952,0.8920261,0,0,3.801026
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,47.13566,47.13566,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.61285,2.947412,0,0.3536097,-0.3536097,10.53412,27.01052,0.1330952,0.3695221,0,0,2.947412
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,46.35333,46.35333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.00575,2.593803,0,0,0,10.53412,27.01052,0.1330952,0,0,0,2.593803
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,45.60655,45.60655,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,30.00575,2.593803,0,0.591984,-0.591984,9.910118,25.41051,0.1330952,0.6186233,0,0,2.593803
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,44.9309,44.9309,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.66351,2.001819,0,1.169018,-1.169018,8.677864,22.25089,0.1330952,1.221624,0,0,2.001819
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,44.35304,44.35304,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.96242,0.8328002,0,0.5352691,-0.5352691,8.113641,20.80417,0.1330952,0.5593562,0,0,0.8328002
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2146274,44.74618,44.13079,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.3849,0,0,0,0.2146274,0,0,8.8,8.36,32.55716,0.2975312,8.574627,0,8.574627,16.24825,41.66209,0.1332738,1.534557,0.1717019,12,0.5121585
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.366863,47.69825,43.70406,3.585218,3.585218,11.77828,0,3.315904,3.585218,38.12496,0,0,0,1.366863,0,0,8.193057,7.783404,23.98254,8.014696,9.150268,0,9.150268,24.92895,63.92026,0.1335262,3.94374,1.093491,12,9.381559
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.73686,52.96003,44.68198,7.096975,7.096975,12,0,3.372,7.096975,38.56375,0,0,0,2.73686,0,0,4.903025,4.657874,14.83227,16.24994,7.394734,0,7.394734,31.94421,81.90807,0.1337528,7.806673,2.189488,12,18.9868
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.593158,61.91749,47.15344,6.234406,6.234406,0,-1,0,6.234406,73.67434,0,0,0,4.593158,6.562533,6.234406,0,0,7.437535,22.9052,0,1.969375,-1.969375,29.86831,76.58525,0.1337528,6.857847,3.674526,0,27.49835
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.083136,66.16592,49.33154,3.316761,3.316761,0,0,0,3.316761,153.256,0,0,0,5.083136,3.491327,3.316761,0,0,9.62573,20.93582,1.591809,0,1.591809,31.37843,80.45736,0.1337098,3.648437,4.066509,0,26.01896
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,6.911074,76.24789,51.60742,7.331688,7.331688,0,0,0,7.331688,94.26306,0,0,0,6.911074,7.717566,7.331688,0,0,8.03392,22.36845,0,0.8064926,-0.8064926,30.52831,78.27757,0.1337098,8.064857,5.528859,0,29.27952
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,4.979322,70.98316,53.90997,3.219228,3.219228,0,0,0,3.219228,154.6744,0,0,0,4.979322,3.388661,3.219228,0,0,8.930023,21.56196,1.590661,0,1.590661,32.03735,82.14688,0.1336669,3.541151,3.983458,0,26.54128
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.423458,71.47937,56.25697,1.777261,1.777261,0,0,0,1.777261,248.8919,0,0,0,4.423458,1.870801,1.777261,0,0,7.339362,22.99355,2.552657,0,2.552657,34.45901,88.35626,0.1335981,1.954987,3.538767,0,27.41701
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.744737,83.10976,57.75941,6.673085,6.673085,0,-1,0,6.673085,101.0737,8.881784E-16,0,0,6.744737,7.0243,6.673085,0,0,4.786705,25.29094,0,0.2795628,-0.2795628,34.16433,87.60066,0.1335981,7.340394,5.39579,0,32.03568
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.448262,78.22426,58.50619,3.156504,3.156504,0,-1,0,3.156504,172.6043,0,0,0,5.448262,3.322636,3.156504,0,0,5.09733,25.01138,2.125626,0,2.125626,36.18087,92.77128,0.1335408,3.472155,4.35861,0,30.45964
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.138587,73.85329,59.35964,2.070955,2.070955,0,-1,0,2.070955,199.8395,0,0,0,4.138587,2.179953,2.070955,0,0,2.971704,26.92444,1.958634,0,1.958634,38.03899,97.53569,0.1334881,2.278051,3.310869,0,31.06303
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.920226,65.22329,58.90624,0,0,0,-1,0,0,0,0.9071552,0,0,1.920226,0,0,0,0,1.01307,28.68722,1.01307,0,1.01307,39.00008,100,0.1334608,0,1.53618,0,30.60744
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2680529,57.94884,57.11043,8.168686,8.168686,0,-1,0,8.168686,3.28147,0,1.776357E-15,0.6255548,0.2680529,8.598617,8.168686,0,0,0,29.59898,0,8.330564,-8.330564,30.21889,77.48418,0.1334608,8.985555,0.2144424,0,29.86703
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,55.60799,55.60799,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.256183,21.26841,0,7.859621,-7.859621,21.93413,56.24123,0.1334608,8.213304,0,0,21.26841
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,53.80329,53.80329,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.98909,13.40879,0,6.360901,-6.360901,15.22915,39.04902,0.1334608,6.647142,0,0,13.40879
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,52.06081,52.06081,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.05676,7.047892,0,5.414405,-5.414405,9.521862,24.41498,0.1334608,5.658053,0,0,7.047892
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,50.30945,50.30945,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.07277,1.633487,0,0.1305195,-0.1305195,9.384282,24.06221,0.1334608,0.1363929,0,0,1.633487
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,49.05594,49.05594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.21779,1.502968,0,0,0,9.384282,24.06221,0.1334608,0,0,0,1.502968
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,48.07802,48.07802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.21779,1.502968,0,0,0,9.384282,24.06221,0.1334608,0,0,0,1.502968
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,46.98453,46.98453,2.40035,1.427819,0,-1,0,1.427819,0,0,0.972531,1.212566,0,1.502968,1.427819,0,0,31.21779,1.502968,0,1.502968,-1.502968,7.800015,20,0.1334608,2.640385,0,0,1.502968
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,46.22887,46.22887,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334608,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,45.45542,45.45542,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334608,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,44.80644,44.80644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334608,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,44.22858,44.22858,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336669,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08602954,44.25222,44.00632,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08602954,0,0,8.8,8.36,24.52775,7.524,8.44603,0,8.44603,23.74361,60.88094,0.1337677,0,0.06882364,12,7.61003
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7359474,45.72974,43.60627,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7359474,0,0,8.8,8.36,16.08172,15.12543,9.095947,0,9.095947,32.37279,83.00698,0.1338506,0,0.5887579,12,15.86137
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.601927,52.39819,44.55751,5.540785,5.540785,0,0,0,5.540785,46.95953,0,0,0,2.601927,5.832405,5.540785,0,0,6.985776,23.31178,0,3.230479,-3.230479,28.96757,74.27566,0.1338506,6.094863,2.081541,0,25.91371
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.094732,59.97044,46.98453,3.023799,3.023799,0,-1,0,3.023799,135.4168,0,0,0,4.094732,3.182947,3.023799,0,0,10.5752,20.0813,0.9117851,0,0.9117851,29.83256,76.49359,0.1338261,3.326179,3.275785,0,24.17603
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.386937,63.40171,49.15373,1.435715,1.435715,0,0,0,1.435715,305.5577,0,0,0,4.386937,1.511279,1.435715,0,0,9.663412,20.90191,2.875658,0,2.875658,32.56065,83.48868,0.133749,1.579286,3.509549,0,25.28884
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.869627,67.70894,51.40294,2.858583,2.858583,0,0,0,2.858583,170.3511,0,0,0,4.869627,3.009035,2.858583,0,0,6.787754,23.49,1.860592,0,1.860592,34.32576,88.0146,0.1336992,3.144442,3.895702,0,28.35963
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,6.939702,78.96352,53.7055,1.877781,1.877781,0,0,0,1.877781,369.5693,0.035929,0,0,6.939702,1.976611,1.877781,0,0,4.927162,25.16453,4.927162,0,4.927162,39.00008,100,0.1335674,2.065559,5.551762,0,32.10423
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.381818,75.0202,56.00805,0,0,0,0,0,0,0,5.381818,0,0,5.381818,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335674,0,4.305454,0,34.9808
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.788915,74.3428,57.51049,4.915947,4.915947,0,-1,0,4.915947,97.41592,0,0,0,4.788915,5.174681,4.915947,0,0,0,29.59898,0,0.3857663,-0.3857663,38.59344,98.95735,0.1335674,5.407542,3.831132,0,34.38789
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.338659,73.40065,58.25726,0.6150034,0.6150034,0,-1,0,0.6150034,705.4691,3.262658,0,0,4.338659,0.647372,0.6150034,0,0,0.4286292,29.21321,0.4286292,0,0.4286292,39.00008,100,0.133556,0.6765038,3.470927,0,33.55187
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.891725,68.8753,59.11072,1.056762,1.056762,0,-1,0,1.056762,273.6402,1.779344,0,0,2.891725,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.133556,1.162438,2.31338,0,32.4907
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.80125,64.49941,58.60398,0.2154781,0.2154781,0,-1,0,0.2154781,835.9319,1.574431,0,0,1.80125,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.133556,0.2370259,1.441,0,31.40023
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3732485,58.02959,56.8615,4.89833,4.89833,0,-1,0,4.89833,7.619912,0,8.881784E-16,0,0.3732485,5.156137,4.89833,0,0,0,29.59898,0,4.782889,-4.782889,33.95847,87.07283,0.133556,5.388164,0.2985988,0,29.97223
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,55.35907,55.35907,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.314321,24.81609,0,2.880779,-2.880779,30.92186,79.28667,0.133556,3.010414,0,0,24.81609
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,53.55436,53.55436,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.515186,21.93531,0,0.5166972,-0.5166972,30.37722,77.89014,0.133556,0.5399486,0,0,21.93531
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,51.803,51.803,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.089294,21.41861,0,1.999228,-1.999228,28.26985,72.48664,0.133556,2.089193,0,0,21.41861
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,50.07831,50.07831,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.31066,19.41939,0,2.18629,-2.18629,25.96529,66.57755,0.133556,2.284673,0,0,19.41939
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,48.87814,48.87814,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.73987,17.2331,0,1.023887,-1.023887,24.88602,63.81018,0.133556,1.069961,0,0,17.2331
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,47.90911,47.90911,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.87752,16.20921,0,1.561416,-1.561416,23.24014,59.59,0.133556,1.63168,0,0,16.20921
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,46.8334,46.8334,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.61243,14.64779,0,1.217798,-1.217798,21.95647,56.29854,0.133556,1.272599,0,0,14.64779
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,46.1044,46.1044,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.96554,13.42999,0,0.8425202,-0.8425202,21.06838,54.02138,0.133556,0.8804336,0,0,13.42999
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,45.33096,45.33096,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.90167,12.58747,0,0.8968112,-0.8968112,20.12306,51.59748,0.133556,0.9371678,0,0,12.58747
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,44.68198,44.68198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89813,11.69066,0,0,0,20.12306,51.59748,0.133556,0,0,0,11.69066
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,44.13079,44.13079,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.89813,11.69066,0,1.903021,-1.903021,18.1171,46.454,0.133556,1.988657,0,0,11.69066
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08737191,44.15812,43.90853,1.542579,1.542579,0,0,0,1.542579,5.664014,0,0,0,0.08737191,1.623768,1.542579,0,0,22.0126,9.787642,0,1.536396,-1.536396,16.49759,42.30144,0.133556,1.696837,0.06989753,0,9.875014
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.880061,49.05074,43.50847,0.1397163,0.1397163,0,0,0,0.1397163,1345.627,0,0,0,1.880061,0.1470698,0.1397163,0,0,23.7197,8.251246,1.732991,0,1.732991,18.14165,46.51696,0.1335097,0.153688,1.504049,0,10.13131
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.333395,54.62814,44.43305,0,0,0,0,0,0,0,0,0,0,3.333395,0,0,0,0,21.98671,9.810939,3.333395,0,3.333395,21.30399,54.6255,0.1334208,0,2.666716,0,13.14433
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.21423,63.84805,46.86007,8.57136,8.36,0,-1,0,8.36,62.37117,0,0.2113598,1.068496,5.21423,8.8,8.36,0,0,18.65331,12.81099,0,3.58577,-3.58577,17.52426,44.9339,0.1334208,9.428495,4.171383,0,18.02522
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,6.988045,73.42416,49.02927,0,0,0,0,0,0,0,0,0,0,6.988045,0,0,0,0,22.6375,9.225224,6.988045,0,6.988045,24.1537,61.93243,0.1332347,0,5.590436,0,16.21327
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.657121,79.17507,51.2607,4.743631,4.743631,0,0,0,4.743631,161.419,0,0,0,7.657121,4.993296,4.743631,0,0,15.64946,15.51446,2.663825,0,2.663825,26.68082,68.41223,0.1331639,5.217995,6.125697,0,23.17159
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.234766,80.06573,53.50991,2.13737,2.13737,0,0,0,2.13737,338.4891,0,0,0,7.234766,2.249863,2.13737,0,0,12.98564,17.91191,4.984902,0,4.984902,31.40992,80.53809,0.1330316,2.351107,5.787813,0,25.14667
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.068218,77.67353,55.80358,0,0,0,0,0,0,0,0,0,0,6.068218,0,0,0,0,8.000733,22.39832,6.068218,0,6.068218,37.16673,95.29913,0.132871,0,4.854575,0,28.46654
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.051933,71.22382,57.30602,0,0,0,-1,0,0,0,2.119419,0,0,4.051933,0,0,0,0,1.932515,27.85971,1.932515,0,1.932515,39.00008,100,0.1328199,0,3.241547,0,31.91165
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.0183,75.90804,58.06168,0.5320987,0.5320987,0,-1,0,0.5320987,943.1145,4.458196,0,0,5.0183,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1328199,0.5853086,4.01464,0,34.61728
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.741964,68.11452,58.90624,0,0,0,-1,0,0,0,2.741964,0,0,2.741964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328199,0,2.193571,0,32.34094
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.839354,64.42541,58.40839,3.364892,3.364892,0,-1,0,3.364892,54.6631,0,0,0,1.839354,3.541992,3.364892,0,0,0,29.59898,0,1.702637,-1.702637,37.20534,95.39812,0.1328199,3.701381,1.471483,0,31.43833
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2810101,57.53349,56.65703,0,0,0,-1,0,0,0,0,0,0,0.2810101,0,0,0,0,1.891819,27.89634,0.2810101,0,0.2810101,37.47193,96.08168,0.1328125,0,0.2248081,0,28.17735
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,55.11014,55.11014,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.610809,28.14925,0,6.220877,-6.220877,30.91455,79.26792,0.1328125,6.500816,0,0,28.14925
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,53.30544,53.30544,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.522895,21.92837,0,0.1710458,-0.1710458,30.73425,78.80562,0.1328125,0.1787429,0,0,21.92837
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.712945,21.75733,0,0,0,30.73425,78.80562,0.1328125,0,0,0,21.75733
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,49.88272,49.88272,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.712945,21.75733,0,0.3350499,-0.3350499,30.38108,77.90005,0.1328125,0.3501271,0,0,21.75733
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,48.70922,48.70922,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.085223,21.42228,0,0.7345297,-0.7345297,29.60682,75.91476,0.1328125,0.7675835,0,0,21.42228
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,47.75797,47.75797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.901367,20.68775,0,0,0,29.60682,75.91476,0.1328125,0,0,0,20.68775
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,46.68226,46.68226,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.901367,20.68775,0,1.222022,-1.222022,28.31869,72.61189,0.1328125,1.277013,0,0,20.68775
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,45.95327,45.95327,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.25917,19.46572,0,0.1779612,-0.1779612,28.1311,72.13089,0.1328125,0.1859694,0,0,19.46572
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,45.2065,45.2065,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.4569,19.28776,0,0.2000736,-0.2000736,27.92021,71.59013,0.1328125,0.2090769,0,0,19.28776
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,44.58418,44.58418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67921,19.08769,0,0,0,27.92021,71.59013,0.1328125,0,0,0,19.08769
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,44.00632,44.00632,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.67921,19.08769,0,0.9952023,-0.9952023,26.87117,68.90031,0.1328125,1.039986,0,0,19.08769
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1000171,44.06961,43.78407,0,0,0,0,0,0,0,0,0,0,0.1000171,0,0,0,0,12.78499,18.09249,0.1000171,0,0.1000171,26.96606,69.1436,0.1328098,0,0.08001369,0,18.1925
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7458889,45.53346,43.38401,1.03048,1.03048,0,0,0,1.03048,72.38264,0,0,0,0.7458889,1.084716,1.03048,0,0,12.68497,18.1825,0,0.3388272,-0.3388272,26.6089,68.22781,0.1328098,1.133528,0.5967111,0,18.92839
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6367023,46.15067,44.30859,1.762143,1.762143,0,0,0,1.762143,36.13228,0,2.220446E-16,0,0.6367023,1.854887,1.762143,0,0,13.06145,17.84368,0,1.218185,-1.218185,25.32482,64.93531,0.1328098,1.938357,0.5093619,0,18.48038
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.085926,49.92854,46.70893,1.280538,1.280538,0,-1,0,1.280538,84.8023,0,0,0,1.085926,1.347935,1.280538,0,0,14.41498,16.62549,0,0.2620091,-0.2620091,25.04864,64.22716,0.1328098,1.408592,0.8687404,0,17.71142
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.040604,51.98762,48.86036,4.631323,4.631323,0,0,0,4.631323,22.46882,0,8.881784E-16,0,1.040604,4.875077,4.631323,0,0,14.70611,16.36348,0,3.834474,-3.834474,21.00675,53.86335,0.1328098,5.094456,0.8324829,0,17.40409
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.049074,54.25683,51.05622,9.289122,9.289122,12,0,3.372,9.289122,11.29358,0,0,0,1.049074,0,0,2.710878,2.575334,18.96663,12.52901,3.624408,0,3.624408,24.44517,62.67979,0.1329213,10.21803,0.8392594,12,13.57808
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.770543,62.23035,53.30544,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,341.8907,1.776357E-15,0,0,2.770543,0,0,8.8,8.36,15.34222,15.79098,11.13054,0,11.13054,35.00453,89.75502,0.1329964,0.8913953,2.216434,12,18.56152
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.433884,63.51933,55.60799,4.631515,4.631515,0,0,0,4.631515,52.5505,0,0,0,2.433884,4.875278,4.631515,0,0,4.211681,25.80847,0,2.441395,-2.441395,32.43107,83.15643,0.1329964,5.094666,1.947107,0,28.24235
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.563351,62.08823,57.05709,3.405891,3.405891,0,-1,0,3.405891,45.90139,0,0,0,1.563351,3.585148,3.405891,0,0,6.924342,23.36707,0,2.021797,-2.021797,30.29991,77.69192,0.1329964,3.74648,1.250681,0,24.93042
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.090535,61.30321,57.81275,4.107852,4.107852,0,-1,0,4.107852,26.54756,0,0,0,1.090535,4.324055,4.107852,0,0,9.170783,21.34527,0,3.233521,-3.233521,26.89148,68.95237,0.1329964,4.518638,0.8724276,0,22.43581
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07583116,58.89604,58.65732,4.147246,4.147246,0,-1,0,4.147246,1.82847,0,0,0,0.07583116,4.365522,4.147246,0,0,12.76358,18.11175,0,4.289691,-4.289691,22.36975,57.35822,0.1329964,4.561971,0.06066493,0,18.18758
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3676262,59.32015,58.15947,1.207383,1.207383,0,-1,0,1.207383,30.44819,0,0,0,0.3676262,1.270929,1.207383,0,0,17.52991,13.82206,0,0.9033031,-0.9033031,21.41758,54.91677,0.1329964,1.328121,0.294101,0,14.18969
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1783403,56.96219,56.40811,2.641487,2.641487,0,-1,0,2.641487,6.751512,0,0,0,0.1783403,2.780512,2.641487,0,0,18.53358,12.91876,0,2.602172,-2.602172,18.67465,47.88363,0.1329964,2.905635,0.1426722,0,13.0971
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,54.90567,54.90567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42488,10.31659,0,0,0,18.67465,47.88363,0.1329964,0,0,0,10.31659
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,53.10986,53.10986,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,21.42488,10.31659,0,7.703207,-7.703207,10.55476,27.06343,0.1329964,8.049851,0,0,10.31659
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,51.40294,51.40294,3.403526,2.482711,0,-1,0,2.482711,0,0,0.9208149,1.261168,0,2.61338,2.482711,0,0,29.984,2.61338,0,2.61338,-2.61338,7.800015,20,0.1329964,3.743879,0,0,2.61338
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,49.70492,49.70492,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329964,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,48.53142,48.53142,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329964,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,47.60684,47.60684,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329964,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,46.53113,46.53113,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329964,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,45.80214,45.80214,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329964,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,45.08204,45.08204,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329964,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,44.45972,44.45972,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329964,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,43.90853,43.90853,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332069,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.212324,44.31116,43.70406,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.72038,0,0,0,0.212324,0,0,8.8,8.36,24.52775,7.524,8.572324,0,8.572324,23.86343,61.18816,0.1333895,1.702259,0.1698592,12,7.736324
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4650111,44.60948,43.27733,6.423009,6.423009,12,0,3.372,6.423009,7.239771,0,0,0,0.4650111,0,0,5.576991,5.298141,15.95543,15.23909,5.763153,0,5.763153,29.33084,75.20712,0.1335717,7.06531,0.3720089,12,15.7041
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6327715,46.03121,44.20191,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6327715,0,0,8.8,8.36,10.19228,20.42593,8.992771,0,8.992771,37.86213,97.08218,0.1336564,0,0.5062172,12,21.0587
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.263633,50.34108,46.58447,6.732506,6.732506,0,-1,0,6.732506,18.76913,0,0,0,1.263633,7.086849,6.732506,0,0,1.199505,28.51942,0,5.823216,-5.823216,31.72392,81.34322,0.1336564,7.405757,1.010906,0,29.78306
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.563428,56.65715,48.70922,3.737902,3.737902,0,0,0,3.737902,68.57934,0,0,0,2.563428,3.934633,3.737902,0,0,7.669745,22.69621,0,1.371205,-1.371205,30.27854,77.63713,0.1336564,4.111692,2.050743,0,25.25964
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,2.972615,60.35752,50.90509,1.779691,1.779691,0,0,0,1.779691,167.0299,0,0,0,2.972615,1.873359,1.779691,0,0,9.193307,21.325,1.099256,0,1.099256,31.32139,80.31109,0.1336274,1.95766,2.378092,0,24.29762
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.83375,58.92838,53.1543,4.250243,4.250243,0,0,0,4.250243,43.1446,0,0,0,1.83375,4.47394,4.250243,0,0,8.09405,22.31433,0,2.64019,-2.64019,28.53838,73.17519,0.1336274,4.675267,1.467,0,24.14808
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.03385,58.65275,55.40352,5.375016,5.375016,0,0,0,5.375016,19.23436,0,8.881784E-16,0,1.03385,5.657911,5.375016,0,0,11.02759,19.67414,0,4.624062,-4.624062,23.66419,60.6773,0.1336274,5.912518,0.82708,0,20.70799
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.367188,64.61559,56.8615,2.634269,2.634269,0,-1,0,2.634269,89.86129,0,4.440892E-16,0,2.367188,2.772915,2.634269,0,0,16.16544,15.05008,0,0.4057266,-0.4057266,23.23652,59.5807,0.1336274,2.897696,1.893751,0,17.41727
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.436037,65.64626,57.60828,8.387339,8.36,0,-1,0,8.36,29.1392,0,0.0273391,0.866073,2.436037,8.8,8.36,0,0,16.61625,14.64435,0,6.363963,-6.363963,16.52831,42.38021,0.1336274,9.226073,1.94883,0,17.08039
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.675764,67.40186,58.46173,4.826568,4.826568,0,-1,0,4.826568,55.43823,0,0,0,2.675764,5.080597,4.826568,0,0,23.68732,8.280392,0,2.404834,-2.404834,13.9934,35.88044,0.1336274,5.309225,2.140611,0,10.95616
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.211259,61.8465,57.95499,2.19244,2.19244,0,-1,0,2.19244,55.24709,0,4.440892E-16,0,1.211259,2.307832,2.19244,0,0,26.35936,5.875558,0,1.096573,-1.096573,12.83751,32.91662,0.1336274,2.411684,0.9690075,0,7.086818
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3295979,57.22952,56.20363,0,0,0,-1,0,0,0,0,0,0,0.3295979,0,0,0,0,27.57777,4.778986,0.3295979,0,0.3295979,13.15019,33.71838,0.1336187,0,0.2636783,0,5.108583
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,54.71008,54.71008,5.973703,4.821843,0,-1,0,4.821843,0,0,1.15186,1.749231,0,5.075624,4.821843,0,0,27.24817,5.075624,0,5.075624,-5.075624,7.800015,20,0.1336187,6.571073,0,0,5.075624
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,52.95872,52.95872,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336187,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,51.2607,51.2607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336187,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,49.55379,49.55379,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336187,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,48.40696,48.40696,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336187,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,47.48238,47.48238,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336187,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,46.40667,46.40667,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336187,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.70435,45.70435,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336187,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,44.95757,44.95757,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336187,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,44.35304,44.35304,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336187,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,43.80185,43.80185,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337903,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1804319,44.12156,43.60627,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,23.89851,0,0,0,0.1804319,0,0,8.8,8.36,24.52775,7.524,8.540432,0,8.540432,23.83317,61.11058,0.1339278,0.8304915,0.1443455,12,7.704432
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.676977,48.09245,43.17954,1.873721,1.873721,10.67372,0,3.036451,1.873721,89.49981,0,0,0,1.676977,0,0,8.8,8.36,15.98732,15.21039,10.03698,0,10.03698,33.35508,85.52569,0.1340872,2.061093,1.341581,12,16.88737
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.155087,57.01854,44.10411,2.825758,2.825758,0,0,0,2.825758,147.0432,0,0,0,4.155087,2.974483,2.825758,0,0,5.950345,24.24367,1.180604,0,1.180604,34.47511,88.39753,0.1340561,3.108334,3.324069,0,28.39875
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.777046,61.80292,46.46001,2.382919,2.382919,0,-1,0,2.382919,200.4704,0,0,0,4.777046,2.508336,2.382919,0,0,4.76974,25.30621,2.268711,0,2.268711,36.62739,93.91621,0.1339966,2.621211,3.821637,0,30.08326
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.43661,70.56002,48.55809,4.09637,4.09637,0,0,0,4.09637,157.1296,0,0,0,6.43661,4.311968,4.09637,0,0,2.50103,27.34805,2.124642,0,2.124642,38.64301,99.08443,0.1339408,4.506007,5.149288,0,33.78466
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.147395,71.98801,50.75396,2.550831,2.550831,0,0,0,2.550831,240.9958,3.085923,0,0,6.147395,2.685085,2.550831,0,0,0.3763875,29.26023,0.3763875,0,0.3763875,39.00008,100,0.133931,2.805914,4.917916,0,35.40762
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.061031,70.2152,52.95872,0,0,0,0,0,0,0,5.061031,0,0,5.061031,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133931,0,4.048825,0,34.66001
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.828155,71.87077,55.20794,1.864314,1.864314,0,0,0,1.864314,258.9775,2.865719,0,0,4.828155,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.133931,2.050746,3.862524,0,34.42713
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.470017,76.20695,56.71037,2.788441,2.788441,0,-1,0,2.788441,196.1676,2.534816,0,0,5.470017,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.133931,3.067285,4.376013,0,35.069
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.733714,70.12634,57.4038,0,0,0,-1,0,0,0,3.733714,0,0,3.733714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133931,0,2.986971,0,33.33269
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.480836,70.11735,58.25726,2.164422,2.164422,0,-1,0,2.164422,160.8206,1.202498,0,0,3.480836,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.133931,2.380864,2.784669,0,33.07981
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.728387,63.42725,57.81275,0.6344821,0.6344821,0,-1,0,0.6344821,272.4091,1.060511,0,0,1.728387,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.133931,0.6979303,1.38271,0,31.32737
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3843904,57.25805,56.06139,2.373711,2.373711,0,-1,0,2.373711,16.19365,0,0,0,0.3843904,2.498643,2.373711,0,0,0,29.59898,0,2.114253,-2.114253,36.77146,94.28561,0.133931,2.611082,0.3075123,0,29.98337
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,54.50561,54.50561,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.34917,27.48473,0,3.905674,-3.905674,32.65452,83.72936,0.133931,4.081429,0,0,27.48473
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,52.75425,52.75425,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.688807,23.57905,0,5.306356,-5.306356,27.06113,69.38737,0.133931,5.545142,0,0,23.57905
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,51.05622,51.05622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.58476,18.2727,0,0,0,27.06113,69.38737,0.133931,0,0,0,18.2727
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,49.38487,49.38487,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.58476,18.2727,0,1.379224,-1.379224,25.6073,65.65961,0.133931,1.441289,0,0,18.2727
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,48.25583,48.25583,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.11723,16.89347,0,0.1187146,-0.1187146,25.48216,65.33875,0.133931,0.1240568,0,0,16.89347
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,47.33125,47.33125,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.24914,16.77476,0,0.1636652,-0.1636652,25.30964,64.89639,0.133931,0.1710302,0,0,16.77476
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,46.28221,46.28221,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.43099,16.61109,0,1.508818,-1.508818,23.71921,60.81837,0.133931,1.576715,0,0,16.61109
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,45.55322,45.55322,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.10745,15.10227,0,0.6897487,-0.6897487,22.99215,58.95412,0.133931,0.7207874,0,0,15.10227
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,44.83311,44.83311,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.87384,14.41253,0,1.387679,-1.387679,21.52941,55.2035,0.133931,1.450125,0,0,14.41253
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,44.22858,44.22858,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.4157,13.02485,0,0.2106984,-0.2106984,21.30731,54.63403,0.133931,0.2201799,0,0,13.02485
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,43.70406,43.70406,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.64981,12.81415,0,1.075817,-1.075817,20.1733,51.72631,0.133931,1.124229,0,0,12.81415
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2060318,44.07001,43.4818,1.927466,1.927466,0,0,0,1.927466,10.68926,0,2.220446E-16,0,0.2060318,2.028911,1.927466,0,0,19.84517,11.73833,0,1.82288,-1.82288,18.25182,46.79944,0.133931,2.120212,0.1648255,0,11.94436
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.213631,46.6032,43.08175,4.647319,4.647319,0,0,0,4.647319,26.11465,0,8.881784E-16,0,1.213631,4.891914,4.647319,0,0,21.87059,9.915451,0,3.678284,-3.678284,14.37457,36.85779,0.133931,5.112051,0.9709047,0,11.12908
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.761302,52.29491,43.97965,4.435877,4.435877,0,0,0,4.435877,62.24929,0,0,0,2.761302,4.669344,4.435877,0,0,25.95757,6.237167,0,1.908042,-1.908042,12.36331,31.70074,0.133931,4.879464,2.209042,0,8.998469
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.515142,64.33943,46.30888,0,0,0,-1,0,0,0,0,0,0,5.515142,0,0,0,0,28.07761,4.329125,5.515142,0,5.515142,17.59544,45.11642,0.1337865,0,4.412114,0,9.844267
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.293025,69.79942,48.40696,0,0,0,0,0,0,0,0,0,0,6.293025,0,0,0,0,22.56247,9.292753,6.293025,0,6.293025,23.56553,60.4243,0.1336221,0,5.03442,0,15.58578
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.389637,72.7859,50.58504,5.471181,5.471181,0,0,0,5.471181,116.7871,0,0,0,6.389637,5.759139,5.471181,0,0,16.26945,14.95648,0.6304983,0,0.6304983,24.16367,61.958,0.1336056,6.0183,5.11171,0,21.34611
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.445991,75.69443,52.80759,2.597319,2.597319,0,0,0,2.597319,248.1786,0,0,0,6.445991,2.73402,2.597319,0,0,15.63895,15.52392,3.711971,0,3.711971,27.68515,70.98743,0.1335088,2.85705,5.156792,0,21.96991
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.920154,68.23298,55.0568,5.912296,5.912296,0,0,0,5.912296,66.30511,0,0,0,3.920154,6.223469,5.912296,0,0,11.92698,18.8647,0,2.303315,-2.303315,25.25725,64.76204,0.1335088,6.503525,3.136123,0,22.78485
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.297875,71.2739,56.5059,1.941053,1.941053,0,-1,0,1.941053,221.4198,0,0,0,4.297875,2.043214,1.941053,0,0,14.48622,16.56138,2.254662,0,2.254662,27.39621,70.24654,0.1334501,2.135158,3.4383,0,20.85926
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.344603,68.46901,57.20822,0,0,0,-1,0,0,0,0,0,0,3.344603,0,0,0,0,12.23155,18.59058,3.344603,0,3.344603,30.56917,78.38234,0.1333631,0,2.675682,0,21.93518
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.381601,65.93623,58.06168,5.929299,5.929299,0,-1,0,5.929299,40.16665,0,8.881784E-16,0,2.381601,6.241368,5.929299,0,0,8.886952,21.60072,0,3.859767,-3.859767,26.50062,67.95018,0.1333631,6.522229,1.905281,0,23.98232
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8085029,60.17597,57.60828,4.384988,4.384988,0,-1,0,4.384988,18.43797,0,0,0,0.8085029,4.615777,4.384988,0,0,13.17558,17.74095,0,3.807274,-3.807274,22.4874,57.6599,0.1333631,4.823487,0.6468023,0,18.54946
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2723003,56.70144,55.85691,3.253326,3.253326,0,-1,0,3.253326,8.369905,0,4.440892E-16,0,0.2723003,3.424554,3.253326,0,0,17.40589,13.93368,0,3.152253,-3.152253,19.16464,49.14,0.1333631,3.578659,0.2178402,0,14.20598
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,54.31003,54.31003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.90839,10.78143,0,0,0,19.16464,49.14,0.1333631,0,0,0,10.78143
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,52.55866,52.55866,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,20.90839,10.78143,0,2.407789,-2.407789,16.6266,42.63223,0.1333631,2.51614,0,0,10.78143
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,50.87842,50.87842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.58371,8.373637,0,0,0,16.6266,42.63223,0.1333631,0,0,0,8.373637
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,49.23374,49.23374,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,23.58371,8.373637,0,1.657109,-1.657109,14.87986,38.15341,0.1333631,1.731679,0,0,8.373637
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,48.13136,48.13136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.42494,6.716529,0,0,0,14.87986,38.15341,0.1333631,0,0,0,6.716529
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,47.20678,47.20678,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,25.42494,6.716529,0,0.7565612,-0.7565612,14.08237,36.10858,0.1333631,0.7906064,0,0,6.716529
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,46.18441,46.18441,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,26.26557,5.959968,0,0.8030381,-0.8030381,13.2359,33.93813,0.1333631,0.8391748,0,0,5.959968
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,45.45542,45.45542,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,27.15783,5.156929,0,1.277054,-1.277054,11.88976,30.48651,0.1333631,1.334521,0,0,5.156929
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,44.73532,44.73532,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,28.57678,3.879876,0,2.055928,-2.055928,9.722625,24.92976,0.1333631,2.148445,0,0,3.879876
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,44.13079,44.13079,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,30.86115,1.823947,0,0.3078497,-0.3078497,9.398123,24.0977,0.1333631,0.321703,0,0,1.823947
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,43.60627,43.60627,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,31.2032,1.516098,0,0.6493961,-0.6493961,8.713599,22.34252,0.1333631,0.6786189,0,0,1.516098
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09873793,43.66518,43.38401,0,0,0,0,0,0,0,0,0,0,0.09873793,0,0,0,0,31.92475,0.8667014,0.09873793,0,0.09873793,8.80727,22.5827,0.1333605,0,0.07899035,0,0.9654394
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.212922,49.52778,42.98396,4.564463,4.564463,12,0,3.372,4.564463,48.48154,0,0,0,2.212922,0,0,7.435537,7.063761,31.82601,0.9555656,9.276682,0,9.276682,17.6079,45.14838,0.1336121,5.020909,1.770337,12,3.168487
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.488414,57.91774,43.88186,2.454984,2.454984,11.25498,0,3.183511,2.454984,182.8286,1.776357E-15,0,0,4.488414,0,0,8.8,8.36,22.54933,9.30458,12.84841,0,12.84841,29.79698,76.40236,0.1337293,2.700483,3.590731,12,13.79299
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.540986,60.65351,46.18441,2.683908,2.683908,0,-1,0,2.683908,169.1931,0,0,0,4.540986,2.825166,2.683908,0,0,9.700917,20.86815,1.715819,0,1.715819,31.42475,80.57612,0.1336848,2.952299,3.632789,0,25.40914
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.837777,64.03842,48.25583,0,0,0,0,0,0,0,0,0,0,4.837777,0,0,0,0,7.985098,22.41239,4.837777,0,4.837777,36.01427,92.34409,0.1335594,0,3.870222,0,27.25017
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.588088,73.43431,50.43391,3.170415,3.170415,0,0,0,3.170415,207.7989,0.1034878,0,0,6.588088,3.337279,3.170415,0,0,3.147321,26.76639,3.147321,0,3.147321,39.00008,100,0.133478,3.487457,5.27047,0,33.35448
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.916844,77.50937,52.612,0,0,0,0,0,0,0,6.916844,0,0,6.916844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133478,0,5.533475,0,36.51582
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.713094,75.04783,54.86122,8.6404,8.6404,3.21296,0,1.148879,8.6404,66.12071,0,0,0,5.713094,5.713094,5.427439,0,0,0,29.59898,0,0,0,39.00008,100,0.133478,9.504439,4.570475,12,35.31207
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.159431,70.52461,56.31031,6.150035,6.150035,0,-1,0,6.150035,67.63264,0,0,0,4.159431,6.473721,6.150035,0,0,0,29.59898,0,2.31429,-2.31429,36.5606,93.74495,0.133478,6.765038,3.327545,0,33.75841
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.989879,70.66109,57.01264,3.362092,3.362092,0,-1,0,3.362092,118.6725,0,0,0,3.989879,3.539044,3.362092,0,0,2.571433,27.28469,0.4508352,0,0.4508352,36.9883,94.84161,0.1334663,3.698301,3.191903,0,31.27457
