Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.04531,68.08179,57.8572,0,0,0,-1,0,0,0,0.924712,0,0,3.04531,0,0,0,0,2.120598,27.69044,2.120598,0,2.120598,39.00008,100,0.1334115,0,2.436248,0,30.73575
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.741779,63.04676,57.4038,2.970036,2.970036,0,-1,0,2.970036,58.64506,0,0,0,1.741779,3.126354,2.970036,0,0,0,29.59898,0,1.384574,-1.384574,37.54061,96.25777,0.1334115,3.26704,1.393423,0,31.34076
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.3967986,56.89358,55.66133,4.94237,4.94237,0,-1,0,4.94237,8.028508,0,8.881784E-16,0,0.3967986,5.202496,4.94237,0,0,1.538416,28.2144,0,4.805697,-4.805697,32.47496,83.26896,0.1334115,5.436608,0.3174389,0,28.6112
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,54.10555,54.10555,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.878079,23.40871,0,2.394789,-2.394789,29.95063,76.79633,0.1334115,2.502555,0,0,23.40871
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,52.35419,52.35419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.538957,21.01392,0,0,0,29.95063,76.79633,0.1334115,0,0,0,21.01392
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,50.68284,50.68284,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.538957,21.01392,0,1.78307,-1.78307,28.07111,71.97706,0.1334115,1.863308,0,0,21.01392
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,49.05594,49.05594,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.52015,19.23085,0,1.171761,-1.171761,26.83596,68.81003,0.1334115,1.22449,0,0,19.23085
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,48.0069,48.0069,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.8221,18.05909,0,0.888836,-0.888836,25.89905,66.40768,0.1334115,0.9288336,0,0,18.05909
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,47.08232,47.08232,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.8097,17.17025,0,0.5455794,-0.5455794,25.32396,64.9331,0.1334115,0.5701305,0,0,17.17025
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,46.05995,46.05995,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.4159,16.62467,0,1.312396,-1.312396,23.94057,61.38596,0.1334115,1.371454,0,0,16.62467
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,45.35763,45.35763,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.87411,15.31227,0,0.0374076,-0.0374076,23.90114,61.28485,0.1334115,0.03909094,0,0,15.31227
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,44.62864,44.62864,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.91568,15.27487,0,0.1054207,-0.1054207,23.79002,60.99992,0.1334115,0.1101646,0,0,15.27487
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,44.03299,44.03299,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.03281,15.16945,0,2.376123,-2.376123,21.28536,54.57774,0.1334115,2.483049,0,0,15.16945
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,43.50847,43.50847,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.67295,12.79332,0,0.3868884,-0.3868884,20.87755,53.53206,0.1334115,0.4042984,0,0,12.79332
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2060614,43.86486,43.27733,1.332562,1.332562,0,0,0,1.332562,15.46355,0,2.220446E-16,0,0.2060614,1.402697,1.332562,0,0,19.10283,12.40644,0,1.196636,-1.196636,19.61618,50.2978,0.1334115,1.465819,0.1648491,0,12.6125
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9069384,45.4901,42.87727,4.411078,4.411078,0,0,0,4.411078,20.56047,0,0,0,0.9069384,4.64324,4.411078,0,0,20.43242,11.2098,0,3.736302,-3.736302,15.67777,40.19934,0.1334115,4.852186,0.7255508,0,12.11674
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.71941,48.81842,43.7574,3.502552,3.502552,0,0,0,3.502552,49.09019,0,4.440892E-16,0,1.71941,3.686897,3.502552,0,0,24.58387,7.473497,0,1.967488,-1.967488,13.60386,34.88162,0.1334115,3.852808,1.375528,0,9.192906
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.713957,54.31656,46.03328,3.965082,3.965082,0,-1,0,3.965082,68.44642,0,0,0,2.713957,4.17377,3.965082,0,0,26.76996,5.50601,0,1.459814,-1.459814,12.06508,30.93604,0.1334115,4.36159,2.171165,0,8.219966
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.495199,62.62525,48.10469,9.467185,9.467185,12,0,3.372,9.467185,47.48189,0,0,0,4.495199,0,0,2.532815,2.406174,28.39198,4.046196,6.901373,0,6.901373,18.6123,47.72374,0.1336033,10.4139,3.596159,12,8.541394
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.682115,69.50383,50.22944,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3725.643,3.552714E-15,0,0,5.682115,0,0,8.8,8.36,21.49061,10.25743,14.04211,0,14.04211,31.93382,81.88142,0.1335642,0.1677651,4.545692,12,15.93955
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.670009,71.99339,52.40753,3.796773,3.796773,0,0,0,3.796773,149.3376,0,0,0,5.670009,3.996603,3.796773,0,0,7.448493,22.89533,1.673406,0,1.673406,33.52135,85.952,0.1335211,4.17645,4.536007,0,28.56534
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.710645,70.735,54.61229,0.2859636,0.2859636,0,0,0,0.2859636,1647.288,0,0,0,4.710645,0.3010143,0.2859636,0,0,5.775087,24.4014,4.409631,0,4.409631,37.70469,96.6785,0.1334077,0.31456,3.768516,0,29.11205
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.018664,69.71394,56.06139,3.978006,3.978006,0,-1,0,3.978006,101.0221,0,0,0,4.018664,4.187375,3.978006,0,0,1.365456,28.37007,0,0.1687111,-0.1687111,37.52686,96.22251,0.1334077,4.375807,3.214931,0,32.38873
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.746155,73.30932,56.75482,3.889041,3.889041,0,-1,0,3.889041,122.0392,0,0,0,4.746155,4.093727,3.889041,0,0,1.552913,28.20136,0.6524282,0,0.6524282,38.1458,97.80956,0.1333909,4.277945,3.796924,0,32.94751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.700107,66.51974,57.55494,6.11321,6.11321,0,-1,0,6.11321,44.1684,0,0,0,2.700107,6.434958,6.11321,0,0,0.9004847,28.78854,0,3.734851,-3.734851,34.20892,87.71502,0.1333909,6.724531,2.160085,0,31.48865
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.04731,60.44266,57.11043,4.215351,4.215351,0,-1,0,4.215351,24.84514,0,0,0,1.04731,4.437212,4.215351,0,0,5.050319,25.05369,0,3.389902,-3.389902,30.63565,78.5528,0.1333909,4.636886,0.8378481,0,26.101
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3568308,56.50877,55.40352,1.131359,1.131359,0,-1,0,1.131359,31.54001,0,2.220446E-16,0,0.3568308,1.190904,1.131359,0,0,8.816876,21.66379,0,0.8340735,-0.8340735,29.75646,76.29847,0.1333909,1.244495,0.2854646,0,22.02062
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,53.85663,53.85663,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,9.743625,20.82972,0,0.6261979,-0.6261979,29.09639,74.60599,0.1333909,0.6543769,0,0,20.82972
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,52.10527,52.10527,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,10.4394,20.20352,0,4.400903,-4.400903,24.45743,62.71124,0.1333909,4.598944,0,0,20.20352
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,50.47837,50.47837,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,15.32929,15.80262,0,4.673884,-4.673884,19.53073,50.07869,0.1333909,4.884209,0,0,15.80262
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,48.87814,48.87814,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,20.5225,11.12873,0,3.013441,-3.013441,16.35428,41.93397,0.1333909,3.149046,0,0,11.12873
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,47.8291,47.8291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87077,8.11529,0,0,0,16.35428,41.93397,0.1333909,0,0,0,8.11529
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,46.90452,46.90452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87077,8.11529,0,0,0,16.35428,41.93397,0.1333909,0,0,0,8.11529
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,45.88215,45.88215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87077,8.11529,0,0,0,16.35428,41.93397,0.1333909,0,0,0,8.11529
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,45.2065,45.2065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87077,8.11529,0,0,0,16.35428,41.93397,0.1333909,0,0,0,8.11529
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,44.4775,44.4775,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,23.87077,8.11529,0,0.7976842,-0.7976842,15.51345,39.778,0.1333909,0.83358,0,0,8.11529
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,43.88186,43.88186,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,24.75708,7.317605,0,0.008679361,-0.008679361,15.5043,39.75454,0.1333909,0.009069933,0,0,7.317605
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,43.38401,43.38401,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,24.76672,7.308926,0,1.079431,-1.079431,14.36648,36.83706,0.1333909,1.128005,0,0,7.308926
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1565353,43.59843,43.15287,0,0,0,0,0,0,0,0,0,0,0.1565353,0,0,0,0,25.96609,6.229496,0.1565353,0,0.1565353,14.51498,37.21783,0.1333869,0,0.1252282,0,6.386031
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.485677,47.0768,42.75281,0,0,0,0,0,0,0,0,0,0,1.485677,0,0,0,0,25.80956,6.370378,1.485677,0,1.485677,15.92442,40.83176,0.1333487,0,1.188541,0,7.856054
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.572481,48.21676,43.60627,1.824689,1.824689,0,0,0,1.824689,86.17803,0,0,0,1.572481,1.920726,1.824689,0,0,24.32388,7.707486,0,0.3482443,-0.3482443,15.55734,39.89053,0.1333487,2.007158,1.257985,0,9.279967
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.406041,59.8431,45.88215,3.611774,3.611774,0,-1,0,3.611774,121.991,0,0,0,4.406041,3.801868,3.611774,0,0,24.71082,7.359242,0.6041728,0,0.6041728,16.13051,41.36019,0.1333332,3.972952,3.524832,0,11.76528
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.889596,67.64861,47.93578,1.820182,1.820182,0,0,0,1.820182,323.5718,0,0,0,5.889596,1.915981,1.820182,0,0,24.10665,7.902997,3.973614,0,3.973614,19.90021,51.02607,0.1332313,2.0022,4.711676,0,13.79259
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.944635,66.47193,50.06053,9.24306,9.24306,12,0,3.372,9.24306,53.49565,0,0,0,4.944635,0,0,2.75694,2.619093,20.13303,11.47925,7.563728,0,7.563728,27.07579,69.42496,0.1334402,10.16737,3.955708,12,16.42389
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.372259,70.56782,52.20306,0,0,7.575836,0,2.252687,0,0,0,0,0,5.372259,0,0,7.575836,7.197044,12.5693,18.28661,12.5693,0,12.5693,39.00008,100,0.1333653,0,4.297807,12,23.65886
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.842022,79.3923,54.40782,1.625134,1.625134,0,0,0,1.625134,421.0127,5.131354,0,0,6.842022,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1333653,1.787648,5.473618,0,36.441
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.727455,72.15272,55.80358,0.5656906,0.5656906,0,-1,0,0.5656906,835.6964,4.131991,0,0,4.727455,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1333653,0.6222596,3.781964,0,34.32644
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.504159,68.28857,56.5059,0.02856794,0.02856794,0,-1,0,0.02856794,12266.05,3.474088,0,0,3.504159,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1333653,0.03142474,2.803328,0,33.10314
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.121449,64.23661,57.30602,0.5089176,0.5089176,0,-1,0,0.5089176,416.8552,1.585746,0,0,2.121449,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1333653,0.5598093,1.697159,0,31.72043
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.779039,62.60751,56.8615,0,0,0,-1,0,0,0,1.779039,0,0,1.779039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333653,0,1.423231,0,31.37802
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.412507,56.38679,55.11014,0.3695245,0.3695245,0,-1,0,0.3695245,111.6318,0.02353385,0,0,0.412507,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1333653,0.406477,0.3300056,0,30.01149
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,53.55436,53.55436,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1333653,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,51.85634,51.85634,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1333653,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,50.22944,50.22944,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1333653,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,48.62921,48.62921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1333653,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,47.63351,47.63351,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1333653,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,46.7356,46.7356,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1333653,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,45.70435,45.70435,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1333653,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.05536,45.05536,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1333653,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,44.33526,44.33526,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1333653,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,43.73073,43.73073,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1333653,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,43.25955,43.25955,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1333653,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1439686,43.43778,43.02841,0,0,0,0,0,0,0,0,0,0,0.1439686,0,0,0,0,30.7992,1.879699,0.1439686,0,0.1439686,9.917973,25.43065,0.1333617,0,0.1151749,0,2.023667
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9148212,45.26001,42.62835,0.8864357,0.8864357,0,0,0,0.8864357,103.2022,0,0,0,0.9148212,0.9330902,0.8864357,0,0,30.65523,2.00927,0,0.01826898,-0.01826898,9.898715,25.38127,0.1333617,0.9750792,0.731857,0,2.924092
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.059121,46.52675,43.45514,0,0,0,0,0,0,0,0,0,0,1.059121,0,0,0,0,30.67553,1.991001,1.059121,0,1.059121,10.90349,27.9576,0.1333346,0,0.8472968,0,3.050122
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.392522,49.83031,45.70435,3.16121,3.16121,0,-1,0,3.16121,44.05028,0,0,0.4157515,1.392522,3.327589,3.16121,0,0,29.61641,2.94421,0,1.935067,-1.935067,8.863746,22.72751,0.1333346,3.47733,1.114017,0,4.336732
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.498758,55.44219,47.75797,0,0,0,0,0,0,0,0,0,0,2.498758,0,0,0,0,31.76648,1.009143,2.498758,0,2.498758,11.23428,28.80578,0.1332708,0,1.999006,0,3.507901
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.195786,59.96395,49.82938,0,0,0,0,0,0,0,0,0,0,3.195786,0,0,0,0,29.26772,3.258025,3.195786,0,3.195786,14.26606,36.57958,0.1331893,0,2.556629,0,6.453811
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.42688,63.05722,51.95413,1.696775,1.696775,0,0,0,1.696775,201.9643,0,0,0,3.42688,1.786079,1.696775,0,0,26.07194,6.134233,1.640801,0,1.640801,15.82267,40.57085,0.1331475,1.866453,2.741504,0,9.561113
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.669512,59.43406,54.15889,3.665265,3.665265,0,0,0,3.665265,45.54956,0,0,0,1.669512,3.858174,3.665265,0,0,24.43114,7.610954,0,2.188662,-2.188662,13.51561,34.65535,0.1331475,4.031792,1.33561,0,9.280466
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.467595,67.1168,55.55465,0,0,0,-1,0,0,0,0,0,0,3.467595,0,0,0,0,26.86298,5.422292,3.467595,0,3.467595,16.80526,43.09033,0.1330592,0,2.774076,0,8.889887
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.359535,60.58692,56.25697,0.5008876,0.5008876,0,-1,0,0.5008876,271.4253,0,0,0,1.359535,0.5272501,0.5008876,0,0,23.39539,8.543128,0.8322853,0,0.8322853,17.59484,45.11488,0.133038,0.5509763,1.087628,0,9.902663
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4178212,58.4215,57.11043,2.514848,2.514848,0,-1,0,2.514848,16.61417,0,4.440892E-16,0,0.4178212,2.647209,2.514848,0,0,22.5631,9.292185,0,2.229388,-2.229388,15.24486,39.0893,0.133038,2.766333,0.3342569,0,9.710006
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1761441,57.2052,56.65703,3.665145,3.665145,0,-1,0,3.665145,4.805925,0,0,0,0.1761441,3.858048,3.665145,0,0,25.0402,7.062797,0,3.681904,-3.681904,11.36379,29.13787,0.133038,4.03166,0.1409153,0,7.238941
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.161992,55.4037,54.90567,0,0,0,-1,0,0,0,0,0,0,0.161992,0,0,0,0,29.13121,3.380893,0.161992,0,0.161992,11.51747,29.53191,0.1330339,0,0.1295936,0,3.542885
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,53.30544,53.30544,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,28.96921,3.526686,0,2.170964,-2.170964,9.229072,23.66424,0.1330339,2.268657,0,0,3.526686
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.3814,1.355722,0,0,0,9.229072,23.66424,0.1330339,0,0,0,1.355722
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,50.03386,50.03386,3.46128,1.287936,0,-1,0,1.287936,0,0,2.173344,2.519472,0,1.355722,1.287936,0,0,31.3814,1.355722,0,1.355722,-1.355722,7.800015,20,0.1330339,3.807408,0,0,1.355722
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,48.47808,48.47808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330339,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,47.45571,47.45571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330339,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,46.5578,46.5578,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330339,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,45.57988,45.57988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330339,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,44.9309,44.9309,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330339,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,44.20191,44.20191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330339,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,43.63294,43.63294,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330339,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,43.15287,43.15287,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331841,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1422998,43.33498,42.93061,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.20222,0,0,0,0.1422998,0,0,8.8,8.36,24.52775,7.524,8.5023,0,8.5023,23.797,61.01782,0.1333415,1.282798,0.1138399,12,7.6663
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5820781,44.22062,42.55723,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.96528,1.776357E-15,0,0,0.5820781,0,0,8.8,8.36,16.02545,15.17607,8.942078,0,8.942078,32.2802,82.76957,0.1335808,3.206997,0.4656625,12,15.75815
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.052794,46.40828,43.35734,6.802279,6.802279,0,0,0,6.802279,15.47707,0,8.881784E-16,0,1.052794,7.160295,6.802279,0,0,7.083375,23.22394,0,6.107501,-6.107501,25.84233,66.26225,0.1335808,7.482508,0.842235,0,24.27673
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.360523,49.60511,45.57988,0,0,0,-1,0,0,0,0,0,0,1.360523,0,0,0,0,13.86949,17.11644,1.360523,0,1.360523,27.13303,69.57174,0.1335462,0,1.088418,0,18.47696
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.280866,64.94543,47.60684,2.080185,2.080185,0,0,0,2.080185,253.8652,0,0,0,5.280866,2.189668,2.080185,0,0,12.50896,18.34091,3.091197,0,3.091197,30.0656,77.09113,0.1334677,2.288203,4.224693,0,23.62178
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.941858,73.99744,49.66047,0,0,0,0,0,0,0,0,0,0,6.941858,0,0,0,0,9.417767,21.12299,6.941858,0,6.941858,36.65123,93.97731,0.1332919,0,5.553486,0,28.06485
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.865217,76.28724,51.803,3.087595,3.087595,0,0,0,3.087595,222.3483,1.139207,0,0,6.865217,3.250101,3.087595,0,0,2.475909,27.37066,2.475909,0,2.475909,39.00008,100,0.1332293,3.396355,5.492174,0,34.23588
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.651515,69.76252,53.95442,3.489374,3.489374,0,0,0,3.489374,133.3052,0.9784901,0,0,4.651515,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1332293,3.838311,3.721212,0,34.25049
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.723726,71.63309,55.35907,6.858479,6.858479,0,-1,0,6.858479,68.87425,0,8.881784E-16,0,4.723726,7.219451,6.858479,0,0,0,29.59898,0,2.495725,-2.495725,36.36935,93.25456,0.1332293,7.544326,3.778981,0,34.3227
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.292949,70.75683,56.06139,0,0,0,-1,0,0,0,1.519921,0,0,4.292949,0,0,0,0,2.773028,27.10325,2.773028,0,2.773028,39.00008,100,0.1331592,0,3.434359,0,31.3962
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.324548,64.46799,56.8615,0.8578401,0.8578401,0,-1,0,0.8578401,270.9769,1.421559,0,0,2.324548,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1331592,0.9436241,1.859639,0,31.92353
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.682115,58.55039,56.40811,2.928728,2.928728,0,-1,0,2.928728,23.29049,0,0,0,0.682115,3.082871,2.928728,0,0,0,29.59898,0,2.400756,-2.400756,36.46946,93.51125,0.1331592,3.221601,0.545692,0,30.28109
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4214166,55.95719,54.65674,0,0,0,-1,0,0,0,0,0,0,0.4214166,0,0,0,0,2.667507,27.19822,0.4214166,0,0.4214166,36.86925,94.53635,0.1331486,0,0.3371333,0,27.61964
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,53.05651,53.05651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.24609,27.5775,0,0,0,36.86925,94.53635,0.1331486,0,0,0,27.5775
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,51.40294,51.40294,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.24609,27.5775,0,4.878913,-4.878913,31.72642,81.34964,0.1331486,5.098464,0,0,27.5775
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,49.80272,49.80272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.667105,22.69858,0,0,0,31.72642,81.34964,0.1331486,0,0,0,22.69858
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.667105,22.69858,0,0,0,31.72642,81.34964,0.1331486,0,0,0,22.69858
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,47.23346,47.23346,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.667105,22.69858,0,2.370015,-2.370015,29.22821,74.94397,0.1331486,2.476666,0,0,22.69858
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,46.35333,46.35333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30046,20.32857,0,0,0,29.22821,74.94397,0.1331486,0,0,0,20.32857
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,45.40208,45.40208,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.30046,20.32857,0,0.7243091,-0.7243091,28.46472,72.98631,0.1331486,0.756903,0,0,20.32857
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,44.7531,44.7531,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.10524,19.60426,0,0.6886427,-0.6886427,27.73883,71.12505,0.1331486,0.7196316,0,0,19.60426
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,44.05967,44.05967,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.8704,18.91562,0,0.981456,-0.981456,26.70428,68.47237,0.1331486,1.025622,0,0,18.91562
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,43.4818,43.4818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.96091,17.93416,0,0,0,26.70428,68.47237,0.1331486,0,0,0,17.93416
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,43.01062,43.01062,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.96091,17.93416,0,0.1642797,-0.1642797,26.53111,68.02837,0.1331486,0.1716723,0,0,17.93416
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.0187053,42.85915,42.80615,0.4980698,0.4980698,0,0,0,0.4980698,3.755558,0,5.551115E-17,0,0.0187053,0.524284,0.4980698,0,0,13.14344,17.76988,0,0.5055787,-0.5055787,25.99819,66.66189,0.1331486,0.5478768,0.01496424,0,17.78859
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08918417,42.65844,42.40609,2.437838,2.437838,0,0,0,2.437838,3.658331,0,4.440892E-16,0,0.08918417,2.566145,2.437838,0,0,13.7052,17.2643,0,2.476961,-2.476961,23.38724,59.96717,0.1331486,2.681621,0.07134734,0,17.35349
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6567403,45.12043,43.23288,7.943207,7.943207,12,0,3.372,7.943207,8.267949,0,0,0,0.6567403,0,0,4.056793,3.853953,16.45737,14.78734,4.510694,0,4.510694,27.66646,70.93951,0.1332841,8.737528,0.5253922,12,15.44408
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.461512,49.72961,45.40208,6.048516,6.048516,0,-1,0,6.048516,24.16316,0,0,0,1.461512,6.366859,6.048516,0,0,11.94668,18.84697,0,4.905347,-4.905347,22.49577,57.68135,0.1332841,6.653368,1.16921,0,20.30848
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4720935,48.81863,47.42904,0,0,0,0,0,0,0,0,0,0,0.4720935,0,0,0,0,17.39707,13.94162,0.4720935,0,0.4720935,22.94364,58.82973,0.1332721,0,0.3776748,0,14.41371
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.17096,59.50698,49.48267,1.345441,1.345441,0,0,0,1.345441,235.6819,0,0,0,3.17096,1.416254,1.345441,0,0,16.92497,14.3665,1.754707,0,1.754707,24.6083,63.09808,0.1332279,1.479985,2.536768,0,17.53746
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.659488,67.14711,51.60742,1.480236,1.480236,0,0,0,1.480236,314.78,0,0,0,4.659488,1.558143,1.480236,0,0,15.17027,15.94574,3.101345,0,3.101345,27.5505,70.64215,0.1331497,1.62826,3.72759,0,20.60523
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.196731,64.19957,53.75883,0.3342034,0.3342034,0,0,0,0.3342034,956.5226,0,0,0,3.196731,0.3517931,0.3342034,0,0,12.06892,18.73695,2.844938,0,2.844938,30.24944,77.56251,0.133078,0.3676237,2.557385,0,21.93368
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.895987,64.595,55.11014,3.514261,3.514261,0,-1,0,3.514261,82.4067,0,0,0,2.895987,3.699223,3.514261,0,0,9.223983,21.29739,0,0.8032358,-0.8032358,29.40275,75.39153,0.133078,3.865688,2.31679,0,24.19338
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.079308,62.46844,55.75912,8.562996,8.36,0,-1,0,8.36,24.8721,0,0.2029958,1.059295,2.079308,8.8,8.36,0,0,10.11647,20.49416,0,6.720693,-6.720693,22.31852,57.22687,0.133078,9.419295,1.663446,0,22.57347
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8567314,59.26308,56.55924,1.318956,1.318956,0,-1,0,1.318956,64.95525,0,0,0,0.8567314,1.388375,1.318956,0,0,17.5839,13.77347,0,0.5316438,-0.5316438,21.75812,55.78994,0.133078,1.450852,0.6853852,0,14.6302
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3748166,57.27282,56.10584,0,0,0,-1,0,0,0,0,0,0,0.3748166,0,0,0,0,18.17462,13.24182,0.3748166,0,0.3748166,22.1137,56.70169,0.1330686,0,0.2998532,0,13.61664
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4259108,55.66622,54.35448,8.270865,8.270865,0,-1,0,8.270865,5.149531,0,0,0.7379521,0.4259108,8.706174,8.270865,0,0,17.7998,13.57916,0,8.280264,-8.280264,13.38554,34.32183,0.1330686,9.097952,0.3407286,0,14.00507
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,52.80759,52.80759,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,27.0001,5.298893,0,1.760003,-1.760003,11.53033,29.5649,0.1330686,1.839203,0,0,5.298893
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,51.13624,51.13624,4.212807,3.361946,0,-1,0,3.361946,0,0,0.8508617,1.272142,0,3.53889,3.361946,0,0,28.95565,3.53889,0,3.53889,-3.53889,7.800015,20,0.1330686,4.634088,0,0,3.53889
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,49.58046,49.58046,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330686,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,48.06024,48.06024,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330686,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,47.05565,47.05565,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330686,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,46.18441,46.18441,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330686,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,45.23317,45.23317,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330686,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,44.61086,44.61086,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330686,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,43.90853,43.90853,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330686,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,43.35734,43.35734,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330686,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,42.87727,42.87727,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331961,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1030097,42.97374,42.68169,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.096091,1.776357E-15,0,0,0.1030097,0,0,8.8,8.36,24.52775,7.524,8.46301,0,8.46301,23.75972,60.92225,0.133351,1.245707,0.08240774,12,7.62701
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.2521,45.89829,42.28163,7.098367,7.098367,12,0,3.372,7.098367,17.63927,0,0,0,1.2521,0,0,4.901633,4.656551,16.06474,15.14071,5.908651,0,5.908651,29.36516,75.29514,0.1335251,7.808204,1.00168,12,16.39281
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.871157,54.94687,43.08175,1.936665,1.936665,8.552385,0,2.499754,1.936665,199.8878,0,0,0,3.871157,0,0,6.615721,6.284935,10.15609,20.45849,10.15609,0,10.15609,39.00008,100,0.1335635,2.130331,3.096926,12,24.32965
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.948724,57.59908,45.27762,2.664375,2.664375,0,-1,0,2.664375,148.2045,1.144118,0,0,3.948724,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1335635,2.930812,3.158979,0,33.5477
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.820107,55.9819,47.2779,2.542574,2.542574,0,0,0,2.542574,110.9155,0.1437139,0,0,2.820107,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1335635,2.796831,2.256086,0,32.41909
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.845937,61.67275,49.33154,9.37724,9.37724,5.723599,0,1.784071,9.37724,41.01353,0,0,0,3.845937,3.845937,3.653641,0,0,0,29.59898,0,0,0,39.00008,100,0.1335635,10.31496,3.07675,12,33.44492
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.904412,64.15062,51.40294,4.649184,4.649184,0,0,0,4.649184,83.98059,0,0,0,3.904412,4.893878,4.649184,0,0,0,29.59898,0,0.9894657,-0.9894657,37.95709,97.32568,0.1335635,5.114102,3.12353,0,33.50339
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.137035,71.19571,53.55436,4.788865,4.788865,0,0,0,4.788865,107.2704,0,0,0,5.137035,5.04091,4.788865,0,0,1.099406,28.60951,0.09612451,0,0.09612451,38.04828,97.5595,0.1335611,5.267751,4.109628,0,33.74655
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.641154,70.79782,54.90567,3.50635,3.50635,0,-1,0,3.50635,132.3643,0,0,0,4.641154,3.690895,3.50635,0,0,1.003282,28.69602,0.9502594,0,0.9502594,38.94978,99.87103,0.1335373,3.856985,3.712923,0,33.33718
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.972758,68.97971,55.55465,2.581862,2.581862,0,-1,0,2.581862,153.8718,1.201986,0,0,3.972758,2.717749,2.581862,0,0,0.05302243,29.55126,0.05302243,0,0.05302243,39.00008,100,0.133536,2.840048,3.178206,0,33.52402
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.829194,65.69311,56.35477,4.301672,4.301672,0,-1,0,4.301672,65.76963,0,0,0,2.829194,4.528076,4.301672,0,0,0,29.59898,0,1.698882,-1.698882,37.2093,95.40827,0.133536,4.731839,2.263355,0,32.42817
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.783309,61.57551,55.85691,0,0,0,-1,0,0,0,0,0,0,1.783309,0,0,0,0,1.887647,27.9001,1.783309,0,1.783309,38.90109,99.74619,0.1334912,0,1.426647,0,29.6834
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3944525,55.31757,54.10555,11.4455,8.36,0,-1,0,8.36,4.718331,0,3.085499,4.230049,0.3944525,8.8,8.36,0,0,0.104338,29.50507,0,8.405547,-8.405547,30.04087,77.02772,0.1334912,12.59005,0.315562,0,29.89953
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,52.50533,52.50533,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.443835,21.09953,0,4.098371,-4.098371,25.72081,65.95065,0.1334912,4.282797,0,0,21.09953
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,50.86064,50.86064,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,13.99758,17.00116,0,3.932178,-3.932178,21.57593,55.32278,0.1334912,4.109127,0,0,17.00116
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,49.30486,49.30486,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.36667,13.06898,0,4.869262,-4.869262,16.44328,42.16216,0.1334912,5.088378,0,0,13.06898
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,47.80243,47.80243,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.77696,8.199716,0,1.372895,-1.372895,14.99612,38.4515,0.1334912,1.434675,0,0,8.199716
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,46.8334,46.8334,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.3024,6.826821,0,0.6212026,-0.6212026,14.34131,36.77252,0.1334912,0.6491568,0,0,6.826821
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,45.97994,45.97994,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,25.99262,6.205618,0,1.339581,-1.339581,12.92927,33.15191,0.1334912,1.399862,0,0,6.205618
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,45.05536,45.05536,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.48104,4.866037,0,1.318076,-1.318076,11.5399,29.58942,0.1334912,1.37739,0,0,4.866037
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,44.43305,44.43305,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.94557,3.547961,0,0.9946158,-0.9946158,10.49148,26.90117,0.1334912,1.039374,0,0,3.547961
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,43.7574,43.7574,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,30.0507,2.553346,0,1.363003,-1.363003,9.054747,23.21725,0.1334912,1.424338,0,0,2.553346
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,43.20621,43.20621,1.672219,1.130825,0,-1,0,1.130825,0,0,0.5413937,0.7086156,0,1.190342,1.130825,0,0,31.56515,1.190342,0,1.190342,-1.190342,7.800015,20,0.1334912,1.839441,0,0,1.190342
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,42.75281,42.75281,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133605,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1914152,43.10036,42.55723,1.087627,1.087627,9.887628,0,2.83757,1.087627,17.59934,0,0,0,0.1914152,0,0,8.8,8.36,24.52775,7.524,8.551415,0,8.551415,23.84359,61.13729,0.1337537,1.19639,0.1531321,12,7.715415
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.982822,47.96115,42.15717,2.241042,2.241042,11.04104,0,3.129384,2.241042,88.47771,1.776357E-15,0,0,1.982822,0,0,8.8,8.36,15.97634,15.22027,10.34282,0,10.34282,33.65565,86.29638,0.1339176,2.465146,1.586258,12,17.2031
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.349565,56.42169,42.95728,1.914247,1.914247,0,0,0,1.914247,227.2207,0,0,0,4.349565,2.014997,1.914247,0,0,5.633516,24.52881,2.334568,0,2.334568,35.87042,91.97526,0.1338592,2.105672,3.479652,0,28.87838
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.002077,64.82517,45.13538,7.069051,7.069051,0,-1,0,7.069051,84.9064,0,0,0,6.002077,7.441107,7.069051,0,0,3.298948,26.62992,0,1.43903,-1.43903,34.35355,88.08585,0.1338592,7.775957,4.801661,0,32.632
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.043794,63.53196,47.13566,4.91409,4.91409,0,0,0,4.91409,102.6394,0,0,0,5.043794,5.172726,4.91409,0,0,4.89787,25.1909,0,0.1289323,-0.1289323,34.21764,87.73737,0.1338592,5.405499,4.035035,0,30.23469
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.26253,74.75997,49.15373,2.43969,2.43969,0,0,0,2.43969,297.6825,0,0,0,7.26253,2.568094,2.43969,0,0,5.041128,25.06196,4.694436,0,4.694436,38.67118,99.15666,0.1337419,2.683659,5.810024,0,32.32449
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.042872,72.16014,51.2607,4.135181,4.135181,0,0,0,4.135181,146.1332,1.343357,0,0,6.042872,4.352823,4.135181,0,0,0.3466922,29.28695,0.3466922,0,0.3466922,39.00008,100,0.1337332,4.5487,4.834298,0,35.32983
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.364811,80.47809,53.35878,3.189177,3.189177,0,0,0,3.189177,230.9314,4.007782,0,0,7.364811,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1337332,3.508095,5.891849,0,36.96379
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.191674,76.82936,54.65674,0.480454,0.480454,0,-1,0,0.480454,1288.713,5.685933,0,0,6.191674,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1337332,0.5284994,4.953339,0,35.79065
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.660177,75.35076,55.30573,3.440761,3.440761,0,-1,0,3.440761,164.5036,2.038324,0,0,5.660177,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1337332,3.784837,4.528141,0,35.25916
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.981917,69.62481,56.10584,8.975177,8.36,0,-1,0,8.36,47.63059,0,0.6151769,1.512695,3.981917,8.8,8.36,0,0,0,29.59898,0,4.818082,-4.818082,33.92137,86.97771,0.1337332,9.872695,3.185534,0,33.58089
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.258491,62.9184,55.60799,4.285809,4.285809,0,-1,0,4.285809,52.69695,0,0,0,2.258491,4.511378,4.285809,0,0,5.353425,24.7809,0,2.252887,-2.252887,31.54662,80.88861,0.1337332,4.71439,1.806793,0,27.03939
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3867576,55.0428,53.85663,4.878178,4.878178,0,-1,0,4.878178,7.928321,0,8.881784E-16,0,0.3867576,5.134924,4.878178,0,0,7.856633,22.52801,0,4.748167,-4.748167,26.54161,68.05528,0.1337332,5.365996,0.3094061,0,22.91477
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,52.2564,52.2564,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,13.13237,17.77984,0,3.064962,-3.064962,23.31086,59.77132,0.1337332,3.202885,0,0,17.77984
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,50.61172,50.61172,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.53789,14.71488,0,8.200389,-8.200389,14.66689,37.60734,0.1337332,8.569407,0,0,14.71488
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,49.08261,49.08261,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.64943,6.514491,0,2.568043,-2.568043,11.95994,30.66644,0.1337332,2.683605,0,0,6.514491
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,47.60684,47.60684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.50281,3.946447,0,0,0,11.95994,30.66644,0.1337332,0,0,0,3.946447
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,46.62893,46.62893,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.50281,3.946447,0,0.887066,-0.887066,11.02489,28.26888,0.1337332,0.926984,0,0,3.946447
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.48844,3.059381,0,0,0,11.02489,28.26888,0.1337332,0,0,0,3.059381
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,44.87756,44.87756,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.48844,3.059381,0,1.062575,-1.062575,9.904834,25.39696,0.1337332,1.110391,0,0,3.059381
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,44.28192,44.28192,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.66908,1.996806,0,1.415754,-1.415754,8.412498,21.57047,0.1337332,1.479463,0,0,1.996806
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,43.60627,43.60627,1.137352,0.5519997,0,-1,0,0.5519997,0,0,0.5853519,0.6990871,0,0.5810523,0.5519997,0,0,32.24214,0.5810523,0,0.5810523,-0.5810523,7.800015,20,0.1337332,1.251087,0,0,0.5810523
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,43.02841,43.02841,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337332,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,42.61057,42.61057,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338574,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1796753,42.88856,42.37943,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,21.13445,1.776357E-15,0,0,0.1796753,0,0,8.8,8.36,24.52775,7.524,8.539676,0,8.539676,23.83245,61.10874,0.1339925,0.9351692,0.1437403,12,7.703675
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8849967,44.54023,42.00603,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8849967,0,0,8.8,8.36,15.98808,15.20971,9.244997,0,9.244997,32.60303,83.59734,0.1340653,0,0.7079974,12,16.0947
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.741924,50.96425,42.77948,4.853886,4.853886,0,0,0,4.853886,56.48925,0,0,0,2.741924,5.109353,4.853886,0,0,6.743082,23.5302,0,2.36743,-2.36743,30.10754,77.19866,0.1340653,5.339274,2.193539,0,26.27213
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.817962,53.51227,44.95757,3.304533,3.304533,0,-1,0,3.304533,85.27563,0,0,0,2.817962,3.478456,3.304533,0,0,9.373559,21.16278,0,0.6604944,-0.6604944,29.41132,75.41348,0.1340653,3.634987,2.254369,0,23.98074
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.121339,60.03385,46.95786,3.324724,3.324724,0,0,0,3.324724,123.9603,0,0,0,4.121339,3.49971,3.324724,0,0,10.10744,20.50228,0.6216291,0,0.6216291,30.00105,76.92561,0.1340498,3.657197,3.297071,0,24.62362
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.851537,57.90094,48.98482,4.339297,4.339297,0,0,0,4.339297,65.71426,0,0,0,2.851537,4.567681,4.339297,0,0,9.485812,21.06175,0,1.716145,-1.716145,28.19207,72.28722,0.1340498,4.773227,2.281229,0,23.91328
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.069193,60.8203,51.02956,2.864716,2.864716,0,0,0,2.864716,107.1378,0,0,0,3.069193,3.015491,2.864716,0,0,11.39264,19.3456,0.05370202,0,0.05370202,28.24302,72.41785,0.1340485,3.151188,2.455354,0,22.41479
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.561559,57.99565,53.10986,0,0,0,0,0,0,0,0,0,0,1.561559,0,0,0,0,11.33894,19.39393,1.561559,0,1.561559,29.72444,76.21637,0.1340096,0,1.249247,0,20.95549
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4937094,55.98498,54.46116,0,0,0,-1,0,0,0,0,0,0,0.4937094,0,0,0,0,9.777379,20.79934,0.4937094,0,0.4937094,30.19282,77.41732,0.1339973,0,0.3949675,0,21.29305
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.635659,60.30955,55.11014,4.337104,4.337104,0,-1,0,4.337104,37.71315,0,8.881784E-16,0,1.635659,4.565373,4.337104,0,0,9.283669,21.24368,0,2.929714,-2.929714,27.10463,69.4989,0.1339973,4.770815,1.308527,0,22.87934
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7491894,58.20431,55.85691,6.930988,6.930988,0,-1,0,6.930988,10.80927,8.881784E-16,0,0,0.7491894,7.295776,6.930988,0,0,12.53891,18.31396,0,6.546587,-6.546587,20.20392,51.80481,0.1339973,7.624086,0.5993515,0,19.06315
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2683179,56.18836,55.35907,3.226336,3.226336,0,-1,0,3.226336,8.31649,0,4.440892E-16,0,0.2683179,3.396143,3.226336,0,0,19.81289,11.76737,0,3.127825,-3.127825,16.9069,43.35094,0.1339973,3.548969,0.2146543,0,12.03569
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3751811,54.75617,53.6077,0,0,0,-1,0,0,0,0,0,0,0.3751811,0,0,0,0,23.28825,8.639549,0.3751811,0,0.3751811,17.26283,44.26357,0.133988,0,0.3001449,0,9.01473
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,52.00747,52.00747,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,22.91307,8.977213,0,8.552532,-8.552532,8.247668,21.14783,0.133988,8.937396,0,0,8.977213
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,50.40725,50.40725,6.617942,0.4034464,0,-1,0,0.4034464,0,0,6.214495,6.876289,0,0.4246804,0.4034464,0,0,32.41589,0.4246804,0,0.4246804,-0.4246804,7.800015,20,0.133988,7.279736,0,0,0.4246804
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,48.90481,48.90481,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133988,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,47.45571,47.45571,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133988,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,46.47779,46.47779,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133988,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,45.63322,45.63322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133988,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,44.73532,44.73532,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133988,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,44.15746,44.15746,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133988,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,43.4818,43.4818,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133988,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,42.93061,42.93061,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133988,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,42.50389,42.50389,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341399,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1261898,42.61192,42.25496,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.72342,1.776357E-15,0,0,0.1261898,0,0,8.8,8.36,24.52775,7.524,8.48619,0,8.48619,23.78172,60.97863,0.1342756,0.9427755,0.1009519,12,7.65019
