Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.624928,46.59623,41.88157,5.248662,5.248662,12,0,3.372,5.248662,30.95891,0,0,0,1.624928,0,0,6.751338,6.413772,16.04156,15.16157,8.0387,0,8.0387,31.40789,80.53291,0.134507,5.773528,1.299943,12,16.7865
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.665,50.59068,42.65502,5.656345,5.656345,0,0,0,5.656345,47.11523,0,8.881784E-16,0,2.665,5.954048,5.656345,0,0,8.002864,22.3964,0,3.289048,-3.289048,27.94093,71.64328,0.134507,6.22198,2.132,0,25.0614
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.362178,55.12377,44.80644,4.071966,4.071966,0,-1,0,4.071966,82.56891,0,0,0,3.362178,4.28628,4.071966,0,0,11.65736,19.10735,0,0.9241021,-0.9241021,26.96684,69.14561,0.134507,4.479163,2.689742,0,22.46953
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.79388,58.7372,46.80672,2.150714,2.150714,0,0,0,2.150714,176.401,0,0,0,3.79388,2.26391,2.150714,0,0,12.68414,18.18325,1.529971,0,1.529971,28.4183,72.86729,0.134469,2.365786,3.035104,0,21.97713
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.220197,58.94807,48.80701,1.06807,1.06807,0,0,0,1.06807,301.4969,0,0,0,3.220197,1.124284,1.06807,0,0,11.15417,19.56022,2.095913,0,2.095913,30.40666,77.96564,0.134417,1.174877,2.576158,0,22.78042
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.772267,66.69893,50.83397,0.9974132,0.9974132,0,0,0,0.9974132,478.4644,0,0,0,4.772267,1.049909,0.9974132,0,0,9.058257,21.44655,3.722358,0,3.722358,33.938,87.02034,0.1343246,1.097154,3.817814,0,26.21881
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.487449,67.9586,52.90538,1.491804,1.491804,0,0,0,1.491804,300.8069,0,0,0,4.487449,1.57032,1.491804,0,0,5.335899,24.79667,2.917129,0,2.917129,36.70543,94.1163,0.1342524,1.640984,3.589959,0,29.28412
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.737017,74.37257,54.20335,3.595794,3.595794,0,-1,0,3.595794,159.548,0,0,0,5.737017,3.785047,3.595794,0,0,2.41877,27.42208,1.95197,0,1.95197,38.55723,98.8645,0.134204,3.955374,4.589613,0,33.1591
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.206964,65.42648,54.86122,0.2409663,0.2409663,0,-1,0,0.2409663,1330.877,2.486516,0,0,3.206964,0.2536488,0.2409663,0,0,0.4668001,29.17886,0.4668001,0,0.4668001,39.00008,100,0.1341925,0.2650629,2.565572,0,32.38582
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.517226,67.41393,55.66133,2.71092,2.71092,0,-1,0,2.71092,129.7429,0.6636258,0,0,3.517226,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1341925,2.982012,2.813781,0,33.1162
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.953798,61.41284,55.15459,7.476389,7.476389,0,-1,0,7.476389,26.13291,0,1.776357E-15,0,1.953798,7.869884,7.476389,0,0,0,29.59898,0,5.916086,-5.916086,32.76398,84.01003,0.1341925,8.224029,1.563039,0,31.55278
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2625768,54.20404,53.40323,5.988932,5.988932,0,-1,0,5.988932,4.384369,0,8.881784E-16,0,0.2625768,6.304138,5.988932,0,0,6.573429,23.68289,0,6.041562,-6.041562,26.39561,67.68092,0.1341925,6.587825,0.2100615,0,23.94547
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,51.803,51.803,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.28627,17.64133,0,6.964709,-6.964709,19.05416,48.85673,0.1341925,7.278121,0,0,17.64133
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,50.22944,50.22944,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,21.02484,10.67662,0,5.487625,-5.487625,13.2697,34.0248,0.1341925,5.734569,0,0,10.67662
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,48.73589,48.73589,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.1222,5.188996,0,1.640532,-1.640532,11.54043,29.59077,0.1341925,1.714356,0,0,5.188996
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,47.2779,47.2779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.94501,3.548464,0,0,0,11.54043,29.59077,0.1341925,0,0,0,3.548464
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,46.33555,46.33555,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.94501,3.548464,0,0.06672195,-0.06672195,11.47009,29.41044,0.1341925,0.06972443,0,0,3.548464
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,45.50876,45.50876,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,29.01915,3.481742,0,1.999376,-1.999376,9.362567,24.00653,0.1341925,2.089347,0,0,3.481742
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,44.62864,44.62864,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.24068,1.482366,0,0.1085531,-0.1085531,9.248142,23.71314,0.1341925,0.113438,0,0,1.482366
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,44.03299,44.03299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.36129,1.373813,0,0,0,9.248142,23.71314,0.1341925,0,0,0,1.373813
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,43.35734,43.35734,1.314529,1.305123,0,-1,0,1.305123,0,0,0.009406482,0.1408594,0,1.373813,1.305123,0,0,31.36129,1.373813,0,1.373813,-1.373813,7.800015,20,0.1341925,1.445982,0,0,1.373813
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,42.80615,42.80615,0.06587479,0,0,-1,0,0,0,0,0.06587479,0.07246226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341925,0.07246226,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,42.37943,42.37943,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343352,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1188042,42.49298,42.15717,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1188042,0,0,8.8,8.36,24.52775,7.524,8.478805,0,8.478805,23.77471,60.96067,0.1344255,0,0.09504338,12,7.642804
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.723425,46.76292,41.75711,0.489461,0.489461,9.289461,0,2.686234,0.489461,352.1067,0,0,0,1.723425,0,0,8.8,8.36,16.04895,15.15492,10.08342,0,10.08342,33.34068,85.48876,0.1345012,0.5384071,1.37874,12,16.87835
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.136084,55.23195,42.53056,0.894102,0.894102,0,0,0,0.894102,462.5965,0,0,0,4.136084,0.94116,0.894102,0,0,5.965524,24.23001,3.194924,0,3.194924,36.37165,93.26047,0.1344224,0.9835122,3.308867,0,28.36609
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.181601,64.98338,44.68198,1.877011,1.877011,0,-1,0,1.877011,329.3321,1.435199,0,0,6.181601,1.975801,1.877011,0,0,2.7706,27.10544,2.7706,0,2.7706,39.00008,100,0.1343542,2.064712,4.945281,0,33.28704
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.168149,71.28887,46.65559,1.149824,1.149824,0,0,0,1.149824,623.4125,5.957808,0,0,7.168149,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1343542,1.264807,5.734519,0,36.76713
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.249974,78.59933,48.65588,5.763561,5.763561,0,0,0,5.763561,143.1402,2.183068,0,0,8.249974,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1343542,6.339917,6.599979,0,37.84895
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.077371,80.37585,50.65617,1.506501,1.506501,0,0,0,1.506501,536.1675,6.49158,0,0,8.077371,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1343542,1.657151,6.461897,0,37.67635
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.996998,82.6613,52.7098,0.03623837,0.03623837,0,0,0,0.03623837,22067.76,7.958853,0,0,7.996998,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1343542,0.03986221,6.397599,0,37.59598
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.72017,83.06818,54.0611,3.490686,3.490686,0,-1,0,3.490686,221.1648,4.045764,0,0,7.72017,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1343542,3.839755,6.176136,0,37.31915
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.145206,76.69376,54.71008,1.665013,1.665013,0,-1,0,1.665013,369.0785,4.39256,0,0,6.145206,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1343542,1.831514,4.916165,0,35.74418
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.030548,69.08784,55.45686,0,0,0,-1,0,0,0,4.030548,0,0,4.030548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343542,0,3.224438,0,33.62952
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.18332,61.98003,54.95901,3.118606,3.118606,0,-1,0,3.118606,70.00948,0,0,0,2.18332,3.282743,3.118606,0,0,0,29.59898,0,1.099423,-1.099423,37.84118,97.02848,0.1343542,3.430466,1.746656,0,31.7823
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4204418,54.49239,53.20765,0,0,0,-1,0,0,0,0,0,0,0.4204418,0,0,0,0,1.221582,28.49955,0.4204418,0,0.4204418,38.24005,98.05122,0.1343438,0,0.3363535,0,28.92
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8011398,28.87795,0,0,0,38.24005,98.05122,0.1343438,0,0,0,28.87795
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,50.06053,50.06053,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.8011398,28.87795,0,5.304718,-5.304718,32.64838,83.71365,0.1343438,5.543431,0,0,28.87795
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,48.58476,48.58476,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.695271,23.57323,0,6.860558,-6.860558,25.41672,65.17095,0.1343438,7.169283,0,0,23.57323
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,47.15344,47.15344,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.31811,16.71268,0,2.096761,-2.096761,23.20654,59.50384,0.1343438,2.191115,0,0,16.71268
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,46.2022,46.2022,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.64785,14.61591,0,0.6872836,-0.6872836,22.48208,57.64625,0.1343438,0.7182114,0,0,14.61591
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,45.3843,45.3843,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.4115,13.92863,0,1.193538,-1.193538,21.22398,54.42036,0.1343438,1.247247,0,0,13.92863
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,44.50417,44.50417,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.73765,12.73509,0,2.082179,-2.082179,19.02917,48.79265,0.1343438,2.175877,0,0,12.73509
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,43.90853,43.90853,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.05118,10.65291,0,1.185751,-1.185751,17.77928,45.58781,0.1343438,1.23911,0,0,10.65291
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,43.23288,43.23288,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.36868,9.467163,0,2.514218,-2.514218,15.12906,38.79239,0.1343438,2.627358,0,0,9.467163
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,42.68169,42.68169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.16226,6.952945,0,0,0,15.12906,38.79239,0.1343438,0,0,0,6.952945
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,42.28163,42.28163,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.16226,6.952945,0,0.3196293,-0.3196293,14.79214,37.9285,0.1343438,0.3340126,0,0,6.952945
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.07900901,42.2557,42.03271,1.996716,1.996716,0,0,0,1.996716,3.956948,0,2.220446E-16,0,0.07900901,2.101806,1.996716,0,0,25.5174,6.633316,0,2.022797,-2.022797,12.65993,32.46129,0.1343438,2.196387,0.06320721,0,6.712325
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.411189,45.73114,41.65932,10.90583,10.90583,12,0,3.372,10.90583,12.93977,0,0,0,1.411189,0,0,1.094174,1.039465,27.76496,4.610518,2.450654,0,2.450654,14.98482,38.42255,0.1344089,11.99641,1.128951,12,6.021708
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.727447,50.52416,42.40609,2.160411,2.160411,10.96041,0,3.108984,2.160411,126.2467,0,0,0,2.727447,0,0,8.8,8.36,25.3143,6.816108,11.08745,0,11.08745,25.5033,65.39294,0.1345455,2.376452,2.181957,12,9.543554
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.466918,55.20183,44.55751,2.021962,2.021962,0,-1,0,2.021962,171.463,0,0,0,3.466918,2.128381,2.021962,0,0,14.22685,16.79481,1.338536,0,1.338536,26.77315,68.64896,0.1345126,2.224159,2.773534,0,20.26173
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.571517,64.80601,46.53113,2.232314,2.232314,0,0,0,2.232314,249.5848,0,0,0,5.571517,2.349804,2.232314,0,0,12.88832,17.99949,3.221712,0,3.221712,29.82953,76.48582,0.1344335,2.455545,4.457213,0,23.57101
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.256448,62.21482,48.50475,4.546127,4.546127,0,0,0,4.546127,93.628,0,0,0,4.256448,4.785397,4.546127,0,0,9.666605,20.89903,0,0.5289491,-0.5289491,29.27197,75.05618,0.1344335,5.00074,3.405158,0,25.15548
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.124553,75.82619,50.50504,0,0,0,0,0,0,0,0,0,0,7.124553,0,0,0,0,10.25433,20.37008,7.124553,0,7.124553,36.03091,92.38677,0.1342588,0,5.699642,0,27.49464
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.753486,72.50832,52.55866,2.662628,2.662628,0,0,0,2.662628,216.0829,0,0,0,5.753486,2.802767,2.662628,0,0,3.129774,26.78218,2.950719,0,2.950719,38.83021,99.56445,0.1341866,2.928891,4.602789,0,32.53567
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.114013,71.45187,53.85663,1.99438,1.99438,0,-1,0,1.99438,256.4212,2.835611,0,0,5.114013,2.099347,1.99438,0,0,0.1790545,29.43783,0.1790545,0,0.1790545,39.00008,100,0.1341822,2.193818,4.09121,0,34.55184
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.934091,67.67583,54.50561,1.351999,1.351999,0,-1,0,1.351999,290.9832,2.510933,0,0,3.934091,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1341822,1.487199,3.147273,0,33.53307
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.037677,65.25681,55.26127,4.792744,4.792744,0,-1,0,4.792744,63.38076,0,8.881784E-16,0,3.037677,5.044993,4.792744,0,0,0,29.59898,0,2.007316,-2.007316,36.88418,94.57464,0.1341822,5.272018,2.430142,0,32.63665
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.02295,61.22589,54.75454,0,0,0,-1,0,0,0,0,0,0,2.02295,0,0,0,0,2.230351,27.59166,2.02295,0,2.02295,38.80332,99.49549,0.1341327,0,1.61836,0,29.61461
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4386338,54.35113,53.01206,3.363094,3.363094,0,-1,0,3.363094,13.04257,0,0,0,0.4386338,3.540099,3.363094,0,0,0.2074009,29.41232,0,3.101465,-3.101465,35.53409,91.11287,0.1341327,3.699403,0.3509071,0,29.85095
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,51.45628,51.45628,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.653473,26.31085,0,6.532159,-6.532159,28.64859,73.45777,0.1341327,6.826106,0,0,26.31085
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,49.88272,49.88272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91143,19.77869,0,0,0,28.64859,73.45777,0.1341327,0,0,0,19.77869
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,48.40696,48.40696,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.91143,19.77869,0,8.105935,-8.105935,20.10418,51.54908,0.1341327,8.470702,0,0,19.77869
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,46.98453,46.98453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91802,11.67276,0,0,0,20.10418,51.54908,0.1341327,0,0,0,11.67276
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,46.03328,46.03328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91802,11.67276,0,0,0,20.10418,51.54908,0.1341327,0,0,0,11.67276
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,45.23317,45.23317,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.91802,11.67276,0,1.834015,-1.834015,18.17096,46.59211,0.1341327,1.916546,0,0,11.67276
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,44.35304,44.35304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.95582,9.838743,0,0,0,18.17096,46.59211,0.1341327,0,0,0,9.838743
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,43.7574,43.7574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.95582,9.838743,0,0,0,18.17096,46.59211,0.1341327,0,0,0,9.838743
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,43.10842,43.10842,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.95582,9.838743,0,0.6789764,-0.6789764,17.45526,44.75698,0.1341327,0.7095302,0,0,9.838743
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,42.55723,42.55723,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.71024,9.159766,0,0.9449866,-0.9449866,16.45915,42.20287,0.1341327,0.987511,0,0,9.159766
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,42.15717,42.15717,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.76022,8.21478,0,0.6477174,-0.6477174,15.7764,40.45222,0.1341327,0.6768647,0,0,8.21478
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1102192,42.21925,41.90825,0.8715568,0.8715568,0,0,0,0.8715568,12.64624,0,1.110223E-16,0,0.1102192,0.9174282,0.8715568,0,0,24.47991,7.567062,0,0.807209,-0.807209,14.92553,38.2705,0.1341327,0.9587125,0.08817536,0,7.677282
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.65803,46.33756,41.53485,0.2681308,0.2681308,0,0,0,0.2681308,618.3662,0,0,0,1.65803,0.2822429,0.2681308,0,0,25.3768,6.759853,1.375787,0,1.375787,16.23071,41.61713,0.1340991,0.2949439,1.326424,0,8.417884
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.365845,55.73391,42.28163,0,0,0,0,0,0,0,0,0,0,4.365845,0,0,0,0,24.00102,7.998062,4.365845,0,4.365845,20.37252,52.23712,0.1339925,0,3.492676,0,12.36391
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.651871,66.48644,44.40638,3.169757,3.169757,0,-1,0,3.169757,209.8543,0,0,0,6.651871,3.336586,3.169757,0,0,19.63517,11.92732,3.315285,0,3.315285,23.51767,60.30161,0.1339117,3.486733,5.321497,0,18.57919
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.311997,71.55701,46.38,0.09280921,0.09280921,0,0,0,0.09280921,7878.525,0,0,0,7.311997,0.09769391,0.09280921,0,0,16.31989,14.91108,7.214303,0,7.214303,30.36176,77.85052,0.1337362,0.1020901,5.849598,0,22.22308
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.520076,74.89458,48.35361,0,0,0,0,0,0,0,0,0,0,7.520076,0,0,0,0,9.105585,21.40395,7.520076,0,7.520076,37.49593,96.14322,0.1335537,0,6.016061,0,28.92403
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.74449,78.40276,50.33612,0.9631276,0.9631276,0,0,0,0.9631276,804.098,5.145162,0,0,7.74449,1.013819,0.9631276,0,0,1.585509,28.17202,1.585509,0,1.585509,39.00008,100,0.1335153,1.05944,6.195592,0,35.91651
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.325795,79.0313,52.35419,4.991081,4.991081,0,0,0,4.991081,146.7777,2.072025,0,0,7.325795,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1335153,5.49019,5.860636,0,36.92477
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.69406,77.81193,53.66105,3.009553,3.009553,0,-1,0,3.009553,222.4271,3.52611,0,0,6.69406,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1335153,3.310508,5.355248,0,36.29304
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.903681,71.14359,54.31003,0.4021046,0.4021046,0,-1,0,0.4021046,1219.504,4.480413,0,0,4.903681,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1335153,0.4423151,3.922945,0,34.50266
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.233907,69.40882,55.0568,7.422832,7.422832,0,-1,0,7.422832,57.03897,0,0,0,4.233907,7.813508,7.422832,0,0,0,29.59898,0,3.5796,-3.5796,35.22685,90.32507,0.1335153,8.165115,3.387126,0,33.83289
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.67405,63.17678,54.50561,3.646932,3.646932,0,-1,0,3.646932,73.32327,0,4.440892E-16,0,2.67405,3.838876,3.646932,0,0,3.977334,26.01938,0,1.164826,-1.164826,33.99901,87.17678,0.1335153,4.011625,2.13924,0,28.69343
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4091271,54.0541,52.80759,7.70319,7.70319,0,-1,0,7.70319,5.311139,0,0,0.1135091,0.4091271,8.108621,7.70319,0,0,5.271585,24.85455,0,7.699494,-7.699494,25.88303,66.36662,0.1335153,8.473509,0.3273017,0,25.26368
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,51.2607,51.2607,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,13.82658,17.15506,0,7.589935,-7.589935,17.88254,45.85257,0.1335153,7.931482,0,0,17.15506
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,49.67825,49.67825,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,22.25984,9.565123,0,4.098261,-4.098261,13.56259,34.77581,0.1335153,4.282683,0,0,9.565123
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81346,5.466861,0,0,0,13.56259,34.77581,0.1335153,0,0,0,5.466861
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,46.8334,46.8334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81346,5.466861,0,0,0,13.56259,34.77581,0.1335153,0,0,0,5.466861
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,45.85548,45.85548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81346,5.466861,0,0,0,13.56259,34.77581,0.1335153,0,0,0,5.466861
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,45.05536,45.05536,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,26.81346,5.466861,0,0.289456,-0.289456,13.25748,33.99347,0.1335153,0.3024816,0,0,5.466861
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,44.20191,44.20191,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,27.13508,5.177405,0,0.9757448,-0.9757448,12.22895,31.35623,0.1335153,1.019653,0,0,5.177405
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,43.63294,43.63294,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,28.21924,4.20166,0,2.977097,-2.977097,9.090818,23.30974,0.1335153,3.111067,0,0,4.20166
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,42.98396,42.98396,1.505462,1.163335,0,-1,0,1.163335,0,0,0.3421275,0.4926737,0,1.224563,1.163335,0,0,31.52713,1.224563,0,1.224563,-1.224563,7.800015,20,0.1335153,1.656008,0,0,1.224563
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,42.43277,42.43277,0.3739901,0,0,-1,0,0,0,0,0.3739901,0.4113891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335153,0.4113891,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,42.05938,42.05938,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336535,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.0845798,42.02214,41.78378,1.227543,1.227543,10.02754,0,2.872968,1.227543,6.890167,0,0,0,0.0845798,0,0,8.8,8.36,24.52775,7.524,8.44458,0,8.44458,23.74224,60.87741,0.1338066,1.350298,0.06766383,12,7.60858
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.143886,47.66492,41.4015,1.276314,1.276314,10.07631,0,2.885308,1.276314,167.9748,0,0,0,2.143886,0,0,8.8,8.36,16.08317,15.12412,10.50389,0,10.50389,33.7071,86.42829,0.133912,1.403945,1.715109,12,17.26801
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.641103,56.53506,42.15717,6.623163,6.623163,0,0,0,6.623163,70.07382,0,0,0,4.641103,6.97175,6.623163,0,0,5.579288,24.57762,0,2.330647,-2.330647,31.25038,80.12903,0.133912,7.285479,3.712883,0,29.21872
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.77634,62.95755,44.25525,4.479207,4.479207,0,-1,0,4.479207,128.959,0,0,0,5.77634,4.714955,4.479207,0,0,8.168896,22.24697,1.061386,0,1.061386,32.2573,82.71087,0.1338863,4.927128,4.621073,0,28.02331
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.803761,69.30077,46.25554,1.674737,1.674737,0,0,0,1.674737,406.2584,0,0,0,6.803761,1.762881,1.674737,0,0,7.10751,23.20222,5.040879,0,5.040879,37.0395,94.97289,0.1337646,1.842211,5.443008,0,30.00598
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.814458,76.01508,48.20248,4.287192,4.287192,0,0,0,4.287192,182.2745,1.234994,0,0,7.814458,4.512834,4.287192,0,0,2.066631,27.73901,2.066631,0,2.066631,39.00008,100,0.1337148,4.715911,6.251567,0,35.55347
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.587654,82.2676,50.20277,4.054868,4.054868,0,0,0,4.054868,211.7863,4.319372,0,0,8.587654,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1337148,4.460355,6.870123,0,38.18663
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.38088,79.09359,52.20306,2.596746,2.596746,0,0,0,2.596746,284.2357,4.647463,0,0,7.38088,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1337148,2.856421,5.904704,0,36.97986
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.103933,79.52087,53.55436,0,0,0,-1,0,0,0,7.103933,0,0,7.103933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337148,0,5.683146,0,36.70291
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.116375,75.91073,54.15889,3.489996,3.489996,0,-1,0,3.489996,175.2545,2.442695,0,0,6.116375,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1337148,3.838995,4.8931,0,35.71535
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.442826,66.32018,54.90567,0,0,0,-1,0,0,0,3.442826,0,0,3.442826,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337148,0,2.754261,0,33.04181
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.809571,60.15389,54.40782,1.950562,1.950562,0,-1,0,1.950562,92.77177,0,0,0,1.809571,2.053223,1.950562,0,0,0,29.59898,0,0.2436521,-0.2436521,38.74325,99.34146,0.1337148,2.145618,1.447656,0,31.40855
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4512498,54.08493,52.7098,5.731484,5.731484,0,-1,0,5.731484,7.873175,0,8.881784E-16,0,0.4512498,6.033142,5.731484,0,0,0.2707245,29.35533,0,5.581892,-5.581892,32.85942,84.25475,0.1337148,6.304633,0.3609998,0,29.80658
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,51.13624,51.13624,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.472826,23.77343,0,2.754508,-2.754508,29.95591,76.80987,0.1337148,2.878461,0,0,23.77343
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,49.58046,49.58046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.533392,21.01893,0,0,0,29.95591,76.80987,0.1337148,0,0,0,21.01893
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,48.10469,48.10469,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.533392,21.01893,0,3.221121,-3.221121,26.56055,68.10384,0.1337148,3.366071,0,0,21.01893
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,46.70893,46.70893,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.11242,17.7978,0,0.8058723,-0.8058723,25.71108,65.92573,0.1337148,0.8421366,0,0,17.7978
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,45.75769,45.75769,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,14.00783,16.99193,0,0.944855,-0.944855,24.71512,63.37197,0.1337148,0.9873735,0,0,16.99193
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,44.95757,44.95757,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.05767,16.04708,0,0.7911422,-0.7911422,23.88118,61.23368,0.1337148,0.8267435,0,0,16.04708
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,44.13079,44.13079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.93671,15.25593,0,0,0,23.88118,61.23368,0.1337148,0,0,0,15.25593
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,43.53514,43.53514,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.93671,15.25593,0,1.010698,-1.010698,22.81581,58.50197,0.1337148,1.05618,0,0,15.25593
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,42.87727,42.87727,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.05971,14.24524,0,0.9362943,-0.9362943,21.82887,55.97136,0.1337148,0.9784276,0,0,14.24524
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,42.33497,42.33497,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.10004,13.30894,0,2.206012,-2.206012,19.50353,50.00896,0.1337148,2.305283,0,0,13.30894
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,41.9527,41.9527,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.55116,11.10293,0,1.104936,-1.104936,18.33883,47.02254,0.1337148,1.154658,0,0,11.10293
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06596817,41.88953,41.70377,0.05524555,0.05524555,0,0,0,0.05524555,119.409,0,0,0,0.06596817,0.05815321,0.05524555,0,0,21.77887,9.997994,0.007814961,0,0.007814961,18.34624,47.04155,0.1337146,0.06077011,0.05277454,0,10.06396
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5572358,42.9096,41.33038,3.483847,3.483847,0,0,0,3.483847,15.99484,0,4.440892E-16,0,0.5572358,3.667207,3.483847,0,0,21.77106,10.00503,0,3.109971,-3.109971,15.06804,38.63593,0.1337146,3.832231,0.4457887,0,10.56226
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.195248,45.52127,42.07716,3.12686,3.12686,0,0,0,3.12686,38.22517,0,4.440892E-16,0,1.195248,3.291431,3.12686,0,0,25.22658,6.895056,0,2.096184,-2.096184,12.85847,32.97038,0.1337146,3.439546,0.956198,0,8.090304
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.171472,47.60529,44.18413,0,0,0,-1,0,0,0,0,0,0,1.171472,0,0,0,0,27.55567,4.798872,1.171472,0,1.171472,13.96983,35.82,0.1336864,0,0.9371776,0,5.970345
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.761898,54.60353,46.15775,2.574227,2.574227,0,0,0,2.574227,107.2904,0,0,0,2.761898,2.709712,2.574227,0,0,26.3842,5.853198,0.05218545,0,0.05218545,14.01933,35.94694,0.1336851,2.831649,2.209518,0,8.615095
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.608486,59.54153,48.13136,0,0,0,0,0,0,0,0,0,0,3.608486,0,0,0,0,26.33202,5.900165,3.608486,0,3.608486,17.44265,44.72464,0.1335983,0,2.886789,0,9.508651
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.434125,57.70586,50.10498,0.1812962,0.1812962,0,0,0,0.1812962,1342.623,0,0,0,2.434125,0.1908381,0.1812962,0,0,22.72353,9.147802,2.243287,0,2.243287,19.57081,50.18148,0.1335443,0.1994258,1.9473,0,11.58193
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.134896,55.599,52.10527,1.881029,1.881029,0,0,0,1.881029,60.33376,0,2.220446E-16,0,1.134896,1.980031,1.881029,0,0,20.48024,11.16676,0,0.8451352,-0.8451352,18.67996,47.89725,0.1335443,2.069133,0.9079167,0,12.30166
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.350681,60.90639,53.40323,4.408301,4.408301,0,-1,0,4.408301,53.32397,0,8.881784E-16,0,2.350681,4.640317,4.408301,0,0,21.41928,10.32163,0,2.289636,-2.289636,16.26648,41.70883,0.1335443,4.849132,1.880545,0,12.67231
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.731735,59.53673,54.0611,0,0,0,-1,0,0,0,0,0,0,1.731735,0,0,0,0,23.96332,8.031989,1.731735,0,1.731735,17.90934,45.9213,0.1335027,0,1.385388,0,9.763724
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.394517,59.1523,54.75454,0,0,0,-1,0,0,0,0,0,0,1.394517,0,0,0,0,22.23159,9.59055,1.394517,0,1.394517,19.2323,49.31349,0.1334692,0,1.115614,0,10.98507
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5325414,55.89941,54.25669,5.186388,5.186388,0,-1,0,5.186388,10.26806,0,8.881784E-16,0,0.5325414,5.459356,5.186388,0,0,20.83707,10.84562,0,4.926815,-4.926815,14.03898,35.99731,0.1334692,5.705027,0.4260331,0,11.37816
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4457536,53.91551,52.55866,2.33258,2.33258,0,-1,0,2.33258,19.1099,0,4.440892E-16,0,0.4457536,2.455347,2.33258,0,0,26.31131,5.918801,0,2.009594,-2.009594,11.92068,30.56579,0.1334692,2.565838,0.3566028,0,6.364555
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,50.9851,50.9851,5.543334,3.713747,0,-1,0,3.713747,0,0,1.829587,2.38392,0,3.909208,3.713747,0,0,28.54419,3.909208,0,3.909208,-3.909208,7.800015,20,0.1334692,6.097667,0,0,3.909208
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,49.456,49.456,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334692,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,48.0069,48.0069,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334692,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,46.61114,46.61114,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334692,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,45.65989,45.65989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334692,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,44.83311,44.83311,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334692,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,44.00632,44.00632,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334692,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,43.42846,43.42846,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334692,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,42.75281,42.75281,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334692,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,42.22829,42.22829,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334692,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,41.8549,41.8549,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335747,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1081922,41.88395,41.57931,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,132.0173,1.776357E-15,0,0,0.1081922,0,0,8.8,8.36,24.52775,7.524,8.468192,0,8.468192,23.76464,60.93485,0.1336684,0.09014834,0.08655372,12,7.632192
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.639469,45.94284,41.20592,2.868762,2.868762,11.66876,0,3.288197,2.868762,57.149,1.776357E-15,0,0,1.639469,0,0,8.8,8.36,16.05956,15.14537,9.999469,0,9.999469,33.25097,85.25873,0.1338653,3.155639,1.311575,12,16.78484
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.64103,52.96599,41.9527,1.635552,1.635552,0,0,0,1.635552,222.6178,0,0,0,3.64103,1.721634,1.635552,0,0,6.060092,24.1449,1.919396,0,1.919396,35.07187,89.92769,0.1338194,1.799107,2.912824,0,27.78592
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.220394,57.19255,44.05967,3.421507,3.421507,0,-1,0,3.421507,123.349,0,0,0,4.220394,3.601586,3.421507,0,0,4.140696,25.87235,0.6188074,0,0.6188074,35.65892,91.43295,0.1338045,3.763658,3.376315,0,30.09274
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.097343,70.23672,46.03328,4.182819,4.182819,0,0,0,4.182819,169.6785,0,0,0,7.097343,4.402968,4.182819,0,0,3.521888,26.42928,2.694376,0,2.694376,38.21503,97.98706,0.1337401,4.601101,5.677875,0,33.52662
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.632316,70.70113,48.0069,0,0,0,0,0,0,0,5.804803,0,0,6.632316,0,0,0,0,0.8275126,28.85422,0.8275126,0,0.8275126,39.00008,100,0.1337203,0,5.305852,0,35.48653
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.146145,75.27331,49.98051,4.100256,4.100256,0,0,0,4.100256,174.2853,2.830086,0,0,7.146145,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1337203,4.510282,5.716917,0,36.74512
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.40423,78.88712,51.95413,2.635851,2.635851,0,0,0,2.635851,280.9047,4.62965,0,0,7.40423,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1337203,2.899436,5.923384,0,37.00321
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.479741,72.22136,53.26099,5.671965,5.671965,0,-1,0,5.671965,96.61099,0,0,0,5.479741,5.970489,5.671965,0,0,0,29.59898,0,0.4907478,-0.4907478,38.48278,98.67361,0.1337203,6.239161,4.383793,0,35.07872
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.611261,65.78404,53.85663,3.052974,3.052974,0,-1,0,3.052974,118.2867,0,0,0,3.611261,3.213657,3.052974,0,0,0.5452754,29.10823,0.397604,0,0.397604,38.85999,99.64079,0.1337108,3.358271,2.889009,0,32.71949
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.033526,64.54405,54.61229,1.346697,1.346697,0,-1,0,1.346697,225.2569,1.46828,0,0,3.033526,1.417575,1.346697,0,0,0.1476714,29.46607,0.1476714,0,0.1476714,39.00008,100,0.1337072,1.481366,2.426821,0,32.4996
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.842391,59.94754,54.10555,2.345305,2.345305,0,-1,0,2.345305,78.55658,0,0,0,1.842391,2.468742,2.345305,0,0,0,29.59898,0,0.6263507,-0.6263507,38.33985,98.3071,0.1337072,2.579835,1.473913,0,31.44137
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4614608,53.81121,52.40753,4.851694,4.851694,0,-1,0,4.851694,9.511334,0,0,0,0.4614608,5.107046,4.851694,0,0,0.6959453,28.97263,0,4.645585,-4.645585,33.44297,85.75103,0.1337072,5.336863,0.3691686,0,29.43409
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,50.83397,50.83397,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.857707,24.32704,0,8.8,-8.8,24.16696,61.96643,0.1337072,11.06049,0,0,24.32704
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,49.33154,49.33154,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.63548,15.52704,0,4.730418,-4.730418,19.18066,49.18107,0.1337072,4.943287,0,0,15.52704
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,47.85577,47.85577,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.8915,10.79662,0,1.107237,-1.107237,18.01353,46.18844,0.1337072,1.157062,0,0,10.79662
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,46.47779,46.47779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.12177,9.689387,0,0,0,18.01353,46.18844,0.1337072,0,0,0,9.689387
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,45.53543,45.53543,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.12177,9.689387,0,0.04516764,-0.04516764,17.96592,46.06636,0.1337072,0.04720018,0,0,9.689387
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,44.73532,44.73532,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.17195,9.64422,0,2.046887,-2.046887,15.80831,40.53404,0.1337072,2.138997,0,0,9.64422
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,43.90853,43.90853,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.44627,7.597332,0,1.146689,-1.146689,14.59959,37.43478,0.1337072,1.19829,0,0,7.597332
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,43.33067,43.33067,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.72037,6.450644,0,0.7026932,-0.7026932,13.85889,35.53554,0.1337072,0.7343143,0,0,6.450644
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,42.68169,42.68169,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.50114,5.747951,0,0.1769188,-0.1769188,13.6724,35.05737,0.1337072,0.1848801,0,0,5.747951
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,42.15717,42.15717,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.69772,5.571032,0,1.300218,-1.300218,12.30185,31.54314,0.1337072,1.358727,0,0,5.571032
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,41.78378,41.78378,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.1424,4.270814,0,1.151617,-1.151617,11.08794,28.43056,0.1337072,1.203439,0,0,4.270814
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1316246,41.8788,41.50819,0.4430285,0.4430285,0,0,0,0.4430285,29.7102,0,5.551115E-17,0,0.1316246,0.4663458,0.4430285,0,0,29.42198,3.119198,0,0.3347211,-0.3347211,10.73511,27.52587,0.1337072,0.4873313,0.1052997,0,3.250823
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9731703,43.91034,41.1348,0,0,0,0,0,0,0,0,0,0,0.9731703,0,0,0,0,29.79389,2.784477,0.9731703,0,0.9731703,11.65834,29.89313,0.133684,0,0.7785362,0,3.757647
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.005727,50.81856,41.8549,0,0,0,0,0,0,0,0,0,0,3.005727,0,0,0,0,28.82072,3.66033,3.005727,0,3.005727,14.50983,37.20461,0.1336122,0,2.404582,0,6.666057
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.062758,60.01363,43.95298,3.554394,3.554394,0,-1,0,3.554394,142.4366,0,0,0,5.062758,3.741468,3.554394,0,0,25.81499,6.365485,1.32129,0,1.32129,15.76331,40.41867,0.1335806,3.909834,4.050206,0,11.42824
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.932695,69.46278,45.95327,3.798894,3.798894,0,0,0,3.798894,182.4925,0,0,0,6.932695,3.998836,3.798894,0,0,24.4937,7.554646,2.933859,0,2.933859,18.54661,47.55533,0.1335106,4.178783,5.546156,0,14.48734
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.971251,71.98907,47.90911,3.56194,3.56194,0,0,0,3.56194,195.715,0,0,0,6.971251,3.74941,3.56194,0,0,21.55984,10.19512,3.221841,0,3.221841,21.60312,55.39251,0.1334339,3.918134,5.577001,0,17.16637
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.584581,64.90415,49.85605,2.468449,2.468449,0,0,0,2.468449,185.7272,0,0,0,4.584581,2.598367,2.468449,0,0,18.338,13.09478,1.986214,0,1.986214,23.48741,60.22401,0.1333866,2.715294,3.667665,0,17.67936
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.51785,70.74289,51.85634,3.349833,3.349833,0,0,0,3.349833,164.7202,0,0,0,5.51785,3.526139,3.349833,0,0,16.35179,14.88237,1.99171,0,1.99171,25.37691,65.06888,0.1333392,3.684816,4.41428,0,20.40022
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.398791,75.85684,53.10986,1.479878,1.479878,0,-1,0,1.479878,432.3864,0,0,0,6.398791,1.557766,1.479878,0,0,14.36008,16.67491,4.841025,0,4.841025,29.96951,76.84475,0.1332242,1.627866,5.119033,0,23.0737
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.722,69.75189,53.7055,0,0,0,-1,0,0,0,0,0,0,4.722,0,0,0,0,9.519053,21.03183,4.722,0,4.722,34.44919,88.33109,0.1331123,0,3.7776,0,25.75383
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.713424,66.75795,54.40782,0,0,0,-1,0,0,0,0,0,0,3.713424,0,0,0,0,4.797053,25.28163,3.713424,0,3.713424,37.97206,97.36405,0.1330243,0,2.97074,0,28.99505
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.919766,59.99947,53.90997,0,0,0,-1,0,0,0,0.8361372,0,0,1.919766,0,0,0,0,1.083629,28.62371,1.083629,0,1.083629,39.00008,100,0.1329987,0,1.535813,0,30.54348
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4582165,53.59487,52.20306,0.572003,0.572003,0,-1,0,0.572003,80.10735,1.110223E-16,0,0,0.4582165,0.6021084,0.572003,0,0,0,29.59898,0,0.143892,-0.143892,38.8484,99.61109,0.1329987,0.6292033,0.3665732,0,30.05719
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,50.61172,50.61172,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.15988,29.45509,0,7.027159,-7.027159,31.44113,80.61811,0.1329987,7.343381,0,0,29.45509
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,49.10928,49.10928,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.967834,22.42793,0,6.957492,-6.957492,24.10729,61.81343,0.1329987,7.27058,0,0,22.42793
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,47.67796,47.67796,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.69838,15.47044,0,2.590995,-2.590995,21.37614,54.8105,0.1329987,2.707589,0,0,15.47044
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,46.33555,46.33555,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.57726,12.87944,0,0.3553884,-0.3553884,21.00153,53.84996,0.1329987,0.3713809,0,0,12.87944
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,45.3843,45.3843,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.97214,12.52405,0,0.5885129,-0.5885129,20.38118,52.25933,0.1329987,0.614996,0,0,12.52405
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,44.55751,44.55751,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.62604,11.93554,0,0.05562669,-0.05562669,20.32254,52.10898,0.1329987,0.05812989,0,0,11.93554
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,43.78407,43.78407,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.68785,11.87991,0,1.061045,-1.061045,19.2041,49.24119,0.1329987,1.108792,0,0,11.87991
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,43.20621,43.20621,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.86679,10.81887,0,0.4948671,-0.4948671,18.68247,47.90367,0.1329987,0.5171362,0,0,10.81887
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,42.55723,42.55723,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.41664,10.324,0,0.4282446,-0.4282446,18.23106,46.74621,0.1329987,0.4475156,0,0,10.324
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,42.03271,42.03271,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.89247,9.895756,0,0.8746303,-0.8746303,17.30912,44.38226,0.1329987,0.9139887,0,0,9.895756
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,41.6771,41.6771,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.86428,9.021126,0,0.4912862,-0.4912862,16.79126,43.05442,0.1329987,0.5133941,0,0,9.021126
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06432252,41.58228,41.4015,2.52647,2.52647,0,0,0,2.52647,2.545945,0,4.440892E-16,0,0.06432252,2.659442,2.52647,0,0,23.41015,8.52984,0,2.595119,-2.595119,14.05576,36.04034,0.1329987,2.779117,0.05145802,0,8.594162
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7260832,43.08818,41.02812,2.459583,2.459583,0,0,0,2.459583,29.52058,0,0,0,0.7260832,2.589035,2.459583,0,0,26.29362,5.93472,0,1.862952,-1.862952,12.09204,31.00516,0.1329987,2.705542,0.5808665,0,6.660803
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.298238,45.49742,41.75711,4.465755,4.465755,11.86571,0,3.338026,4.465755,29.07097,0,0,0,1.298238,0,0,7.399959,7.029961,28.36357,4.071768,8.328199,0,8.328199,19.99286,51.26364,0.133233,4.912331,1.038591,12,5.370007
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.390852,47.89807,43.82852,1.523104,1.523104,0,-1,0,1.523104,91.31696,0,0,0,1.390852,1.603267,1.523104,0,0,20.03537,11.56715,0,0.2124151,-0.2124151,19.76896,50.68953,0.133233,1.675414,1.112682,0,12.958
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.84444,51.34848,45.82881,4.587693,4.587693,0,0,0,4.587693,40.20409,0,8.881784E-16,0,1.84444,4.82915,4.587693,0,0,20.27138,11.35473,0,2.98471,-2.98471,16.62279,42.62246,0.133233,5.046462,1.475552,0,13.19917
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.213359,61.26688,47.78465,4.251198,4.251198,0,0,0,4.251198,99.10993,0,0,0,4.213359,4.474945,4.251198,0,0,23.58773,8.370023,0,0.2615857,-0.2615857,16.34706,41.91545,0.133233,4.676318,3.370687,0,12.58338
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.753708,61.78636,49.73159,0.28803,0.28803,0,0,0,0.28803,1303.235,0,0,0,3.753708,0.3031895,0.28803,0,0,23.87838,8.108437,3.450518,0,3.450518,19.62051,50.30889,0.1331514,0.316833,3.002966,0,11.86214
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.87271,68.06306,51.70521,0.381733,0.381733,0,0,0,0.381733,1276.471,0,0,0,4.87271,0.4018243,0.381733,0,0,20.42786,11.2139,4.470886,0,4.470886,23.86196,61.18439,0.1330458,0.4199063,3.898168,0,16.08661
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.375286,67.59773,52.95872,0,0,0,-1,0,0,0,0,0,0,4.375286,0,0,0,0,15.95697,15.2377,4.375286,0,4.375286,28.01272,71.82735,0.1329426,0,3.500229,0,19.61299
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.739401,62.3887,53.55436,1.214136,1.214136,0,-1,0,1.214136,225.6255,0,0,0,2.739401,1.278038,1.214136,0,0,11.58169,19.17546,1.461363,0,1.461363,29.39909,75.38214,0.1329082,1.33555,2.191521,0,21.91486
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.705901,63.02162,54.25669,1.323275,1.323275,0,-1,0,1.323275,204.4851,0,0,0,2.705901,1.392921,1.323275,0,0,10.12033,20.49068,1.312979,0,1.312979,30.6447,78.57598,0.1328773,1.455603,2.164721,0,23.19658
