Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,41.6771,41.6771,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,23.08354,8.823794,0,0.7367026,-0.7367026,16.32456,41.85776,0.1337649,0.7698542,0,0,8.823794
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,41.17925,41.17925,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.9021,8.087091,0,0.6506717,-0.6506717,15.63869,40.09912,0.1337649,0.679952,0,0,8.087091
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,40.8592,40.8592,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.62506,7.436419,0,0.9257489,-0.9257489,14.66286,37.59702,0.1337649,0.9674077,0,0,7.436419
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1420589,40.95461,40.55694,0,0,0,0,0,0,0,0,0,0,0.1420589,0,0,0,0,25.65368,6.510671,0.1420589,0,0.1420589,14.79763,37.94257,0.1337617,0,0.1136471,0,6.65273
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.803956,45.39526,40.20133,4.106804,4.106804,0,0,0,4.106804,43.92604,0,0,0,1.803956,4.322951,4.106804,0,0,25.51162,6.638524,0,2.518995,-2.518995,12.14238,31.13425,0.1337617,4.517484,1.443165,0,8.44248
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.358468,47.85584,40.957,4.164223,4.164223,12,0,3.372,4.164223,56.63644,0,0,0,2.358468,0,0,7.835777,7.443988,28.3105,4.119529,9.802456,0,9.802456,21.44181,54.97888,0.1339688,4.580645,1.886774,12,6.477996
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.510857,53.56593,42.90394,4.126917,4.126917,0,-1,0,4.126917,85.07213,0,0,0,3.510857,4.344124,4.126917,0,0,18.50804,12.94174,0,0.833267,-0.833267,20.56347,52.72673,0.1339688,4.539609,2.808685,0,16.4526
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.097097,57.61931,44.83311,2.929783,2.929783,0,0,0,2.929783,139.843,0,0,0,4.097097,3.083982,2.929783,0,0,19.4339,12.10847,1.013115,0,1.013115,21.52459,55.19115,0.1339457,3.222761,3.277678,0,16.20557
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.491842,64.76123,46.75339,0.7911353,0.7911353,0,0,0,0.7911353,694.1723,0,0,0,5.491842,0.832774,0.7911353,0,0,18.42078,13.02028,4.659068,0,4.659068,25.94457,66.52441,0.1338398,0.8702488,4.393474,0,18.51212
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.949182,77.14602,48.61143,2.586704,2.586704,0,0,0,2.586704,307.3094,0,0,0,7.949182,2.722846,2.586704,0,0,13.76171,17.21344,5.226336,0,5.226336,30.90271,79.23756,0.1337211,2.845374,6.359345,0,25.16262
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.312772,76.62536,50.47837,6.155385,6.155385,0,0,0,6.155385,118.8028,0,0,0,7.312772,6.479353,6.155385,0,0,8.535377,21.91714,0.8334188,0,0.8334188,31.69336,81.26486,0.1337022,6.770924,5.850218,0,29.22991
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.990805,64.79417,51.70521,8.672715,8.36,0,-1,0,8.36,47.73691,0,0.3127153,1.179987,3.990805,8.8,8.36,0,0,7.701957,22.66722,0,4.809195,-4.809195,26.62402,68.26659,0.1337022,9.539987,3.192644,0,26.65802
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.411358,63.27252,52.20306,2.785155,2.785155,0,-1,0,2.785155,122.4836,0,0,0,3.411358,2.931742,2.785155,0,0,13.04551,17.85802,0.4796158,0,0.4796158,27.07903,69.43327,0.1336914,3.06367,2.729086,0,21.26938
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.892166,62.17398,52.86093,2.06982,2.06982,0,-1,0,2.06982,139.7303,0,0,0,2.892166,2.178758,2.06982,0,0,12.56589,18.28968,0.7134084,0,0.7134084,27.75583,71.16864,0.1336752,2.276802,2.313733,0,21.18184
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.367077,59.85512,52.35419,2.575305,2.575305,0,-1,0,2.575305,91.91444,0,0,0,2.367077,2.710848,2.575305,0,0,11.85248,18.93174,0,0.3437702,-0.3437702,27.39346,70.2395,0.1336752,2.832836,1.893662,0,21.29882
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4436704,52.04333,50.70951,0,0,0,-1,0,0,0,0,0,0,0.4436704,0,0,0,0,12.23445,18.58797,0.4436704,0,0.4436704,27.81436,71.31873,0.1336651,0,0.3549363,0,19.03164
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,49.20707,49.20707,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,11.79078,18.98728,0,5.693189,-5.693189,21.81322,55.93121,0.1336651,5.949382,0,0,18.98728
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,47.8291,47.8291,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,18.11654,13.29409,0,5.265263,-5.265263,16.26314,41.70028,0.1336651,5.502199,0,0,13.29409
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,46.46001,46.46001,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,23.96684,8.028826,0,4.922823,-4.922823,11.07403,28.39489,0.1336651,5.14435,0,0,8.028826
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,45.2065,45.2065,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,29.43664,3.106003,0,0.2586715,-0.2586715,10.80137,27.69576,0.1336651,0.2703117,0,0,3.106003
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,44.30859,44.30859,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,29.72405,2.847331,0,2.442081,-2.442081,8.227187,21.09531,0.1336651,2.551975,0,0,2.847331
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,43.50847,43.50847,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,32.43748,0.4052502,0,0.02217255,-0.02217255,8.203815,21.03538,0.1336651,0.02317032,0,0,0.4052502
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,42.80615,42.80615,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0.01215164,0,0.3598807,0.3418867,0,0,32.46211,0.3830776,0,0.3598807,-0.3598807,7.824467,20.0627,0.1336651,0.3760754,0,0,0.3830776
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,42.15717,42.15717,0.5066706,0.02203703,0,-1,0,0.02203703,0,0,0.4846336,0.5353006,0,0.02319688,0.02203703,0,0,32.86198,0.02319688,0,0.02319688,-0.02319688,7.800015,20,0.1336651,0.5573376,0,0,0.02319688
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,41.57931,41.57931,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336651,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,41.10813,41.10813,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336651,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,40.77919,40.77919,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337832,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1453622,40.88367,40.47693,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.86434,1.776357E-15,0,0,0.1453622,0,0,8.8,8.36,24.52775,7.524,8.505363,0,8.505363,23.7999,61.02527,0.1339129,1.075718,0.1162897,12,7.669362
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.422703,44.22257,40.15688,5.8446,5.8446,12,0,3.372,5.8446,24.34218,0,0,0,1.422703,0,0,6.1554,5.847631,16.02239,15.17883,7.270333,0,7.270333,30.69715,78.71047,0.1341048,6.42906,1.138162,12,16.60153
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.293461,50.67146,40.8592,3.366425,3.366425,8.552092,0,2.499679,3.366425,97.83261,0,0,0,3.293461,0,0,5.185667,4.926384,8.752058,21.72213,8.219845,0,8.219845,38.49517,98.70538,0.1341821,3.703067,2.634769,12,25.01559
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.144752,55.53329,42.77948,0.2887379,0.2887379,0,-1,0,0.2887379,1435.472,3.308604,0,0,4.144752,0.3039346,0.2887379,0,0,0.5322132,29.11999,0.5322132,0,0.5322132,39.00008,100,0.1341701,0.3176116,3.315801,0,33.26474
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.327838,58.30479,44.73532,0,0,0,0,0,0,0,4.327838,0,0,4.327838,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341701,0,3.46227,0,33.92682
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.754841,61.91211,46.62893,0.4085476,0.4085476,0,0,0,0.4085476,1163.84,4.324791,0,0,4.754841,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1341701,0.4494024,3.803873,0,34.35382
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.356635,66.2258,48.47808,5.60047,5.60047,0,0,0,5.60047,95.64617,0,0,0,5.356635,5.895231,5.60047,0,0,0,29.59898,0,0.5385963,-0.5385963,38.43235,98.54428,0.1341701,6.160517,4.285308,0,34.95561
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.575511,69.2291,50.3539,0,0,0,0,0,0,0,4.977071,0,0,5.575511,0,0,0,0,0.5984404,29.06038,0.5984404,0,0.5984404,39.00008,100,0.1341566,0,4.460409,0,34.63589
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.685073,67.18312,51.55408,1.775759,1.775759,0,-1,0,1.775759,263.835,2.815853,0,0,4.685073,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1341566,1.953335,3.748058,0,34.28405
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.180136,55.69619,52.06081,0.464417,0.464417,0,-1,0,0.464417,254.1113,0.6912762,0,0,1.180136,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1341566,0.5108587,0.944109,0,30.77911
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.594618,60.99675,52.7098,3.178971,3.178971,0,-1,0,3.178971,81.61818,0,0,0,2.594618,3.346285,3.178971,0,0,0,29.59898,0,0.7516671,-0.7516671,38.20775,97.9684,0.1341566,3.496868,2.075695,0,32.1936
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8253074,54.72894,52.20306,0,0,0,-1,0,0,0,0,0,0,0.8253074,0,0,0,0,0.8351857,28.84731,0.8253074,0,0.8253074,38.99071,99.97597,0.1341379,0,0.6602459,0,29.67262
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4713332,52.00165,50.58504,2.300931,2.300931,0,-1,0,2.300931,20.48445,0,4.440892E-16,0,0.4713332,2.422033,2.300931,0,0,0.009878354,29.59009,0,1.9507,-1.9507,36.93449,94.70363,0.1341379,2.531024,0.3770666,0,30.06142
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,49.05594,49.05594,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.177322,27.63939,0,2.173434,-2.173434,34.64349,88.82928,0.1341379,2.271238,0,0,27.63939
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,47.67796,47.67796,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.592249,25.46595,0,8.8,-8.8,25.36747,65.04468,0.1341379,12.17366,0,0,25.46595
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,46.33555,46.33555,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.37003,16.66595,0,1.805042,-1.805042,23.46479,60.16601,0.1341379,1.886269,0,0,16.66595
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,45.08204,45.08204,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.37563,14.86091,0,0.4436401,-0.4436401,22.99715,58.96695,0.1341379,0.4636039,0,0,14.86091
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,44.20191,44.20191,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.86856,14.41727,0,0.6029637,-0.6029637,22.36157,57.33726,0.1341379,0.6300971,0,0,14.41727
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,43.42846,43.42846,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.53852,13.81431,0,1.950003,-1.950003,20.30609,52.0668,0.1341379,2.037753,0,0,13.81431
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,42.70836,42.70836,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.70519,11.86431,0,2.028993,-2.028993,18.16735,46.58284,0.1341379,2.120298,0,0,11.86431
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,42.05938,42.05938,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.95963,9.835312,0,1.762712,-1.762712,16.30928,41.81859,0.1341379,1.842034,0,0,9.835312
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,41.50819,41.50819,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.9182,8.0726,0,1.207225,-1.207225,15.03676,38.55571,0.1341379,1.261551,0,0,8.0726
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,41.02812,41.02812,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.25956,6.865375,0,1.372949,-1.372949,13.58954,34.84491,0.1341379,1.434731,0,0,6.865375
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,40.6814,40.6814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.78506,5.492426,0,0,0,13.58954,34.84491,0.1341379,0,0,0,5.492426
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07169725,40.57937,40.37914,0.09639126,0.09639126,0,0,0,0.09639126,74.38148,0,1.387779E-17,0,0.07169725,0.1014645,0.09639126,0,0,26.78506,5.492426,0,0.02976724,-0.02976724,13.55816,34.76445,0.1341379,0.1060304,0.0573578,0,5.564123
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5882716,41.73171,40.07687,2.473688,2.473688,0,0,0,2.473688,23.78116,0,0,0,0.5882716,2.603882,2.473688,0,0,26.81813,5.462659,0,2.01561,-2.01561,11.43352,29.31667,0.1341379,2.721057,0.4706173,0,6.050931
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.623774,45.45616,40.77919,2.410447,2.410447,0,0,0,2.410447,67.36401,0,0,0,1.623774,2.537313,2.410447,0,0,29.0577,3.447048,0,0.9135389,-0.9135389,10.47057,26.84756,0.1341379,2.651492,1.299019,0,5.070822
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.756933,50.93643,42.70836,7.32963,5.02592,0,-1,0,5.02592,54.85429,0,2.30371,5.131942,2.756933,5.290442,5.02592,0,0,30.07274,2.533509,0,2.533509,-2.533509,7.800015,20,0.1341379,8.062593,2.205546,0,5.290442
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.174585,54.3464,44.65531,3.915348,3.915348,12,0,3.372,3.915348,81.08054,0,0,0,3.174585,0,0,8.084652,7.680419,32.88775,0,10.855,0,10.855,18.09798,46.40498,0.1343186,4.306883,2.539668,12,3.174585
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.264669,60.09417,46.5578,2.923536,2.923536,11.72354,0,3.302054,2.923536,145.8737,0,0,0,4.264669,0,0,8.8,8.36,22.03275,9.769505,12.62467,0,12.62467,30.07479,77.11469,0.1344456,3.215889,3.411735,12,14.03417
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.627253,59.90515,48.40696,5.983111,5.983111,11.4749,0,3.239149,5.983111,60.62486,0,0,0,3.627253,0,0,5.491786,5.217196,9.40808,21.13171,8.844449,0,8.844449,38.46537,98.62896,0.1346457,6.581423,2.901802,12,24.75896
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.448537,68.65132,50.28278,1.148109,1.148109,0,0,0,1.148109,474.5664,3.676371,0,0,5.448537,1.208535,1.148109,0,0,0.5636306,29.09171,0.5636306,0,0.5636306,39.00008,100,0.1346329,1.26292,4.35883,0,34.54025
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.020965,61.11269,51.45628,6.086222,6.086222,0,-1,0,6.086222,49.63614,0,8.881784E-16,0,3.020965,6.406549,6.086222,0,0,0,29.59898,0,3.385583,-3.385583,35.43136,90.84946,0.1346329,6.694844,2.416772,0,32.61994
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.333401,56.07205,51.95413,2.524765,2.524765,0,-1,0,2.524765,52.81286,0,4.440892E-16,0,1.333401,2.657647,2.524765,0,0,3.76176,26.21339,0,1.324247,-1.324247,34.03548,87.27029,0.1346329,2.777241,1.06672,0,27.54679
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2099915,53.24837,52.612,3.213671,3.213671,0,-1,0,3.213671,6.534317,0,8.881784E-16,0,0.2099915,3.382812,3.213671,0,0,5.233145,24.88915,0,3.17282,-3.17282,30.69103,78.6948,0.1346329,3.535038,0.1679932,0,25.09914
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.01368,55.17245,52.06081,6.502184,6.502184,0,-1,0,6.502184,15.58984,0,8.881784E-16,0,1.01368,6.844405,6.502184,0,0,8.7585,21.71633,0,5.830725,-5.830725,24.54491,62.93554,0.1346329,7.152403,0.810944,0,22.73001
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3756143,51.58641,50.46058,2.371011,2.371011,0,-1,0,2.371011,15.84194,0,0,0,0.3756143,2.495802,2.371011,0,0,15.23708,15.8856,0,2.120187,-2.120187,22.31004,57.20511,0.1346329,2.608113,0.3004914,0,16.26122
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,48.95815,48.95815,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.59285,13.76542,0,7.932059,-7.932059,13.94891,35.76637,0.1346329,8.289001,0,0,13.76542
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,47.60684,47.60684,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.40625,5.833357,0,2.631016,-2.631016,11.17558,28.65527,0.1346329,2.749412,0,0,5.833357
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,46.25554,46.25554,13.50853,3.042224,0,-1,0,3.042224,0,0,10.46631,11.81716,0,3.202341,3.042224,0,0,29.3296,3.202341,0,3.202341,-3.202341,7.800015,20,0.1346329,14.85938,0,0,3.202341
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,45.01091,45.01091,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346329,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,44.10411,44.10411,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346329,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,43.33067,43.33067,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346329,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,42.62835,42.62835,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346329,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,41.9527,41.9527,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346329,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,41.4015,41.4015,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346329,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,40.957,40.957,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346329,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,40.62806,40.62806,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347938,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1349308,40.71183,40.33468,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.915729,0,0,0,0.1349308,0,0,8.8,8.36,24.52775,7.524,8.494931,0,8.494931,23.79001,60.9999,0.134955,1.875051,0.1079447,12,7.658931
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.50767,44.31684,40.00575,3.485885,3.485885,11.74592,0,3.307719,3.485885,43.25071,0,0,0,1.50767,0,0,8.260038,7.847036,16.03282,15.16944,9.354706,0,9.354706,32.66466,83.75537,0.1351546,3.834473,1.206136,12,16.67711
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.765312,48.8493,40.70807,2.173034,2.173034,0,0,0,2.173034,127.2558,0,0,0,2.765312,2.287404,2.173034,0,0,6.678116,23.58867,0.4779078,0,0.4779078,33.11804,84.91789,0.1351439,2.390337,2.21225,0,26.35398
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.290906,55.84152,42.61057,0,0,0,-1,0,0,0,0,0,0,4.290906,0,0,0,0,6.200209,24.01879,4.290906,0,4.290906,37.18876,95.35559,0.1350472,0,3.432725,0,28.3097
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.178566,57.56662,44.53085,4.056289,4.056289,0,0,0,4.056289,103.0145,0,0,0,4.178566,4.269778,4.056289,0,0,1.909302,27.88061,0,0.09121207,-0.09121207,37.09261,95.10906,0.1350472,4.461917,3.342852,0,32.05917
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.056196,59.20274,46.40667,4.638089,4.638089,0,0,0,4.638089,87.45404,0,0,0,4.056196,4.882198,4.638089,0,0,2.010649,27.78939,0,0.8260027,-0.8260027,36.22192,92.87655,0.1350472,5.101897,3.244956,0,31.84559
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.433187,62.57062,48.25583,1.041691,1.041691,0,0,0,1.041691,425.576,0.4082405,0,0,4.433187,1.096517,1.041691,0,0,2.92843,26.96339,2.92843,0,2.92843,39.00008,100,0.1349812,1.14586,3.54655,0,31.39658
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.13773,53.58727,50.13165,0,0,0,0,0,0,0,1.13773,0,0,1.13773,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349812,0,0.9101836,0,30.73671
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.076448,64.6626,51.30515,3.697889,3.697889,0,-1,0,3.697889,110.2372,0.1839333,0,0,4.076448,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1349812,4.067677,3.261158,0,33.67543
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.746041,57.23795,51.803,2.862044,2.862044,0,-1,0,2.862044,61.00679,0,0,0,1.746041,3.012677,2.862044,0,0,0,29.59898,0,1.266637,-1.266637,37.66492,96.57654,0.1349812,3.148248,1.396833,0,31.34502
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.774935,58.01501,52.46087,0.3033186,0.3033186,0,-1,0,0.3033186,585.1718,0.04827817,0,0,1.774935,0.3192828,0.3033186,0,0,1.407374,28.33234,1.407374,0,1.407374,39.00008,100,0.1349496,0.3336505,1.419948,0,30.10728
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.013793,55.01846,51.90968,3.142992,3.142992,0,-1,0,3.142992,32.25568,0,4.440892E-16,0,1.013793,3.308412,3.142992,0,0,0,29.59898,0,2.294619,-2.294619,36.58134,93.79811,0.1349496,3.457291,0.8110347,0,30.61277
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.435609,51.58845,50.28278,8.826353,8.36,0,-1,0,8.36,5.210635,0,0.466353,1.348988,0.435609,8.8,8.36,0,0,2.549577,27.30436,0,8.364391,-8.364391,27.7645,71.19087,0.1349496,9.708988,0.3484872,0,27.73997
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,48.80701,48.80701,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.84334,18.93997,0,7.209742,-7.209742,20.16476,51.70441,0.1349496,7.534181,0,0,18.93997
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,47.45571,47.45571,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.85417,11.73023,0,6.159481,-6.159481,13.6721,35.05659,0.1349496,6.436657,0,0,11.73023
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,46.1044,46.1044,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.69804,5.570745,0,3.030038,-3.030038,10.47816,26.86701,0.1349496,3.16639,0,0,5.570745
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,44.87756,44.87756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06474,2.540707,0,0,0,10.47816,26.86701,0.1349496,0,0,0,2.540707
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,44.00632,44.00632,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,30.06474,2.540707,0,0.2129637,-0.2129637,10.25367,26.29142,0.1349496,0.2225471,0,0,2.540707
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,43.20621,43.20621,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.30137,2.327743,0,1.847217,-1.847217,8.306535,21.29876,0.1349496,1.930342,0,0,2.327743
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,42.53056,42.53056,1.988384,0.4564996,0,-1,0,0.4564996,0,0,1.531884,1.730723,0,0.4805259,0.4564996,0,0,32.35384,0.4805259,0,0.4805259,-0.4805259,7.800015,20,0.1349496,2.187222,0,0,0.4805259
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,41.88157,41.88157,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349496,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,41.33038,41.33038,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349496,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,40.87699,40.87699,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349496,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,40.55694,40.55694,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350388,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05365312,40.40435,40.25467,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.571369,1.776357E-15,0,0,0.05365312,0,0,8.8,8.36,24.52775,7.524,8.413653,0,8.413653,23.7129,60.80219,0.1351758,1.291045,0.0429225,12,7.577653
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.483634,44.17311,39.93463,3.146122,3.146122,11.47508,0,3.239196,3.146122,47.15753,0,0,0,1.483634,0,0,8.328959,7.912511,16.1141,15.09629,9.396145,0,9.396145,32.62687,83.65846,0.1353603,3.460734,1.186907,12,16.57992
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.672282,51.63878,40.62806,3.632088,3.632088,0,0,0,3.632088,101.1066,4.440892E-16,0,0,3.672282,3.823251,3.632088,0,0,6.717956,23.55282,0,0.1509686,-0.1509686,32.46773,83.25043,0.1353603,3.995297,2.937826,0,27.2251
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.13808,58.65202,42.50389,3.517695,3.517695,0,-1,0,3.517695,146.0638,0,0,0,5.13808,3.702837,3.517695,0,0,6.885698,23.40185,1.435243,0,1.435243,33.82932,86.74168,0.1353281,3.869465,4.110464,0,28.53993
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.972002,63.92738,44.45972,1.416845,1.416845,0,0,0,1.416845,421.5001,0,0,0,5.972002,1.491416,1.416845,0,0,5.450456,24.69357,4.480586,0,4.480586,38.07998,97.64078,0.1352276,1.558529,4.777601,0,30.66557
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.434369,72.02128,46.33555,1.378643,1.378643,0,0,0,1.378643,539.2527,5.013296,0,0,7.434369,1.451203,1.378643,0,0,0.9698694,28.7261,0.9698694,0,0.9698694,39.00008,100,0.1352059,1.516507,5.947495,0,36.16047
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.60609,75.0297,48.15803,0,0,0,0,0,0,0,7.60609,0,0,7.60609,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352059,0,6.084872,0,37.20507
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.821514,73.90601,50.00719,2.397683,2.397683,0,0,0,2.397683,284.5044,4.297637,0,0,6.821514,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1352059,2.637451,5.457211,0,36.42049
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.069205,72.17322,51.18069,0,0,0,-1,0,0,0,6.069205,0,0,6.069205,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352059,0,4.855364,0,35.66818
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.131467,69.00452,51.66076,4.260032,4.260032,0,-1,0,4.260032,120.4561,0.6472224,0,0,5.131467,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1352059,4.686036,4.105174,0,34.73045
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.391532,59.88998,52.30974,3.684789,3.684789,0,-1,0,3.684789,64.90284,0,0,0,2.391532,3.878725,3.684789,0,0,0,29.59898,0,1.487192,-1.487192,37.43244,95.98042,0.1352059,4.053267,1.913226,0,31.99051
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.997311,58.05469,51.803,6.388529,6.388529,0,-1,0,6.388529,31.26402,0,0,0,1.997311,6.724767,6.388529,0,0,1.652436,28.11179,0,4.727456,-4.727456,32.44926,83.20307,0.1352059,7.027381,1.597849,0,30.1091
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4709658,51.59671,50.18499,5.243581,5.243581,0,-1,0,5.243581,8.98176,0,8.881784E-16,0,0.4709658,5.519558,5.243581,0,0,6.905165,23.38433,0,5.048593,-5.048593,27.12758,69.55775,0.1352059,5.767939,0.3767726,0,23.8553
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,48.70922,48.70922,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.51471,18.33574,0,6.641946,-6.641946,20.12635,51.60593,0.1352059,6.940834,0,0,18.33574
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,47.38459,47.38459,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.89465,11.69379,0,7.06469,-7.06469,12.67952,32.51151,0.1352059,7.382601,0,0,11.69379
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,46.03328,46.03328,8.079764,4.397645,0,-1,0,4.397645,0,0,3.68212,4.490096,0,4.6291,4.397645,0,0,27.74431,4.6291,0,4.6291,-4.6291,7.800015,20,0.1352059,8.887741,0,0,4.6291
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,44.83311,44.83311,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352059,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,43.90853,43.90853,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352059,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,43.13509,43.13509,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352059,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,42.45943,42.45943,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352059,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,41.78378,41.78378,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352059,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,41.25926,41.25926,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352059,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,40.80586,40.80586,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352059,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,40.47693,40.47693,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353685,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1166664,40.50924,40.18355,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.3745,0,0,0,0.1166664,0,0,8.8,8.36,24.52775,7.524,8.476666,0,8.476666,23.77268,60.95547,0.135496,1.128252,0.0933331,12,7.640666
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.362949,43.7649,39.88129,5.183517,5.183517,12,0,3.372,5.183517,26.2939,0,0,0,1.362949,0,0,6.816483,6.475659,16.05109,15.153,7.838608,0,7.838608,31.20904,80.02301,0.135697,5.701868,1.090359,12,16.51595
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.574128,51.24564,40.55694,1.416799,1.416799,0,0,0,1.416799,252.2679,0,0,0,3.574128,1.491367,1.416799,0,0,8.212479,22.20775,2.082761,0,2.082761,33.18492,85.08936,0.1356504,1.558479,2.859303,0,25.78188
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.887165,61.27159,42.43277,2.322705,2.322705,0,-1,0,2.322705,253.4616,0,0,0,5.887165,2.444952,2.322705,0,0,6.129718,24.08223,3.442212,0,3.442212,36.45049,93.4626,0.1355734,2.554975,4.709732,0,29.9694
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.81402,63.2107,44.35304,0,0,0,0,0,0,0,3.126515,0,0,5.81402,0,0,0,0,2.687505,27.18022,2.687505,0,2.687505,39.00008,100,0.1355133,0,4.651217,0,32.99424
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.595811,60.86767,46.2022,0,0,0,0,0,0,0,4.595811,0,0,4.595811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355133,0,3.676649,0,34.19479
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.1257,61.23213,48.03357,4.774202,4.774202,0,0,0,4.774202,86.41652,0,0,0,4.1257,5.025476,4.774202,0,0,0,29.59898,0,0.8997768,-0.8997768,38.05163,97.56808,0.1355133,5.251623,3.30056,0,33.72468
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.046813,62.98806,49.88272,0,0,0,0,0,0,0,3.047061,0,0,4.046813,0,0,0,0,0.999752,28.6992,0.999752,0,0.999752,39.00008,100,0.135491,0,3.237451,0,32.74601
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.224329,61.38192,51.05622,0.3299157,0.3299157,0,-1,0,0.3299157,977.319,2.877049,0,0,3.224329,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.135491,0.3629073,2.579463,0,32.82331
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.146141,61.60018,51.50962,2.726827,2.726827,0,-1,0,2.726827,115.3773,0.275796,0,0,3.146141,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.135491,2.99951,2.516912,0,32.74512
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.449915,56.59897,52.10527,6.548921,6.548921,0,-1,0,6.548921,22.13976,0,8.881784E-16,0,1.449915,6.893601,6.548921,0,0,0,29.59898,0,5.443686,-5.443686,33.26193,85.28683,0.135491,7.203813,1.159932,0,31.04889
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.000594,54.66853,51.60742,4.176889,4.176889,0,-1,0,4.176889,23.95549,0,0,0,1.000594,4.396725,4.176889,0,0,6.04854,24.15529,0,3.396131,-3.396131,29.68209,76.10778,0.135491,4.594578,0.8004754,0,25.15589
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4146809,51.27422,50.03386,8.378524,8.36,0,-1,0,8.36,4.960298,0,0.01852423,0.8563766,0.4146809,8.8,8.36,0,0,9.822019,20.75916,0,8.385319,-8.385319,20.84319,53.44397,0.135491,9.216376,0.3317447,0,21.17384
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,48.55809,48.55809,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,19.13904,12.37384,0,3.489308,-3.489308,17.16514,44.01308,0.135491,3.646327,0,0,12.37384
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.01605,8.884535,0,0,0,17.16514,44.01308,0.135491,0,0,0,8.884535
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,45.90882,45.90882,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,23.01605,8.884535,0,5.518192,-5.518192,11.34845,29.09854,0.135491,5.766511,0,0,8.884535
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,44.70864,44.70864,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.14737,3.366342,0,1.209732,-1.209732,10.07328,25.82888,0.135491,1.26417,0,0,3.366342
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,43.80185,43.80185,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.49152,2.15661,0,0.1614572,-0.1614572,9.903091,25.39249,0.135491,0.1687227,0,0,2.15661
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,43.02841,43.02841,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.67092,1.995153,0,1.18309,-1.18309,8.656005,22.19484,0.135491,1.236329,0,0,1.995153
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,42.35275,42.35275,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0.0376984,0,0.7743139,0.7355981,0,0,31.98546,0.8120627,0,0.7743139,-0.7743139,7.839807,20.10203,0.135491,0.809158,0,0,0.8120627
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,41.6771,41.6771,1.45691,0.03586141,0,-1,0,0.03586141,0,0,1.421049,1.56674,0,0.03774885,0.03586141,0,0,32.84581,0.03774885,0,0.03774885,-0.03774885,7.800015,20,0.135491,1.602602,0,0,0.03774885
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,41.17925,41.17925,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135491,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,40.73474,40.73474,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135491,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,40.40581,40.40581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135491,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09728225,40.37488,40.10354,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,35.7734,0,0,0,0.09728225,0,0,8.8,8.36,32.88775,0,8.457282,0,8.457282,15.8233,40.57248,0.1355833,0.2991343,0.07782581,12,0.09728225
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.100028,42.90083,39.78349,3.401664,3.401664,11.43495,0,3.229042,3.401664,32.33795,0,0,0,1.100028,0,0,8.033284,7.63162,24.43047,7.611554,8.731648,0,8.731648,24.10687,61.81236,0.1357784,3.741831,0.8800228,12,8.711582
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.144687,43.7653,40.5036,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,297.5883,1.776357E-15,0,0,1.144687,0,0,8.8,8.36,15.69882,15.47004,9.504687,0,9.504687,33.12381,84.93266,0.135852,0.4231201,0.91575,12,16.61473
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.701345,47.29358,42.33497,7.692783,7.692783,0,-1,0,7.692783,22.11613,0,1.776357E-15,0.1020611,1.701345,8.097666,7.692783,0,0,6.194135,24.02426,0,6.396321,-6.396321,26.38149,67.64471,0.135852,8.462061,1.361076,0,25.7256
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.428081,51.53023,44.25525,4.640911,4.640911,0,0,0,4.640911,52.31907,0,0,0,2.428081,4.885169,4.640911,0,0,13.30116,17.62794,0,2.457088,-2.457088,23.79149,61.00371,0.135852,5.105002,1.942465,0,20.05602
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.051547,49.20744,46.1044,0,0,0,0,0,0,0,0,0,0,1.051547,0,0,0,0,16.03126,15.17085,1.051547,0,1.051547,24.78908,63.56161,0.1358285,0,0.8412377,0,16.22239
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.491722,55.60684,47.93578,3.979629,3.979629,0,0,0,3.979629,62.61191,0,4.440892E-16,0,2.491722,4.189083,3.979629,0,0,14.97971,16.11724,0,1.697361,-1.697361,22.9999,58.97399,0.1358285,4.377592,1.993377,0,18.60896
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.342799,57.06908,49.78493,5.714419,5.714419,0,0,0,5.714419,40.99802,0,8.881784E-16,0,2.342799,6.015178,5.714419,0,0,16.86567,14.41988,0,3.672379,-3.672379,19.12888,49.0483,0.1358285,6.285861,1.874239,0,16.76268
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.245923,64.89394,50.95844,0,0,0,-1,0,0,0,0,0,0,4.245923,0,0,0,0,20.94609,10.7475,4.245923,0,4.245923,23.15691,59.37658,0.135734,0,3.396738,0,14.99342
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.184815,61.61887,51.40294,0.8248632,0.8248632,0,-1,0,0.8248632,386.1022,0,0,0,3.184815,0.8682771,0.8248632,0,0,16.70016,14.56883,2.316538,0,2.316538,25.35457,65.01159,0.1356824,0.9073495,2.547852,0,17.75364
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6772327,54.12516,52.06081,0,0,0,-1,0,0,0,0,0,0,0.6772327,0,0,0,0,14.38363,16.65371,0.6772327,0,0.6772327,25.99705,66.65897,0.1356674,0,0.5417861,0,17.33095
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.106396,54.89966,51.50962,0,0,0,-1,0,0,0,0,0,0,1.106396,0,0,0,0,13.70639,17.26322,1.106396,0,1.106396,27.04667,69.3503,0.1356428,0,0.8851165,0,18.36962
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4713662,51.36461,49.95385,4.637885,4.637885,0,-1,0,4.637885,10.16339,0,0,0,0.4713662,4.881984,4.637885,0,0,12.6,18.25898,0,4.410618,-4.410618,22.39747,57.42929,0.1356428,5.101674,0.3770929,0,18.73034
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,48.50475,48.50475,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,17.50068,13.84836,0,2.000741,-2.000741,20.2885,52.0217,0.1356428,2.090774,0,0,13.84836
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,47.20678,47.20678,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,19.72373,11.84762,0,7.437908,-7.437908,12.44826,31.91855,0.1356428,7.772614,0,0,11.84762
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,45.85548,45.85548,6.774292,4.189228,0,-1,0,4.189228,0,0,2.585064,3.262493,0,4.409713,4.189228,0,0,27.98807,4.409713,0,4.409713,-4.409713,7.800015,20,0.1356428,7.451721,0,0,4.409713
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,44.65531,44.65531,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356428,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,43.73073,43.73073,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356428,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,42.95728,42.95728,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356428,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,42.28163,42.28163,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356428,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,41.60598,41.60598,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356428,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,41.10813,41.10813,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356428,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,40.6814,40.6814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356428,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,40.33468,40.33468,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357537,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03725614,40.16287,40.05909,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.885688,1.776357E-15,0,0,0.03725614,0,0,8.8,8.36,24.52775,7.524,8.397256,0,8.397256,23.69734,60.7623,0.1358531,0.4612108,0.02980491,12,7.561256
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.658739,41.58147,39.73016,3.955989,3.955989,12,0,3.372,3.955989,16.65169,0,0,0,0.658739,0,0,8.044011,7.64181,16.1305,15.08153,8.30055,0,8.30055,31.57194,80.95352,0.1360667,4.351588,0.5269912,12,15.74027
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.102134,43.56902,40.43248,10.02593,10.02593,12,0,3.372,10.02593,10.99284,0,0,0,1.102134,0,0,1.974072,1.875368,7.829948,22.55202,2.977502,0,2.977502,34.39664,88.19635,0.1361392,11.02852,0.8817071,12,23.65416
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.749649,47.35643,42.25496,0.8404318,0.8404318,0,-1,0,0.8404318,208.1846,0,0,0,1.749649,0.884665,0.8404318,0,0,4.852446,25.23178,0.8649844,0,0.8649844,35.21724,90.30044,0.13612,0.924475,1.39972,0,26.98143
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.326876,48.04347,44.15746,0,0,0,0,0,0,0,0,0,0,1.326876,0,0,0,0,3.987461,26.01026,1.326876,0,1.326876,36.47602,93.52808,0.1360905,0,1.061501,0,27.33714
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9667681,48.88007,46.03328,3.000972,3.000972,0,0,0,3.000972,32.21517,0,0,0,0.9667681,3.158918,3.000972,0,0,2.660585,27.20445,0,2.19215,-2.19215,34.1653,87.60315,0.1360905,3.301069,0.7734145,0,28.17122
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8428664,50.33472,47.8291,4.352451,4.352451,0,0,0,4.352451,19.36533,0,0,0,0.8428664,4.581528,4.352451,0,0,5.096307,25.0123,0,3.738661,-3.738661,30.2244,77.49831,0.1360905,4.787696,0.6742932,0,25.85517
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.866662,55.41769,49.67825,5.080203,5.080203,0,0,0,5.080203,36.74384,0,8.881784E-16,0,1.866662,5.347582,5.080203,0,0,9.250375,21.27364,0,3.480921,-3.480921,26.55519,68.0901,0.1360905,5.588223,1.493329,0,23.1403
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.094985,54.21824,50.87842,5.635564,5.635564,0,-1,0,5.635564,19.42991,0,0,0,1.094985,5.932173,5.635564,0,0,13.11806,17.79272,0,4.837187,-4.837187,21.45635,55.01616,0.1360905,6.199121,0.8759882,0,18.8877
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.239326,55.16253,51.35849,0,0,0,-1,0,0,0,0,0,0,1.239326,0,0,0,0,18.49272,12.95553,1.239326,0,1.239326,22.63207,58.03084,0.136063,0,0.9914608,0,14.19486
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6834849,54.0363,51.95413,1.992482,1.992482,0,-1,0,1.992482,34.3032,0,2.220446E-16,0,0.6834849,2.097349,1.992482,0,0,17.25339,14.07093,0,1.413864,-1.413864,21.14173,54.20946,0.136063,2.19173,0.546788,0,14.75441
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5447077,53.0515,51.40294,6.399224,6.399224,0,-1,0,6.399224,8.512091,0,8.881784E-16,0,0.5447077,6.736025,6.399224,0,0,18.82435,12.65706,0,6.191317,-6.191317,14.61551,37.47559,0.136063,7.039146,0.4357662,0,13.20177
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4744077,51.302,49.88272,1.295396,1.295396,0,-1,0,1.295396,36.62259,0,0,0,0.4744077,1.363575,1.295396,0,0,25.70359,6.465744,0,0.8891674,-0.8891674,13.67824,35.07235,0.136063,1.424936,0.3795262,0,6.940152
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,48.43363,48.43363,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.69156,5.576577,0,0.3908231,-0.3908231,13.26628,34.01604,0.136063,0.4084101,0,0,5.576577
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,47.15344,47.15344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1258,5.185754,0,0,0,13.26628,34.01604,0.136063,0,0,0,5.185754
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1258,5.185754,0,0,0,13.26628,34.01604,0.136063,0,0,0,5.185754
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1258,5.185754,0,0,0,13.26628,34.01604,0.136063,0,0,0,5.185754
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,43.67739,43.67739,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,27.1258,5.185754,0,1.639002,-1.639002,11.53862,29.58615,0.136063,1.712757,0,0,5.185754
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,42.90394,42.90394,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.94692,3.546752,0,2.164408,-2.164408,9.257134,23.73619,0.136063,2.261807,0,0,3.546752
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,42.22829,42.22829,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.35182,1.382344,0,0.7312571,-0.7312571,8.486321,21.75976,0.136063,0.7641637,0,0,1.382344
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,41.55264,41.55264,0.7700251,0.6185326,0,-1,0,0.6185326,0,0,0.1514925,0.228495,0,0.651087,0.6185326,0,0,32.16432,0.651087,0,0.651087,-0.651087,7.800015,20,0.136063,0.8470276,0,0,0.651087
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,41.08146,41.08146,1.127918,0,0,-1,0,0,0,0,1.127918,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136063,1.240709,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,40.62806,40.62806,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136063,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,40.30801,40.30801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136063,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06227105,40.17923,40.00575,0,0,0,0,0,0,0,0,0,0,0.06227105,0,0,0,0,32.88775,0,0.06227105,0,0.06227105,7.859091,20.15148,0.1360617,0,0.04981684,0,0.06227105
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4762285,41.01041,39.67682,4.516265,4.516265,12,0,3.372,4.516265,10.54474,0,0,0,0.4762285,0,0,7.483735,7.109548,32.82548,0.05604395,7.585777,0,7.585777,15.05559,38.604,0.1362568,4.967892,0.3809828,12,0.5322725
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.561404,41.96067,40.37914,4.508193,4.508193,12,0,3.372,4.508193,12.45297,0,0,0,0.561404,0,0,7.491807,7.117217,25.23971,6.883243,7.678621,0,7.678621,22.34017,57.28237,0.1364535,4.959013,0.4491232,12,7.444647
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.025215,45.14875,42.20162,4.973875,4.973875,0,-1,0,4.973875,20.612,0,8.881784E-16,0,1.025215,5.235658,4.973875,0,0,17.56108,13.794,0,4.210443,-4.210443,17.90197,45.9024,0.1364535,5.471262,0.820172,0,14.81922
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.572691,45.75682,44.10411,7.345582,7.345582,0,0,0,7.345582,7.796401,0,8.881784E-16,0,0.572691,7.732192,7.345582,0,0,22.23936,9.583559,0,7.159501,-7.159501,10.3552,26.55173,0.1364535,8.08014,0.4581528,0,10.15625
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3628417,47.03569,45.97994,0,0,0,0,0,0,0,0,0,0,0.3628417,0,0,0,0,30.19436,2.424058,0.3628417,0,0.3628417,10.69942,27.43435,0.1364454,0,0.2902733,0,2.7869
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6641635,49.76952,47.80243,5.337719,5.337719,12,0,3.372,5.337719,12.44283,0,0,0,0.6641635,0,0,6.662281,6.329167,29.83151,2.750616,6.99333,0,6.99333,17.33388,44.44574,0.1366234,5.871491,0.5313308,12,3.414779
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.194639,53.28157,49.66047,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.194639,0,0,8.8,8.36,22.83818,9.044613,9.55464,0,9.55464,26.3982,67.68756,0.1366761,0,0.9557115,12,10.23925
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.40523,55.14679,50.83397,2.039018,2.039018,0,-1,0,2.039018,68.91701,0,0,0,1.40523,2.146334,2.039018,0,0,13.28354,17.64379,0,0.7411044,-0.7411044,25.61701,65.68451,0.1366761,2.24292,1.124184,0,19.04902
