Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1226908,40.01826,39.67682,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.233827,0,0,0,0.1226908,0,0,8.8,8.36,32.88775,0,8.482691,0,8.482691,15.8474,40.63428,0.1379944,1.63909,0.09815262,12,0.1226908
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.742619,44.36797,39.38344,4.350649,4.350649,12,0,3.372,4.350649,40.05424,0,0,0,1.742619,0,0,7.649351,7.266883,24.40506,7.634422,9.009502,0,9.009502,24.39457,62.55005,0.1381945,4.785714,1.394096,12,9.377041
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.984161,48.89149,40.10354,1.159818,1.159818,9.959818,0,2.855834,1.159818,257.2957,1.776357E-15,0,0,2.984161,0,0,8.8,8.36,15.39556,15.74297,11.34416,0,11.34416,35.15659,90.14491,0.1382548,1.2758,2.387329,12,18.72714
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.407761,58.81636,41.80156,6.823964,6.823964,0,-1,0,6.823964,79.24662,0,0,0,5.407761,7.18312,6.823964,0,0,4.051398,25.95272,0,1.775359,-1.775359,33.28519,85.34647,0.1382548,7.506361,4.326209,0,31.36048
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.470579,68.97504,43.73073,2.057364,2.057364,0,0,0,2.057364,363.1141,0,0,0,7.470579,2.165646,2.057364,0,0,6.02402,24.17736,5.304933,0,5.304933,38.31789,98.25081,0.1381411,2.2631,5.976463,0,31.64794
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.465575,71.28854,45.63322,0.05183367,0.05183367,0,0,0,0.05183367,14402.94,6.691926,0,0,7.465575,0.05456176,0.05183367,0,0,0.7190866,28.9518,0.7190866,0,0.7190866,39.00008,100,0.1381256,0.05701704,5.97246,0,36.41737
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.999018,71.52224,47.42904,6.641279,6.641279,0,0,0,6.641279,105.3866,0.008197872,0,0,6.999018,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1381256,7.305407,5.599215,0,36.598
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.675254,64.56998,49.26041,5.354944,5.354944,0,0,0,5.354944,87.30724,0,0,0,4.675254,5.636783,5.354944,0,0,0,29.59898,0,0.9615292,-0.9615292,37.98654,97.40118,0.1381256,5.890438,3.740203,0,34.27423
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.474793,65.03773,50.33612,4.191469,4.191469,0,-1,0,4.191469,106.7595,0,0,0,4.474793,4.412073,4.191469,0,0,1.068366,28.63745,0.06272065,0,0.06272065,38.04604,97.55375,0.1381243,4.610616,3.579835,0,33.11224
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.803272,66.6748,50.70951,4.676342,4.676342,0,-1,0,4.676342,102.7143,0,0,0,4.803272,4.922465,4.676342,0,0,1.005645,28.6939,0,0.1191923,-0.1191923,37.9204,97.2316,0.1381243,5.143976,3.842618,0,33.49717
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.357622,65.63836,51.2607,2.784295,2.784295,0,-1,0,2.784295,156.5072,0.2887041,0,0,4.357622,2.930837,2.784295,0,0,1.138081,28.57471,1.138081,0,1.138081,39.00008,100,0.1380999,3.062725,3.486098,0,32.93233
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.411164,58.42689,50.86064,6.562121,6.562121,0,-1,0,6.562121,36.74366,8.881784E-16,0,0,2.411164,6.907496,6.562121,0,0,0,29.59898,0,4.496332,-4.496332,34.26053,87.84733,0.1380999,7.218333,1.928931,0,32.01014
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4425854,50.67685,49.3582,3.992244,3.992244,0,-1,0,3.992244,11.08613,0,4.440892E-16,0,0.4425854,4.202362,3.992244,0,0,4.995924,25.10265,0,3.759777,-3.759777,30.29737,77.68542,0.1380999,4.391469,0.3540683,0,25.54523
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,48.0069,48.0069,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.173454,21.34287,0,5.810535,-5.810535,24.17253,61.98073,0.1380999,6.07201,0,0,21.34287
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,46.78006,46.78006,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.6296,15.53233,0,3.802415,-3.802415,20.16444,51.70358,0.1380999,3.973523,0,0,15.53233
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,45.40208,45.40208,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.85451,11.72992,0,2.93829,-2.93829,17.06721,43.76198,0.1380999,3.070513,0,0,11.72992
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,44.18413,44.18413,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.11928,8.791629,0,2.223833,-2.223833,14.72308,37.75141,0.1380999,2.323906,0,0,8.791629
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,43.27733,43.27733,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.5902,6.567796,0,0.04770406,-0.04770406,14.6728,37.62248,0.1380999,0.04985074,0,0,6.567796
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,42.55723,42.55723,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.64321,6.520092,0,0.6585521,-0.6585521,13.97862,35.84254,0.1380999,0.6881869,0,0,6.520092
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,41.8549,41.8549,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.37493,5.86154,0,1.913381,-1.913381,11.96174,30.67107,0.1380999,1.999483,0,0,5.86154
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,41.15258,41.15258,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.50091,3.948159,0,1.417922,-1.417922,10.46712,26.83871,0.1380999,1.481729,0,0,3.948159
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,40.73474,40.73474,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.07638,2.530236,0,0.4906013,-0.4906013,9.94998,25.51272,0.1380999,0.5126784,0,0,2.530236
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,40.30801,40.30801,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.62149,2.039635,0,0.5766155,-0.5766155,9.342174,23.95424,0.1380999,0.6025631,0,0,2.039635
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,39.90796,39.90796,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.26218,1.463019,0,0.397776,-0.397776,8.922881,22.87914,0.1380999,0.4156759,0,0,1.463019
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,39.65903,39.65903,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.70415,1.065243,8.36,0,8.36,16.85387,43.21497,0.138229,1.40033,0,12,1.065243
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3895266,40.44371,39.35677,7.932763,7.932763,12,0,3.372,7.932763,4.910352,0,0,0,0.3895266,0,0,4.067237,3.863875,23.34415,8.589243,4.253401,0,4.253401,20.889,53.56144,0.1383311,8.72604,0.3116212,12,8.97877
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.164706,43.38768,40.07687,6.352427,6.352427,12,0,3.372,6.352427,18.33482,0,0,0,1.164706,0,0,5.647573,5.365194,19.09075,12.4173,6.529901,0,6.529901,27.08381,69.44553,0.1384849,6.987669,0.9317648,12,13.58201
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.039369,44.73709,41.75711,4.086692,4.086692,0,-1,0,4.086692,25.43302,0,8.881784E-16,0,1.039369,4.301781,4.086692,0,0,12.56085,18.29421,0,3.262412,-3.262412,23.64493,60.6279,0.1384849,4.495361,0.8314955,0,19.33358
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.451625,47.92551,43.67739,2.220344,2.220344,0,0,0,2.220344,65.3784,0,0,0,1.451625,2.337204,2.220344,0,0,16.18575,15.0318,0,0.8855789,-0.8855789,22.71144,58.23436,0.1384849,2.442378,1.1613,0,16.48343
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.812715,50.96425,45.55322,2.17242,2.17242,0,0,0,2.17242,83.44218,0,4.440892E-16,0,1.812715,2.286758,2.17242,0,0,17.16973,14.14622,0,0.4740432,-0.4740432,22.21176,56.95312,0.1384849,2.389662,1.450172,0,15.95894
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.470995,51.77234,47.35792,5.319354,5.319354,0,0,0,5.319354,27.65364,0,0,0,1.470995,5.59932,5.319354,0,0,17.69644,13.67218,0,4.128325,-4.128325,17.86012,45.7951,0.1384849,5.85129,1.176796,0,15.14318
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.22061,56.06459,49.20707,1.860239,1.860239,0,0,0,1.860239,119.3723,0,0,0,2.22061,1.958146,1.860239,0,0,22.28347,9.543856,0.2624637,0,0.2624637,18.10912,46.43354,0.1384793,2.046263,1.776488,0,11.76447
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.779265,55.76635,50.28278,0.8525555,0.8525555,0,-1,0,0.8525555,208.6978,0,0,0,1.779265,0.8974268,0.8525555,0,0,22.02101,9.780073,0.8818381,0,0.8818381,18.9457,48.57863,0.1384605,0.9378111,1.423412,0,11.55934
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.864446,56.42795,50.65617,0.329497,0.329497,0,-1,0,0.329497,565.8461,0,0,0,1.864446,0.346839,0.329497,0,0,21.13917,10.57373,1.517607,0,1.517607,20.38543,52.27023,0.138428,0.3624467,1.491557,0,12.43817
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8237539,53.72045,51.21625,6.724793,6.724793,0,-1,0,6.724793,12.2495,0,8.881784E-16,0,0.8237539,7.07873,6.724793,0,0,19.62156,11.93957,0,6.254976,-6.254976,13.79211,35.36431,0.138428,7.397273,0.6590031,0,12.76333
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.031571,53.89354,50.75396,5.29954,5.29954,0,-1,0,5.29954,19.4653,0,0,0.2331278,1.031571,5.578463,5.29954,0,0,26.57153,5.684597,0,4.546892,-4.546892,8.999263,23.07499,0.138428,5.829494,0.8252569,0,6.716169
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4396349,50.58728,49.27819,10.44932,1.498473,0,-1,0,1.498473,29.33885,0,8.950845,10.3299,0.4396349,1.57734,1.498473,0,0,31.62364,1.137706,0,1.137706,-1.137706,7.800015,20,0.138428,11.49425,0.3517079,0,1.57734
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,47.93578,47.93578,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138428,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,46.70893,46.70893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138428,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,45.35763,45.35763,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138428,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.15746,44.15746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138428,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,43.25955,43.25955,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138428,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,42.50389,42.50389,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138428,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,41.82824,41.82824,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138428,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.1348,41.1348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138428,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,40.70807,40.70807,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138428,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,40.28135,40.28135,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138428,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,39.90796,39.90796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138428,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,39.65903,39.65903,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1385334,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6645775,41.22026,39.35677,1.430661,1.430661,10.23066,0,2.924357,1.430661,46.45249,0,0,0,0.6645775,0,0,8.8,8.36,24.52775,7.524,9.024577,0,9.024577,24.29247,62.28827,0.1386539,1.573727,0.531662,12,8.188578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.463189,44.24097,40.05909,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,568.1471,0,0,0,1.463189,0,0,8.8,8.36,15.50318,15.64612,9.823189,0,9.823189,33.61157,86.18333,0.1387064,0.2832907,1.170551,12,17.10931
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.475067,52.18768,41.73044,4.70818,4.70818,0,-1,0,4.70818,73.80912,0,0,0,3.475067,4.95598,4.70818,0,0,5.679987,24.48699,0,1.480913,-1.480913,32.05055,82.18073,0.1387064,5.178998,2.780053,0,27.96206
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.693341,61.93568,43.63294,4.474065,4.474065,0,0,0,4.474065,127.2521,0,0,0,5.693341,4.709542,4.474065,0,0,7.325446,23.00608,0.9837988,0,0.9837988,32.98386,84.57384,0.1386854,4.921471,4.554672,0,28.69942
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.203346,55.4015,45.55322,0,0,0,0,0,0,0,0,0,0,3.203346,0,0,0,0,6.341647,23.89149,3.203346,0,3.203346,36.02282,92.36604,0.1386171,0,2.562677,0,27.09484
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.561668,62.03247,47.35792,8.107685,8.107685,6.755486,0,2.045138,8.107685,56.26351,4.440892E-16,0,0,4.561668,1.423368,1.3522,0,0,3.138301,26.77451,3.138301,0,3.138301,39.00008,100,0.138679,8.918454,3.649335,12,31.33618
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.766593,57.82655,49.1804,0,0,0,0,0,0,0,2.766593,0,0,2.766593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138679,0,2.213274,0,32.36557
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.025465,56.50286,50.22944,0,0,0,-1,0,0,0,2.025465,0,0,2.025465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138679,0,1.620372,0,31.62444
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.745114,62.71708,50.61172,6.208212,6.208212,0,-1,0,6.208212,60.32516,0,0,0,3.745114,6.53496,6.208212,0,0,0,29.59898,0,2.789846,-2.789846,36.05932,92.45962,0.138679,6.829033,2.996091,0,33.34409
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.456279,58.88605,51.15402,5.449512,5.449512,0,-1,0,5.449512,45.07337,0,0,0,2.456279,5.736329,5.449512,0,0,3.099829,26.80913,0,3.28005,-3.28005,32.60184,83.59431,0.138679,5.994463,1.965023,0,29.26541
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.570207,52.45509,50.73618,0,0,0,-1,0,0,0,0,0,0,0.570207,0,0,0,0,6.744329,23.52908,0.570207,0,0.570207,33.14279,84.98135,0.1386669,0,0.4561656,0,24.09929
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1668853,49.72788,49.23374,3.608014,3.608014,0,-1,0,3.608014,4.625406,0,0,0,0.1668853,3.79791,3.608014,0,0,6.174122,24.04227,0,3.631024,-3.631024,29.31536,75.16743,0.1386669,3.968816,0.1335082,0,24.20915
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,47.90911,47.90911,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.20859,20.41124,0,6.857679,-6.857679,22.08673,56.63252,0.1386669,7.166275,0,0,20.41124
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,46.68226,46.68226,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.82824,13.55357,0,0.1737047,-0.1737047,21.90363,56.16303,0.1386669,0.1815214,0,0,13.55357
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,45.30429,45.30429,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.02124,13.37986,0,3.184053,-3.184053,18.54734,47.55719,0.1386669,3.327336,0,0,13.37986
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.07745,44.07745,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.55908,10.19581,0,0.3189567,-0.3189567,18.21113,46.69511,0.1386669,0.3333097,0,0,10.19581
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.17954,43.17954,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.91348,9.87685,0,1.51353,-1.51353,16.61573,42.60435,0.1386669,1.581639,0,0,9.87685
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,42.45943,42.45943,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.59517,8.36332,0,0.6855364,-0.6855364,15.89311,40.75148,0.1386669,0.7163855,0,0,8.36332
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,41.78378,41.78378,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.35688,7.677784,0,0.02981441,-0.02981441,15.86168,40.6709,0.1386669,0.03115605,0,0,7.677784
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.10813,41.10813,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.39001,7.64797,0,1.69479,-1.69479,14.07522,36.09023,0.1386669,1.771055,0,0,7.64797
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,40.6814,40.6814,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.27311,5.95318,0,0.5986133,-0.5986133,13.44422,34.4723,0.1386669,0.6255509,0,0,5.95318
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,40.25467,40.25467,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.93823,5.354567,0,0.7818226,-0.7818226,12.62011,32.3592,0.1386669,0.8170046,0,0,5.354567
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,39.88129,39.88129,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.80693,4.572744,0,1.355981,-1.355981,11.19078,28.69426,0.1386669,1.417,0,0,4.572744
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,39.63236,39.63236,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.31357,3.216763,0,1.2371,-1.2371,9.886764,25.35063,0.1386669,1.29277,0,0,3.216763
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.603603,43.93093,39.35677,0.7996253,0.7996253,0,0,0,0.7996253,200.5443,0,0,0,1.603603,0.8417108,0.7996253,0,0,30.68813,1.979663,0.7618923,0,0.7618923,10.60956,27.20394,0.1386506,0.8795878,1.282882,0,3.583266
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.217656,49.57708,40.05909,4.316446,4.316446,12,0,3.372,4.316446,74.54411,0,0,0,3.217656,0,0,7.683554,7.299376,29.92624,2.665366,10.51703,0,10.51703,20.58689,52.78679,0.1388151,4.748091,2.574125,12,5.883022
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.898224,60.47425,41.70377,2.407291,2.407291,0,-1,0,2.407291,245.015,0,0,0,5.898224,2.53399,2.407291,0,0,19.4092,12.1307,3.364234,0,3.364234,23.77848,60.97035,0.1387435,2.64802,4.718579,0,18.02892
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.647668,61.73716,43.60627,0.2420426,0.2420426,0,0,0,0.2420426,2333.336,0,0,0,5.647668,0.2547817,0.2420426,0,0,16.04497,15.15851,5.392886,0,5.392886,28.89462,74.08863,0.1386288,0.2662469,4.518134,0,20.80617
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.93325,73.17997,45.53543,6.563366,6.563366,0,0,0,6.563366,120.8717,0,0,0,7.93325,6.908806,6.563366,0,0,10.65208,20.0121,1.024444,0,1.024444,29.8665,76.5806,0.1386071,7.219703,6.3466,0,27.94535
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.439705,77.77048,47.33125,1.676179,1.676179,0,0,0,1.676179,503.5086,0,0,0,8.439705,1.764399,1.676179,0,0,9.62764,20.9341,6.675306,0,6.675306,36.19925,92.8184,0.1384655,1.843797,6.751764,0,29.37381
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.183376,74.41599,49.15373,2.619178,2.619178,0,0,0,2.619178,274.2607,1.474012,0,0,7.183376,2.75703,2.619178,0,0,2.952334,26.94188,2.952334,0,2.952334,39.00008,100,0.1384029,2.881096,5.7467,0,34.12525
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.191283,75.74563,50.20277,4.01332,4.01332,0,-1,0,4.01332,179.1854,2.966735,0,0,7.191283,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1384029,4.414653,5.753026,0,36.79026
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.485234,69.11227,50.55838,0.8852245,0.8852245,0,-1,0,0.8852245,619.6433,4.553419,0,0,5.485234,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1384029,0.9737469,4.388187,0,35.08421
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.592785,66.33871,51.10957,9.138567,8.36,0,-1,0,8.36,54.93762,0,0.7785667,1.692423,4.592785,8.8,8.36,0,0,0,29.59898,0,4.207215,-4.207215,34.56528,88.62875,0.1384029,10.05242,3.674228,0,34.19176
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.715938,59.22547,50.65617,3.177475,3.177475,0,-1,0,3.177475,85.4747,0,0,0,2.715938,3.344711,3.177475,0,0,4.674684,25.39176,0,0.6287733,-0.6287733,33.9025,86.92931,0.1384029,3.495223,2.17275,0,28.1077
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4322411,50.43956,49.15373,8.138322,8.138322,0,-1,0,8.138322,5.311182,0,1.776357E-15,0.5921545,0.4322411,8.566655,8.138322,0,0,5.373321,24.76299,0,8.134414,-8.134414,25.32807,64.94365,0.1384029,8.952154,0.3457929,0,25.19523
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,47.8291,47.8291,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.41156,16.62858,0,3.851361,-3.851361,21.26838,54.53421,0.1384029,4.024672,0,0,16.62858
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,46.61114,46.61114,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.69085,12.77722,0,3.733171,-3.733171,17.33327,44.44421,0.1384029,3.901164,0,0,12.77722
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,45.25984,45.25984,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.83882,9.044044,0,3.185691,-3.185691,13.97526,35.83393,0.1384029,3.329047,0,0,9.044044
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.03299,44.03299,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.37847,5.858353,0,0.6298365,-0.6298365,13.31136,34.13161,0.1384029,0.6581792,0,0,5.858353
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.15287,43.15287,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,27.07829,5.228516,0,0.5068645,-0.5068645,12.77707,32.76166,0.1384029,0.5296734,0,0,5.228516
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,42.43277,42.43277,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.64147,4.721652,0,1.196074,-1.196074,11.5163,29.52892,0.1384029,1.249898,0,0,4.721652
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,41.73044,41.73044,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.97045,3.525577,0,0.6150041,-0.6150041,10.86803,27.86669,0.1384029,0.6426793,0,0,3.525577
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.65378,2.910573,0,0,0,10.86803,27.86669,0.1384029,0,0,0,2.910573
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,40.65473,40.65473,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.65378,2.910573,0,0.8832204,-0.8832204,9.937033,25.47952,0.1384029,0.9229653,0,0,2.910573
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,40.25467,40.25467,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.63514,2.027353,0,1.518037,-1.518037,8.336881,21.37658,0.1384029,1.586349,0,0,2.027353
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.85462,39.85462,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.32185,0.5093154,8.36,0,8.36,16.26787,41.71241,0.1385161,1.045883,0,12,0.5093154
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,39.60569,39.60569,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.96185,8.033316,8.36,0,8.36,24.19887,62.04825,0.1385968,0.2206721,0,12,8.033316
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.904916,44.79366,39.3301,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.904916,0,0,8.8,8.36,15.60185,15.55732,10.26492,0,10.26492,33.93702,87.01783,0.1386284,0,1.523933,12,17.46223
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.286819,53.00219,40.03242,5.131596,5.131596,0,0,0,5.131596,83.53773,0,0,0,4.286819,5.40168,5.131596,0,0,5.336931,24.79574,0,1.114861,-1.114861,32.76185,84.00459,0.1386284,5.644755,3.429455,0,29.08256
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.958703,60.66503,41.6771,7.254216,7.254216,0,-1,0,7.254216,82.14124,0,0,0,5.958703,7.636017,7.254216,0,0,6.575665,23.68088,0,1.677315,-1.677315,30.99381,79.47115,0.1386284,7.979638,4.766962,0,29.63958
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.914938,66.54195,43.5796,4.863672,4.863672,0,0,0,4.863672,142.1752,0,0,0,6.914938,5.119655,4.863672,0,0,8.439348,22.00356,1.795283,0,1.795283,32.69696,83.8382,0.1385905,5.350039,5.53195,0,28.9185
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.706995,68.01691,45.50876,2.514713,2.514713,0,0,0,2.514713,266.7102,0,0,0,6.706995,2.647066,2.514713,0,0,6.644065,23.61932,4.059929,0,4.059929,36.54855,93.71404,0.1385049,2.766184,5.365596,0,30.32631
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.43308,73.21243,47.30458,7.744381,7.744381,3.137885,0,1.129885,7.744381,95.9803,0,0,0,7.43308,4.848944,4.606496,0,0,2.584137,27.27325,2.584137,0,2.584137,39.00008,100,0.1384563,8.518819,5.946464,12,34.70634
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.05371,73.83528,49.13595,1.008555,1.008555,0,0,0,1.008555,699.3881,5.992074,0,0,7.05371,1.061636,1.008555,0,0,0,29.59898,0,0,0,39.00008,100,0.1384563,1.10941,5.642968,0,36.65269
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.748006,78.22669,50.18499,1.674331,1.674331,0,-1,0,1.674331,462.7525,5.985553,0,0,7.748006,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1384563,1.841764,6.198405,0,37.34698
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.784004,66.40208,50.53171,3.784362,3.784362,0,-1,0,3.784362,126.4151,0.8004647,0,0,4.784004,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1384563,4.162799,3.827203,0,34.38298
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.318809,61.73739,51.0829,2.956823,2.956823,0,-1,0,2.956823,112.2424,0.2063641,0,0,3.318809,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1384563,3.252505,2.655047,0,32.91779
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.304586,57.8601,50.65617,8.622526,8.36,0,-1,0,8.36,27.56682,0,0.2625261,1.124779,2.304586,8.8,8.36,0,0,0,29.59898,0,6.495414,-6.495414,32.15331,82.44422,0.1384563,9.484778,1.843669,0,31.90356
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4211902,50.40641,49.15373,0,0,0,-1,0,0,0,0,0,0,0.4211902,0,0,0,0,7.217126,23.10357,0.4211902,0,0.4211902,32.55289,83.46877,0.1384474,0,0.3369521,0,23.52476
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,47.8291,47.8291,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.795936,23.48264,0,4.050991,-4.050991,28.28277,72.51978,0.1384474,4.233285,0,0,23.48264
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,46.62893,46.62893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29704,19.43164,0,0,0,28.28277,72.51978,0.1384474,0,0,0,19.43164
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,45.25984,45.25984,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.29704,19.43164,0,4.539765,-4.539765,23.49743,60.24971,0.1384474,4.744054,0,0,19.43164
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.03299,44.03299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34122,14.89188,0,0,0,23.49743,60.24971,0.1384474,0,0,0,14.89188
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.13509,43.13509,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.34122,14.89188,0,0.8563764,-0.8563764,22.59474,57.9351,0.1384474,0.8949133,0,0,14.89188
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,42.43277,42.43277,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.29275,14.0355,0,0.9569733,-0.9569733,21.586,55.3486,0.1384474,1.000037,0,0,14.0355
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,41.75711,41.75711,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.35605,13.07853,0,1.217041,-1.217041,20.30312,52.05919,0.1384474,1.271807,0,0,13.07853
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.08146,41.08146,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.70832,11.86149,0,0.4591204,-0.4591204,19.81917,50.81828,0.1384474,0.4797808,0,0,11.86149
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,40.6814,40.6814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.21845,11.40237,0,0,0,19.81917,50.81828,0.1384474,0,0,0,11.40237
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.21845,11.40237,0,0,0,19.81917,50.81828,0.1384474,0,0,0,11.40237
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,39.85462,39.85462,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.21845,11.40237,0,0.4487913,-0.4487913,19.3461,49.60529,0.1384474,0.4689869,0,0,11.40237
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,39.60569,39.60569,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.71711,10.95358,0,0.222612,-0.222612,19.11145,49.00361,0.1384474,0.2326296,0,0,10.95358
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6042919,40.99549,39.30342,3.881296,3.881296,0,0,0,3.881296,15.56933,0,4.440892E-16,0,0.6042919,4.085575,3.881296,0,0,20.96446,10.73097,0,3.481283,-3.481283,15.44185,39.59441,0.1384474,4.269426,0.4834335,0,11.33526
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.006982,42.8858,40.03242,1.258783,1.258783,0,0,0,1.258783,79.99652,0,0,0,1.006982,1.325034,1.258783,0,0,24.83255,7.249683,0,0.318052,-0.318052,15.1066,38.73478,0.1384474,1.384661,0.8055859,0,8.256665
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.168865,48.00988,41.65932,0,0,0,-1,0,0,0,0,0,0,2.168865,0,0,0,0,25.18594,6.931631,2.168865,0,2.168865,17.16416,44.01059,0.1384018,0,1.735092,0,9.100496
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.510656,54.29278,43.5796,0,0,0,0,0,0,0,0,0,0,3.510656,0,0,0,0,23.01708,8.88361,3.510656,0,3.510656,20.49466,52.55031,0.1383279,0,2.808524,0,12.39427
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.431322,59.48905,45.48209,1.470806,1.470806,0,0,0,1.470806,301.2854,0,0,0,4.431322,1.548216,1.470806,0,0,19.50642,12.0432,2.883106,0,2.883106,23.22982,59.56351,0.1382673,1.617886,3.545058,0,16.47452
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.009596,59.99606,47.2779,0,0,0,0,0,0,0,0,0,0,4.009596,0,0,0,0,16.62331,14.63799,4.009596,0,4.009596,27.03365,69.31693,0.1381831,0,3.207677,0,18.64759
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.752874,61.10453,49.10928,0,0,0,0,0,0,0,0,0,0,3.752874,0,0,0,0,12.61372,18.24663,3.752874,0,3.752874,30.59394,78.44585,0.1381045,0,3.002299,0,21.9995
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.916798,56.07817,50.15832,1.903316,1.903316,0,-1,0,1.903316,100.7084,0,0,0,1.916798,2.00349,1.903316,0,0,8.860846,21.62422,0,0.08669218,-0.08669218,30.50256,78.21154,0.1381045,2.093648,1.533439,0,23.54102
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.517811,58.43294,50.53171,4.057983,4.057983,0,-1,0,4.057983,62.04586,8.881784E-16,0,0,2.517811,4.271562,4.057983,0,0,8.95717,21.53753,0,1.753751,-1.753751,28.65394,73.4715,0.1381045,4.463782,2.014249,0,24.05534
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8465171,53.62804,51.05622,7.652782,7.652782,0,-1,0,7.652782,11.06156,0,1.776357E-15,0.05806017,0.8465171,8.05556,7.652782,0,0,10.90578,19.78378,0,7.209043,-7.209043,21.05495,53.98693,0.1381045,8.41806,0.6772137,0,20.63029
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.326584,54.67017,50.61172,3.044987,3.044987,0,-1,0,3.044987,43.56615,0,4.440892E-16,0,1.326584,3.205249,3.044987,0,0,18.91583,12.57473,0,1.878666,-1.878666,19.07466,48.90928,0.1381045,3.349485,1.061267,0,13.90132
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3261385,50.07717,49.10928,3.806901,3.806901,0,-1,0,3.806901,8.567034,0,4.440892E-16,0,0.3261385,4.007265,3.806901,0,0,21.00323,10.69607,0,3.681126,-3.681126,15.19441,38.95995,0.1381045,4.187592,0.2609108,0,11.0222
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,47.78465,47.78465,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,25.09338,7.01494,0,1.142823,-1.142823,13.98977,35.87113,0.1381045,1.19425,0,0,7.01494
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,46.58447,46.58447,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,26.36318,5.872117,0,0.9124895,-0.9124895,13.02792,33.40486,0.1381045,0.9535515,0,0,5.872117
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,45.23317,45.23317,4.926241,4.711646,0,-1,0,4.711646,0,0,0.2145952,0.7072193,0,4.959627,4.711646,0,0,27.37706,4.959627,0,4.959627,-4.959627,7.800015,20,0.1381045,5.418865,0,0,4.959627
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.00632,44.00632,0.7793497,0,0,-1,0,0,0,0,0.7793497,0.8572847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381045,0.8572847,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.13509,43.13509,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381045,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,42.40609,42.40609,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381045,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,41.73044,41.73044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381045,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381045,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,40.65473,40.65473,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381045,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381045,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,39.85462,39.85462,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1381786,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,39.60569,39.60569,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1383366,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.171345,42.61691,39.30342,4.561423,4.561423,12,0,3.372,4.561423,25.67938,0,0,0,1.171345,0,0,7.438577,7.066648,16.16775,15.048,8.237993,0,8.237993,31.47725,80.71073,0.1385278,5.017565,0.9370759,12,16.21935
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.619969,50.82857,40.03242,1.374048,1.374048,0,0,0,1.374048,263.4529,0,0,0,3.619969,1.446366,1.374048,0,0,7.92976,22.46219,2.173603,0,2.173603,33.53931,85.99805,0.1384823,1.511452,2.895975,0,26.08216
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.284973,54.74869,41.63265,6.313205,6.313205,0,-1,0,6.313205,67.87318,0,0,0,4.284973,6.645479,6.313205,0,0,5.756157,24.41844,0,2.360506,-2.360506,31.05112,79.61809,0.1384823,6.944525,3.427979,0,28.70341
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.832715,62.35905,43.55293,5.102316,5.102316,0,0,0,5.102316,114.3151,0,0,0,5.832715,5.370859,5.102316,0,0,8.378942,22.05793,0.4618563,0,0.4618563,31.48927,80.74156,0.1384726,5.612547,4.666172,0,27.89065
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.612688,63.75651,45.48209,1.465023,1.465023,0,0,0,1.465023,383.1127,0,0,0,5.612688,1.542129,1.465023,0,0,7.917085,22.4736,4.070559,0,4.070559,35.35094,90.64326,0.1383875,1.611525,4.49015,0,28.08629
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.190362,68.05848,47.2779,4.241944,4.241944,0,0,0,4.241944,145.9322,0,0,0,6.190362,4.465205,4.241944,0,0,3.846526,26.1371,1.725158,0,1.725158,36.98757,94.83974,0.1383514,4.666139,4.95229,0,32.32747
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.970994,65.49393,49.10928,8.947614,8.947614,6.240469,0,1.914839,8.947614,55.55664,0,0,0,4.970994,2.849626,2.707145,0,0,2.121368,27.68975,2.121368,0,2.121368,39.00008,100,0.1383926,9.842375,3.976795,12,32.66074
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.802188,69.89608,50.15832,5.727627,5.727627,0,-1,0,5.727627,101.3018,0,8.881784E-16,0,5.802188,6.029081,5.727627,0,0,0,29.59898,0,0.2268929,-0.2268929,38.76091,99.38676,0.1383926,6.30039,4.641751,0,35.40117
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.778587,70.20698,50.50504,3.862216,3.862216,0,-1,0,3.862216,149.6184,1.460993,0,0,5.778587,4.065491,3.862216,0,0,0.2521032,29.37209,0.2521032,0,0.2521032,39.00008,100,0.1383874,4.248438,4.62287,0,35.15067
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.921875,63.803,51.02956,4.253828,4.253828,0,-1,0,4.253828,92.19638,0,0,0,3.921875,4.477713,4.253828,0,0,0,29.59898,0,0.5558383,-0.5558383,38.41417,98.49768,0.1383874,4.67921,3.1375,0,33.52085
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.71812,55.91203,50.61172,0.3462127,0.3462127,0,-1,0,0.3462127,496.2614,0.7360875,0,0,1.71812,0.3644345,0.3462127,0,0,0.6175981,29.04314,0.6175981,0,0.6175981,39.00008,100,0.1383745,0.380834,1.374496,0,30.76126
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4144353,50.34134,49.10928,8.522131,8.36,0,-1,0,8.36,4.95736,0,0.162131,1.014344,0.4144353,8.8,8.36,0,0,0,29.59898,0,8.385565,-8.385565,30.16092,77.33553,0.1383745,9.374344,0.3315482,0,30.01341
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,47.75797,47.75797,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.317294,21.21341,0,1.950629,-1.950629,28.10477,72.06338,0.1383745,2.038408,0,0,21.21341
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,46.58447,46.58447,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.48466,19.26278,0,1.969876,-1.969876,26.02834,66.7392,0.1383745,2.058521,0,0,19.26278
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,45.2065,45.2065,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.67341,17.29291,0,3.421262,-3.421262,22.42201,57.49223,0.1383745,3.575218,0,0,17.29291
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,43.97965,43.97965,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.47481,13.87165,0,1.311656,-1.311656,21.03941,53.94709,0.1383745,1.37068,0,0,13.87165
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.13509,43.13509,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.93221,12.55999,0,0.6463317,-0.6463317,20.35811,52.20019,0.1383745,0.6754166,0,0,12.55999
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,42.40609,42.40609,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.65035,11.91366,0,2.360736,-2.360736,17.86968,45.8196,0.1383745,2.466969,0,0,11.91366
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,41.73044,41.73044,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.2734,9.552923,0,2.072287,-2.072287,15.6853,40.21863,0.1383745,2.16554,0,0,9.552923
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.08146,41.08146,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.57594,7.480636,0,0.7628808,-0.7628808,14.88115,38.15672,0.1383745,0.7972105,0,0,7.480636
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,40.6814,40.6814,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.42358,6.717755,0,0.9601572,-0.9601572,13.86906,35.56161,0.1383745,1.003364,0,0,6.717755
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,40.25467,40.25467,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.49042,5.757597,0,2.199817,-2.199817,11.55025,29.61596,0.1383745,2.298809,0,0,5.757597
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,39.85462,39.85462,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.93466,3.55778,0,0.1829992,-0.1829992,11.35735,29.12135,0.1383745,0.1912342,0,0,3.55778
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,39.60569,39.60569,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.138,3.374781,0,1.828064,-1.828064,9.430398,24.18046,0.1383745,1.910327,0,0,3.374781
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.911188,44.78466,39.30342,0,0,0,0,0,0,0,0,0,0,1.911188,0,0,0,0,31.16918,1.546717,1.911188,0,1.911188,11.24351,28.82946,0.1383346,0,1.52895,0,3.457905
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.510187,53.74563,40.03242,3.419594,3.419594,0,0,0,3.419594,131.8925,0,0,0,4.510187,3.599573,3.419594,0,0,29.25799,3.266786,0.9106137,0,0.9106137,12.10739,31.04454,0.1383156,3.761554,3.608149,0,7.776973
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.35224,58.39803,41.60598,0.8651915,0.8651915,0,-1,0,0.8651915,618.6191,0,0,0,5.35224,0.9107279,0.8651915,0,0,28.34738,4.086338,4.441512,0,4.441512,16.32098,41.84859,0.1382229,0.9517106,4.281792,0,9.438578
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.529342,69.00049,43.55293,7.888075,7.888075,12,0,3.372,7.888075,95.4522,0,0,0,7.529342,0,0,4.111925,3.906328,23.90587,8.083698,11.43567,0,11.43567,27.16981,69.66605,0.1383658,8.676883,6.023473,12,15.61304
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.092041,69.54656,45.48209,0,0,5.661215,0,1.768288,0,0,8.881784E-16,0,0,7.092041,0,0,5.661215,5.378155,12.4702,18.3758,12.4702,0,12.4702,39.00008,100,0.138219,0,5.673633,12,25.46784
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.92201,75.32832,47.2779,0.7086366,0.7086366,0,0,0,0.7086366,1117.923,7.176077,0,0,7.92201,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.138219,0.7795002,6.337608,0,37.52099
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.059124,73.82584,49.10928,0.5157971,0.5157971,0,0,0,0.5157971,1368.585,6.51618,0,0,7.059124,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.138219,0.5673768,5.647299,0,36.6581
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.948578,70.48022,50.15832,6.096658,6.096658,0,-1,0,6.096658,97.57113,0,8.881784E-16,0,5.948578,6.417535,6.096658,0,0,0,29.59898,0,0.4689566,-0.4689566,38.50575,98.73251,0.138219,6.706324,4.758862,0,35.54756
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.373467,68.61587,50.50504,6.854773,6.854773,0,-1,0,6.854773,78.39015,0,0,0,5.373467,7.215551,6.854773,0,0,0.5210629,29.13002,0,1.842084,-1.842084,36.56403,93.75373,0.138219,7.54025,4.298774,0,34.50349
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.659632,62.87137,51.02956,1.861296,1.861296,0,-1,0,1.861296,196.6174,0,0,0,3.659632,1.959259,1.861296,0,0,2.567822,27.28794,1.700373,0,1.700373,38.17714,97.88992,0.1381837,2.047426,2.927706,0,30.94757
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.679569,55.76117,50.58504,0,0,0,-1,0,0,0,0.8121199,0,0,1.679569,0,0,0,0,0.8674493,28.81827,0.8674493,0,0.8674493,39.00008,100,0.1381657,0,1.343655,0,30.49784
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3450286,50.10676,49.08261,1.658331,1.658331,0,-1,0,1.658331,20.80578,0,2.220446E-16,0,0.3450286,1.745611,1.658331,0,0,0,29.59898,0,1.400583,-1.400583,37.52374,96.21451,0.1381657,1.824164,0.2760229,0,29.94401
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,47.75797,47.75797,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.556203,28.19839,0,0.8844604,-0.8844604,36.59143,93.824,0.1381657,0.9242611,0,0,28.19839
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.538937,27.31393,0,0,0,36.59143,93.824,0.1381657,0,0,0,27.31393
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.15316,45.15316,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.538937,27.31393,0,0.8902101,-0.8902101,35.65307,91.41794,0.1381657,0.9302695,0,0,27.31393
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,43.9352,43.9352,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.528059,26.42373,0,0.4807709,-0.4807709,35.14629,90.11852,0.1381657,0.5024056,0,0,26.42373
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.08175,43.08175,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.062249,25.94295,0,1.000231,-1.000231,34.09195,87.41509,0.1381657,1.045241,0,0,25.94295
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,42.37943,42.37943,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.173617,24.94272,0,1.927425,-1.927425,32.06027,82.20566,0.1381657,2.014159,0,0,24.94272
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,41.6771,41.6771,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.315201,23.0153,0,1.125255,-1.125255,30.87415,79.16432,0.1381657,1.175891,0,0,23.0153
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.05479,41.05479,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.565484,21.89004,0,0.2826608,-0.2826608,30.5762,78.40034,0.1381657,0.2953805,0,0,21.89004
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,40.62806,40.62806,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.879551,21.60738,0,1.292226,-1.292226,29.21407,74.90772,0.1381657,1.350377,0,0,21.60738
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.228,40.228,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.31536,20.31516,0,0.5317823,-0.5317823,28.65352,73.47042,0.1381657,0.5557125,0,0,20.31516
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,39.82795,39.82795,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.90623,19.78337,0,1.024551,-1.024551,27.57355,70.70127,0.1381657,1.070656,0,0,19.78337
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,39.57902,39.57902,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.04462,18.75882,0,0.3827154,-0.3827154,27.17013,69.66687,0.1381657,0.3999376,0,0,18.75882
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.408306,43.27723,39.27676,5.030208,5.030208,0,0,0,5.030208,27.99698,0,0,0,1.408306,5.294956,5.030208,0,0,12.46986,18.37611,0,3.886649,-3.886649,23.07324,59.16205,0.1381657,5.533229,1.126645,0,19.78441
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.390035,43.97176,40.00575,2.053768,2.053768,0,0,0,2.053768,67.68219,0,0,0,1.390035,2.161861,2.053768,0,0,16.78836,14.48946,0,0.7718259,-0.7718259,22.25967,57.07596,0.1381657,2.259145,1.112028,0,15.87949
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.404349,45.65612,41.60598,4.820055,4.820055,0,-1,0,4.820055,29.13553,0,8.881784E-16,0,1.404349,5.073743,4.820055,0,0,17.64594,13.71763,0,3.669394,-3.669394,18.39179,47.15834,0.1381657,5.302061,1.123479,0,15.12198
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.968274,59.22917,43.55293,4.00614,4.00614,0,0,0,4.00614,124.0165,0,0,0,4.968274,4.216989,4.00614,0,0,21.72305,10.04824,0.7512851,0,0.7512851,19.10452,48.98585,0.1381501,4.406754,3.974619,0,15.01651
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.123331,61.95455,45.48209,3.742953,3.742953,0,0,0,3.742953,136.8794,0,0,0,5.123331,3.93995,3.742953,0,0,20.97176,10.72439,1.183381,0,1.183381,20.22717,51.86444,0.1381256,4.117248,4.098665,0,15.84773
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.551849,65.58948,47.2779,2.502586,2.502586,0,0,0,2.502586,221.8445,0,0,0,5.551849,2.634301,2.502586,0,0,19.78838,11.78944,2.917548,0,2.917548,22.995,58.96143,0.1380651,2.752845,4.441479,0,17.34129
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.163536,74.30822,49.13595,1.993487,1.993487,0,0,0,1.993487,359.3469,0,0,0,7.163536,2.098408,1.993487,0,0,16.87083,14.41523,5.065128,0,5.065128,27.80021,71.28243,0.1379603,2.192836,5.730828,0,21.57877
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.68039,58.57809,50.15832,1.178887,1.178887,0,-1,0,1.178887,227.3661,0,0,0,2.68039,1.240934,1.178887,0,0,11.8057,18.97384,1.439456,0,1.439456,29.16579,74.78394,0.1379305,1.296776,2.144312,0,21.65424
