Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.123946,53.92651,50.50504,12.29284,8.36,0,-1,0,8.36,13.44433,0,3.932844,5.162128,1.123946,8.8,8.36,0,0,10.36625,20.26936,0,7.676054,-7.676054,21.07452,54.03712,0.1379305,13.52213,0.8991565,0,21.3933
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.527678,55.73681,51.02956,10.54088,8.36,0,-1,0,8.36,18.27366,0,2.180882,3.234971,1.527678,8.8,8.36,0,0,18.8952,12.5933,0,7.272322,-7.272322,13.40882,34.38152,0.1379305,11.59497,1.222143,0,14.12098
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.648682,55.66262,50.58504,1.962537,1.962537,0,-1,0,1.962537,84.00769,0,2.220446E-16,0,1.648682,2.065829,1.962537,0,0,26.97555,5.32098,0,0.4171464,-0.4171464,12.96911,33.25406,0.1379305,2.158791,1.318946,0,6.969662
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3933156,50.25119,49.08261,4.042882,4.042882,0,-1,0,4.042882,9.728594,0,8.881784E-16,0,0.3933156,4.255666,4.042882,0,0,27.43905,4.903833,0,3.86235,-3.86235,8.897836,22.81492,0.1379305,4.447171,0.3146525,0,5.297149
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,47.7313,47.7313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73055,1.041483,0,0,0,8.897836,22.81492,0.1379305,0,0,0,1.041483
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,46.50446,46.50446,5.793345,0.9894092,0,-1,0,0.9894092,0,0,4.803936,5.383271,0,1.041483,0.9894092,0,0,31.73055,1.041483,0,1.041483,-1.041483,7.800015,20,0.1379305,6.37268,0,0,1.041483
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.13538,45.13538,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379305,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.90853,43.90853,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379305,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.05508,43.05508,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379305,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,42.35275,42.35275,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379305,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,41.6771,41.6771,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379305,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.05479,41.05479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379305,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,40.62806,40.62806,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379305,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.228,40.228,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379305,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.80128,39.80128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379305,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,39.57902,39.57902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379305,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.071245,42.30104,39.27676,8.466057,8.466057,12,0,3.372,8.466057,12.65341,0,0,0,1.071245,0,0,3.533943,3.357246,32.88775,0,4.428491,0,4.428491,12.00125,30.77238,0.1380306,9.312662,0.8569956,12,1.071245
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.998174,45.80048,40.03242,2.315577,2.315577,11.11558,0,3.148241,2.315577,86.29273,0,0,0,1.998174,0,0,8.8,8.36,28.45926,3.985642,10.35817,0,10.35817,21.82788,55.9688,0.138158,2.547134,1.598539,12,5.983816
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.163718,51.08393,41.63265,5.372186,5.372186,0,-1,0,5.372186,58.89069,0,0,0,3.163718,5.654933,5.372186,0,0,18.10109,13.308,0,2.491215,-2.491215,19.20191,49.23556,0.138158,5.909405,2.530974,0,16.47172
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.18668,60.06596,43.60627,2.345599,2.345599,0,0,0,2.345599,221.1239,0,0,0,5.18668,2.469052,2.345599,0,0,20.86911,10.81678,2.717628,0,2.717628,21.78008,55.84623,0.1381019,2.580159,4.149344,0,16.00346
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.721446,60.57097,45.53543,7.186075,7.186075,0,0,0,7.186075,65.70271,0,0,0,4.721446,7.56429,7.186075,0,0,18.15148,13.26265,0,2.842844,-2.842844,18.78345,48.16261,0.1381019,7.904683,3.777157,0,17.98409
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.709089,62.53293,47.33125,3.377501,3.377501,0,0,0,3.377501,139.4252,0,0,0,4.709089,3.555265,3.377501,0,0,21.31019,10.4198,1.153824,0,1.153824,19.87807,50.9693,0.1380781,3.715251,3.767271,0,15.12889
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.545938,67.7575,49.1804,3.692028,3.692028,0,0,0,3.692028,150.2139,0,0,0,5.545938,3.886345,3.692028,0,0,20.15637,11.45825,1.659594,0,1.659594,21.4525,55.00629,0.1380438,4.061231,4.436751,0,17.00418
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.125946,71.24828,50.20277,7.756793,7.756793,0,-1,0,7.756793,78.97523,0,0,0.1724725,6.125946,8.165046,7.756793,0,0,18.49677,12.95188,0,2.0391,-2.0391,19.3031,49.49502,0.1380438,8.532473,4.900756,0,19.07783
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.502257,65.38679,50.55838,3.29095,3.29095,0,-1,0,3.29095,136.8072,0,0,0,4.502257,3.464158,3.29095,0,0,20.76244,10.91278,1.038099,0,1.038099,20.28792,52.02021,0.1380224,3.620045,3.601805,0,15.41504
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.247608,58.0932,51.05622,0,0,0,-1,0,0,0,0,0,0,2.247608,0,0,0,0,19.72434,11.84707,2.247608,0,2.247608,22.42019,57.48756,0.1379761,0,1.798087,0,14.09468
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.272095,54.49902,50.61172,3.67808,3.67808,0,-1,0,3.67808,34.58585,0,0,0,1.272095,3.871663,3.67808,0,0,17.47673,13.86992,0,2.599568,-2.599568,19.68001,50.46146,0.1379761,4.045888,1.017676,0,15.14201
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3208906,50.03466,49.08261,3.204356,3.204356,0,-1,0,3.204356,10.0142,0,4.440892E-16,0,0.3208906,3.373007,3.204356,0,0,20.36514,11.27035,0,3.052116,-3.052116,16.46279,42.21221,0.1379761,3.524792,0.2567125,0,11.59124
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,47.7313,47.7313,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,23.75638,8.218233,0,5.997768,-5.997768,10.14059,26.00146,0.1379761,6.267667,0,0,8.218233
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,46.47779,46.47779,5.462918,2.109442,0,-1,0,2.109442,0,0,3.353475,3.899767,0,2.220466,2.109442,0,0,30.42057,2.220466,0,2.220466,-2.220466,7.800015,20,0.1379761,6.00921,0,0,2.220466
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.1087,45.1087,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379761,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,43.88186,43.88186,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379761,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.02841,43.02841,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379761,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,42.35275,42.35275,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379761,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,41.65932,41.65932,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379761,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,41.05479,41.05479,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379761,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,40.62806,40.62806,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379761,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,40.228,40.228,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379761,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,39.80128,39.80128,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1380581,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,39.57902,39.57902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1381291,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.416486,43.32844,39.30342,3.318552,3.318552,11.60089,0,3.271025,3.318552,42.68386,0,0,0,1.416486,0,0,8.282339,7.868222,16.16775,15.048,9.284708,0,9.284708,32.47025,83.25688,0.138298,3.650407,1.133189,12,16.46449
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.321574,49.87707,40.03242,2.985746,2.985746,0,0,0,2.985746,111.2477,0,0,0,3.321574,3.14289,2.985746,0,0,6.883046,23.40424,0.178684,0,0.178684,32.63976,83.69153,0.1382943,3.28432,2.657259,0,26.72581
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.744883,59.83481,41.63265,0,0,0,-1,0,0,0,0,0,0,5.744883,0,0,0,0,6.704361,23.56505,5.744883,0,5.744883,38.08984,97.66605,0.1381762,0,4.595906,0,29.30993
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.877655,70.5277,43.60627,5.319784,5.319784,0,0,0,5.319784,148.0822,1.318403,0,0,7.877655,5.599773,5.319784,0,0,0.959479,28.73545,0.959479,0,0.959479,39.00008,100,0.1381565,5.851763,6.302124,0,36.6131
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.82461,77.25687,45.55322,0.3470508,0.3470508,0,0,0,0.3470508,2542.743,8.459293,0,0,8.82461,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1381565,0.3817559,7.059688,0,38.42359
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.869201,79.86203,47.35792,4.250724,4.250724,0,0,0,4.250724,208.6515,4.394754,0,0,8.869201,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1381565,4.675797,7.09536,0,38.46818
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.048488,83.21855,49.1804,1.888577,1.888577,0,0,0,1.888577,479.1166,7.060511,0,0,9.048488,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1381565,2.077435,7.23879,0,38.64746
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.270232,80.7459,50.22944,5.739717,5.739717,0,-1,0,5.739717,144.0878,2.228426,0,0,8.270232,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1381565,6.313688,6.616186,0,37.86921
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.120881,75.90888,50.58504,6.37427,6.37427,0,-1,0,6.37427,111.7129,0.4111225,0,0,7.120881,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1381565,7.011697,5.696704,0,36.71986
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.91986,67.53677,51.0829,0.4553597,0.4553597,0,-1,0,0.4553597,1080.434,4.440534,0,0,4.91986,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1381565,0.5008956,3.935888,0,34.51884
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.877574,56.44249,50.6295,7.103894,7.103894,0,-1,0,7.103894,26.43021,0,8.881784E-16,0,1.877574,7.477783,7.103894,0,0,0,29.59898,0,5.600209,-5.600209,33.09694,84.86378,0.1381565,7.814283,1.502059,0,31.47655
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3120781,50.03519,49.10928,9.719406,8.36,0,-1,0,8.36,3.732991,0,1.359406,2.331347,0.3120781,8.8,8.36,0,0,6.222455,23.99877,0,8.487922,-8.487922,24.14988,61.92266,0.1381565,10.69135,0.2496625,0,24.31085
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,47.75797,47.75797,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.65348,15.51085,0,7.201336,-7.201336,16.55901,42.45891,0.1381565,7.525396,0,0,15.51085
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,46.47779,46.47779,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.65496,8.309511,0,2.714365,-2.714365,13.69782,35.12254,0.1381565,2.836512,0,0,8.309511
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.67093,5.595146,0,0,0,13.69782,35.12254,0.1381565,0,0,0,5.595146
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,43.85519,43.85519,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.67093,5.595146,0,0.4212424,-0.4212424,13.25379,33.984,0.1381565,0.4401983,0,0,5.595146
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,42.98396,42.98396,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.13897,5.173903,0,0.3666058,-0.3666058,12.86735,32.99314,0.1381565,0.3831031,0,0,5.173903
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,42.3083,42.3083,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.54631,4.807297,0,1.162097,-1.162097,11.6424,29.85223,0.1381565,1.214391,0,0,4.807297
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,41.63265,41.63265,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.83753,3.645201,0,0.9992467,-0.9992467,10.5891,27.15147,0.1381565,1.044213,0,0,3.645201
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,41.05479,41.05479,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.9478,2.645954,0,0.6079322,-0.6079322,9.948279,25.50836,0.1381565,0.6352892,0,0,2.645954
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.62329,2.038022,0,0,0,9.948279,25.50836,0.1381565,0,0,0,2.038022
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,40.228,40.228,2.18386,1.936121,0,-1,0,1.936121,0,0,0.2477395,0.4661255,0,2.038022,1.936121,0,0,30.62329,2.038022,0,2.038022,-2.038022,7.800015,20,0.1381565,2.402246,0,0,2.038022
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,39.80128,39.80128,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1382532,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,39.60569,39.60569,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1383688,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.052649,42.27472,39.30342,3.239932,3.239932,11.39762,0,3.219598,3.239932,32.48984,0,0,0,1.052649,0,0,8.157689,7.749804,16.16775,15.048,8.802453,0,8.802453,32.01274,82.08379,0.138538,3.563925,0.842119,12,16.10065
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.56203,44.55004,40.07687,0.5631537,0.5631537,0,0,0,0.5631537,277.3719,0,0,0,1.56203,0.5927933,0.5631537,0,0,7.3653,22.97021,0.969237,0,0.969237,32.93224,84.44147,0.1385182,0.619469,1.249624,0,24.53224
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.299946,51.56673,41.6771,0,0,0,-1,0,0,0,0,0,0,3.299946,0,0,0,0,6.396063,23.84252,3.299946,0,3.299946,36.06284,92.46864,0.1384505,0,2.639957,0,27.14247
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.59138,51.43687,43.67739,5.551828,5.551828,0,0,0,5.551828,46.67616,0,0,0,2.59138,5.84403,5.551828,0,0,3.096117,26.81247,0,3.25265,-3.25265,32.63425,83.67739,0.1384505,6.107011,2.073104,0,29.40385
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.076527,58.42525,45.63322,2.740702,2.740702,0,0,0,2.740702,148.7402,0,0,0,4.076527,2.88495,2.740702,0,0,6.710173,23.55982,1.191577,0,1.191577,33.76468,86.57593,0.1384261,3.014773,3.261221,0,27.63635
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.884218,59.75584,47.45571,4.214889,4.214889,0,0,0,4.214889,92.15471,0,0,0,3.884218,4.436725,4.214889,0,0,5.518596,24.63224,0,0.5525067,-0.5525067,33.18229,85.08261,0.1384261,4.636378,3.107375,0,28.51646
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.314799,53.26302,49.27819,0.6528123,0.6528123,0,0,0,0.6528123,201.4053,0,0,0,1.314799,0.6871709,0.6528123,0,0,6.132493,24.07973,0.6276279,0,0.6276279,33.77771,86.60933,0.1384133,0.7180936,1.051839,0,25.39453
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5009396,51.81316,50.30945,5.112916,5.112916,0,-1,0,5.112916,9.797533,0,0,0,0.5009396,5.382017,5.112916,0,0,5.504864,24.6446,0,4.881077,-4.881077,28.6326,73.41677,0.1384133,5.624207,0.4007517,0,25.14554
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.649648,55.76695,50.68284,1.954414,1.954414,0,-1,0,1.954414,84.40627,0,0,0,1.649648,2.057278,1.954414,0,0,10.92828,19.76352,0,0.4076298,-0.4076298,28.20292,72.31503,0.1384133,2.149855,1.319718,0,21.41317
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.329488,58.53141,51.21625,0,0,0,-1,0,0,0,0,0,0,2.329488,0,0,0,0,11.38121,19.35589,2.329488,0,2.329488,30.41286,77.98155,0.1383656,0,1.863591,0,21.68538
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.756824,56.16515,50.73618,6.354662,6.354662,0,-1,0,6.354662,27.64623,0,0,0,1.756824,6.689118,6.354662,0,0,9.051717,21.45243,0,4.932293,-4.932293,25.21377,64.65057,0.1383656,6.990128,1.405459,0,23.20926
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3779947,50.33072,49.20707,3.698217,3.698217,0,-1,0,3.698217,10.221,0,4.440892E-16,0,0.3779947,3.89286,3.698217,0,0,14.53204,16.52014,0,3.514866,-3.514866,21.50878,55.1506,0.1383656,4.068039,0.3023958,0,16.89813
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,47.8291,47.8291,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,18.43745,13.00527,0,7.498875,-7.498875,13.60427,34.88268,0.1383656,7.836324,0,0,13.00527
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76953,5.506399,0,0,0,13.60427,34.88268,0.1383656,0,0,0,5.506399
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,45.13538,45.13538,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,26.76953,5.506399,0,1.780609,-1.780609,11.72734,30.07005,0.1383656,1.860737,0,0,5.506399
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,43.85519,43.85519,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,28.74799,3.72579,0,2.682711,-2.682711,8.899517,22.81923,0.1383656,2.803433,0,0,3.72579
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,43.01062,43.01062,1.202895,0.9909247,0,-1,0,0.9909247,0,0,0.2119703,0.3322597,0,1.043079,0.9909247,0,0,31.72878,1.043079,0,1.043079,-1.043079,7.800015,20,0.1383656,1.323184,0,0,1.043079
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,42.33497,42.33497,1.713879,0,0,-1,0,0,0,0,1.713879,1.885267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383656,1.885267,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,41.63265,41.63265,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383656,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,41.05479,41.05479,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383656,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,40.65473,40.65473,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383656,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,40.228,40.228,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383656,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,39.80128,39.80128,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1384505,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,39.60569,39.60569,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1386003,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.939008,44.89504,39.3301,1.226689,1.226689,10.02669,0,2.872752,1.226689,158.0684,1.776357E-15,0,0,1.939008,0,0,8.8,8.36,16.16775,15.048,10.29901,0,10.29901,33.4325,85.72418,0.138681,1.349358,1.551206,12,16.98701
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.126843,52.52303,40.07687,4.935936,4.935936,0,0,0,4.935936,83.60812,0,0,0,4.126843,5.195722,4.935936,0,0,5.868746,24.31711,0,1.068879,-1.068879,32.3058,82.83522,0.138681,5.42953,3.301475,0,28.44395
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.326571,62.05975,41.70377,0.2514655,0.2514655,0,-1,0,0.2514655,2515.88,0,0,0,6.326571,0.2647005,0.2514655,0,0,7.056389,23.24823,6.061871,0,6.061871,38.05659,97.58082,0.1385573,0.276612,5.061257,0,29.5748
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.747143,70.09653,43.70406,0,0,0,0,0,0,0,6.752625,0,0,7.747143,0,0,0,0,0.9945186,28.70391,0.9945186,0,0.9945186,39.00008,100,0.138537,0,6.197715,0,36.45105
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.457318,71.28645,45.65989,2.501736,2.501736,0,0,0,2.501736,298.0858,4.823912,0,0,7.457318,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.138537,2.751909,5.965854,0,37.0563
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.693111,79.20823,47.50905,7.982334,7.982334,3,0,1.095,7.982334,108.9044,3.448549,0,0,8.693111,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.138537,8.780568,6.954489,12,38.29209
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.42388,80.34557,49.3582,0,0,0,0,0,0,0,8.42388,0,0,8.42388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138537,0,6.739104,0,38.02286
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.881479,74.58497,50.3539,0,0,0,-1,0,0,0,6.881479,0,0,6.881479,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138537,0,5.505184,0,36.48046
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.747628,62.86193,50.73618,0,0,0,-1,0,0,0,3.747628,0,0,3.747628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138537,0,2.998102,0,33.34661
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.366541,62.09536,51.2607,2.180498,2.180498,0,-1,0,2.180498,154.3932,1.07128,0,0,3.366541,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.138537,2.398548,2.693233,0,32.96552
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.185855,54.42938,50.8073,0.9257047,0.9257047,0,-1,0,0.9257047,128.1029,0.2114285,0,0,1.185855,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.138537,1.018275,0.9486837,0,30.78483
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3601209,50.30407,49.23374,10.99497,8.36,0,-1,0,8.36,4.307666,0,2.634967,3.734464,0.3601209,8.8,8.36,0,0,0,29.59898,0,8.439879,-8.439879,30.10366,77.18873,0.138537,12.09446,0.2880967,0,29.9591
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,47.8291,47.8291,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.377644,21.1591,0,7.026187,-7.026187,22.69741,58.19838,0.138537,7.342365,0,0,21.1591
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,46.50446,46.50446,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.18452,14.13291,0,7.103824,-7.103824,15.20932,38.99819,0.138537,7.423496,0,0,14.13291
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,45.1087,45.1087,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.07766,7.029088,0,6.251701,-6.251701,8.619453,22.10112,0.138537,6.533028,0,0,7.029088
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,43.82852,43.82852,0.8882619,0.7385176,0,-1,0,0.7385176,0,0,0.1497443,0.2385705,0,0.7773869,0.7385176,0,0,32.02399,0.7773869,0,0.7773869,-0.7773869,7.800015,20,0.138537,0.977088,0,0,0.7773869
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,42.98396,42.98396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138537,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138537,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,41.63265,41.63265,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138537,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,41.08146,41.08146,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138537,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,40.65473,40.65473,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138537,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,40.228,40.228,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138537,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,39.82795,39.82795,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386268,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,39.63236,39.63236,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1387926,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3291318,40.27421,39.35677,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,55.61011,1.776357E-15,0,0,0.3291318,0,0,8.8,8.36,16.16775,15.048,8.689132,0,8.689132,31.90524,81.80813,0.1388792,0.6510416,0.2633054,12,15.37713
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5792299,41.73296,40.10354,1.078729,1.078729,0,0,0,1.078729,53.69559,0,0,0,0.5792299,1.135504,1.078729,0,0,7.478621,22.86822,0,0.5562742,-0.5562742,31.31887,80.30463,0.1388792,1.186602,0.4633839,0,23.44745
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.291949,45.42422,41.70377,2.089072,2.089072,0,-1,0,2.089072,61.8432,0,0,0,1.291949,2.199023,2.089072,0,0,8.096704,22.31194,0,0.907074,-0.907074,30.36273,77.853,0.1388792,2.297979,1.033559,0,23.60389
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.006505,46.65211,43.73073,3.170661,3.170661,0,0,0,3.170661,31.74434,0,0,0,1.006505,3.337538,3.170661,0,0,9.104565,21.40487,0,2.331032,-2.331032,27.90561,71.5527,0.1388792,3.487727,0.8052043,0,22.41138
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6382381,47.56781,45.70435,0,0,0,0,0,0,0,0,0,0,0.6382381,0,0,0,0,11.6946,19.07384,0.6382381,0,0.6382381,28.51109,73.10522,0.1388662,0,0.5105904,0,19.71208
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.384648,51.707,47.5535,0,0,0,0,0,0,0,0,0,0,1.384648,0,0,0,0,11.05636,19.64825,1.384648,0,1.384648,29.82468,76.4734,0.138838,0,1.107718,0,21.0329
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.602402,60.90074,49.40266,2.109341,2.109341,0,0,0,2.109341,170.7833,0,0,0,3.602402,2.220359,2.109341,0,0,9.671714,20.89444,1.382043,0,1.382043,31.13581,79.83524,0.1388099,2.320275,2.881922,0,24.49684
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.583076,58.54623,50.43391,2.456978,2.456978,0,-1,0,2.456978,105.1322,0,0,0,2.583076,2.586293,2.456978,0,0,8.289671,22.13828,0,0.003216651,-0.003216651,31.13242,79.82655,0.1388099,2.702676,2.066461,0,24.72135
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.454245,55.24688,50.78063,9.352209,8.36,0,-1,0,8.36,17.39528,0,0.9922096,1.927431,1.454245,8.8,8.36,0,0,8.293244,22.13506,0,7.345755,-7.345755,23.38931,59.97247,0.1388099,10.28743,1.163396,0,23.5893
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.137421,54.78764,51.30515,3.794852,3.794852,0,-1,0,3.794852,29.97275,0,4.440892E-16,0,1.137421,3.994581,3.794852,0,0,16.45519,14.7893,0,2.857159,-2.857159,20.3776,52.25015,0.1388099,4.174336,0.909937,0,15.92672
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.271352,54.6975,50.8073,2.247944,2.247944,0,-1,0,2.247944,56.55623,0,4.440892E-16,0,1.271352,2.366256,2.247944,0,0,19.62982,11.93214,0,1.094904,-1.094904,19.22347,49.29085,0.1388099,2.472738,1.017082,0,13.2035
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.359693,50.30279,49.23374,8.137914,8.137914,0,-1,0,8.137914,4.419966,0,1.776357E-15,0.5917048,0.359693,8.566225,8.137914,0,0,20.84638,10.83724,0,8.206532,-8.206532,10.57303,27.11027,0.1388099,8.951705,0.2877544,0,11.19693
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,47.8291,47.8291,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,29.96474,2.630708,0,1.822852,-1.822852,8.65157,22.18347,0.1388099,1.904881,0,0,2.630708
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,46.53113,46.53113,3.121465,0.7674628,0,-1,0,0.7674628,0,0,2.354002,2.666148,0,0.8078557,0.7674628,0,0,31.99014,0.8078557,0,0.8078557,-0.8078557,7.800015,20,0.1388099,3.433611,0,0,0.8078557
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,45.1087,45.1087,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388099,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,43.82852,43.82852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388099,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,42.98396,42.98396,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388099,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,42.33497,42.33497,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388099,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,41.65932,41.65932,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388099,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,41.10813,41.10813,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388099,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,40.6814,40.6814,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388099,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,40.25467,40.25467,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388099,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,39.85462,39.85462,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138897,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,39.65903,39.65903,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1389656,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08982217,39.63281,39.38344,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.037576,0,0,0,0.08982217,0,0,8.8,8.36,16.16775,15.048,8.449822,0,8.449822,31.67821,81.22601,0.1391536,3.252737,0.07185773,12,15.13782
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8826112,42.62709,40.13021,4.772359,4.772359,0,0,0,4.772359,18.49423,0,8.881784E-16,0,0.8826112,5.023536,4.772359,0,0,7.717931,22.65284,0,4.140925,-4.140925,27.31329,70.03393,0.1391536,5.249595,0.706089,0,23.53545
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8046085,44.054,41.75711,4.710891,4.710891,0,-1,0,4.710891,17.07975,0,0,0,0.8046085,4.958833,4.710891,0,0,12.31896,18.51192,0,4.154224,-4.154224,22.93435,58.80591,0.1391536,5.18198,0.6436868,0,19.31652
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.405606,50.96495,43.78407,2.757288,2.757288,0,0,0,2.757288,87.24539,0,0,0,2.405606,2.902408,2.757288,0,0,16.93476,14.35769,0,0.4968016,-0.4968016,22.41068,57.46315,0.1391536,3.033016,1.924485,0,16.7633
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.005224,51.80321,45.78436,5.845474,5.845474,0,0,0,5.845474,34.30388,0,0,0,2.005224,6.153131,5.845474,0,0,17.48676,13.86089,0,4.147906,-4.147906,18.0384,46.25221,0.1391536,6.430021,1.60418,0,15.86611
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6076489,49.42923,47.63351,0,0,0,0,0,0,0,0,0,0,0.6076489,0,0,0,0,22.09555,9.712983,0.6076489,0,0.6076489,18.61486,47.73033,0.1391413,0,0.4861191,0,10.32063
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.81683,55.05531,49.48267,1.243965,1.243965,0,0,0,1.243965,146.0515,0,0,0,1.81683,1.309437,1.243965,0,0,21.4879,10.25987,0.5073926,0,0.5073926,19.09622,48.96457,0.1391309,1.368362,1.453464,0,12.0767
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.120475,57.09929,50.50504,2.171085,2.171085,0,-1,0,2.171085,97.66891,0,0,0,2.120475,2.285352,2.171085,0,0,20.98051,10.71652,0,0.1648776,-0.1648776,18.92242,48.51894,0.1391309,2.388193,1.69638,0,12.837
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.086872,54.17474,50.86064,3.951116,3.951116,0,-1,0,3.951116,27.50797,0,4.440892E-16,0,1.086872,4.15907,3.951116,0,0,21.16371,10.55164,0,3.072198,-3.072198,15.68404,40.21542,0.1391309,4.346228,0.8694974,0,11.63851
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.815513,57.0006,51.35849,3.005764,3.005764,0,-1,0,3.005764,60.40104,0,4.440892E-16,0,1.815513,3.163962,3.005764,0,0,24.57726,7.479445,0,1.348449,-1.348449,14.26265,36.57083,0.1391309,3.30634,1.45241,0,9.294958
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.349437,54.9981,50.86064,3.398224,3.398224,0,-1,0,3.398224,39.71007,0,0,0,1.349437,3.577078,3.398224,0,0,26.07554,6.130996,0,2.227641,-2.227641,11.91451,30.54997,0.1391309,3.738046,1.07955,0,7.480433
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3548624,50.3331,49.27819,0,0,0,-1,0,0,0,0,0,0,0.3548624,0,0,0,0,28.55069,3.903355,0.3548624,0,0.3548624,12.25117,31.41318,0.1391238,0,0.2838899,0,4.258218
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,47.85577,47.85577,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,28.19583,4.222732,0,1.534701,-1.534701,10.63345,27.2652,0.1391238,1.603762,0,0,4.222732
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,46.5578,46.5578,4.013342,2.553629,0,-1,0,2.553629,0,0,1.459713,1.861048,0,2.688031,2.553629,0,0,29.90105,2.688031,0,2.688031,-2.688031,7.800015,20,0.1391238,4.414677,0,0,2.688031
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,45.13538,45.13538,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391238,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,43.88186,43.88186,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391238,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,43.01062,43.01062,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391238,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,42.35275,42.35275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391238,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,41.6771,41.6771,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391238,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,41.15258,41.15258,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391238,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,40.73474,40.73474,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391238,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,40.30801,40.30801,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391238,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,39.88129,39.88129,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1391947,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,39.67682,39.67682,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1393053,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.923092,44.92141,39.40122,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.923092,0,0,8.8,8.36,16.16775,15.048,10.28309,0,10.28309,33.4174,85.68546,0.139334,0,1.538473,12,16.97109
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.029236,49.11736,40.18355,0,0,0,0,0,0,0,0,0,0,3.029236,0,0,0,0,5.884662,24.30278,3.029236,0,3.029236,36.29118,93.05413,0.1392727,0,2.423389,0,27.33202
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.930398,57.13816,41.80156,1.109071,1.109071,0,-1,0,1.109071,444.5523,0.9075301,0,0,4.930398,1.167443,1.109071,0,0,2.855425,27.02909,2.855425,0,2.855425,39.00008,100,0.1392149,1.219978,3.944319,0,31.95949
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.407156,64.88234,43.85519,3.850222,3.850222,0,0,0,3.850222,166.41,2.354291,0,0,6.407156,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1392149,4.235244,5.125725,0,36.00613
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.702129,68.41116,45.85548,7.123588,7.123588,0,0,0,7.123588,94.08361,0,0,0,6.702129,7.498514,7.123588,0,0,0,29.59898,0,0.7963847,-0.7963847,38.16061,97.84753,0.1392149,7.835947,5.361703,0,36.30111
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.401778,73.60522,47.7313,0,0,0,0,0,0,0,6.516906,0,0,7.401778,0,0,0,0,0.8848718,28.80259,0.8848718,0,0.8848718,39.00008,100,0.139197,0,5.921422,0,36.20437
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.534259,81.17635,49.58046,0,0,0,0,0,0,0,8.534259,0,0,8.534259,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139197,0,6.827407,0,38.13324
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.140022,80.64116,50.6295,0.5161055,0.5161055,0,-1,0,0.5161055,1577.201,7.596753,0,0,8.140022,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.139197,0.5677161,6.512017,0,37.739
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.795663,74.9857,50.9851,2.414696,2.414696,0,-1,0,2.414696,281.4293,4.253877,0,0,6.795663,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.139197,2.656166,5.43653,0,36.39464
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.048595,68.45209,51.45628,5.756432,5.756432,0,-1,0,5.756432,87.70356,0,0,0,5.048595,6.059402,5.756432,0,0,0,29.59898,0,1.010806,-1.010806,37.93459,97.268,0.139197,6.332075,4.038876,0,34.64757
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.268515,58.05923,50.95844,0.579833,0.579833,0,-1,0,0.579833,391.236,0.5350467,0,0,2.268515,0.6103505,0.579833,0,0,1.123118,28.58817,1.123118,0,1.123118,39.00008,100,0.1391743,0.6378163,1.814812,0,30.85669
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3482379,50.39383,49.3582,7.920903,7.920903,0,-1,0,7.920903,4.396441,0,0,0.3529936,0.3482379,8.337793,7.920903,0,0,0,29.59898,0,7.989555,-7.989555,30.57835,78.40586,0.1391743,8.712994,0.2785903,0,29.94722
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,47.90911,47.90911,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.877283,21.60942,0,0.6973891,-0.6973891,29.84324,76.52097,0.1391743,0.7287716,0,0,21.60942
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,46.58447,46.58447,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.652161,20.91203,0,1.178283,-1.178283,28.60122,73.3363,0.1391743,1.231306,0,0,20.91203
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,45.15316,45.15316,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.96136,19.73375,0,0.9996124,-0.9996124,27.54753,70.63455,0.1391743,1.044595,0,0,19.73375
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,43.88186,43.88186,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.07204,18.73414,0,1.768426,-1.768426,25.68345,65.85486,0.1391743,1.848005,0,0,18.73414
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,43.02841,43.02841,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.03696,16.96571,0,0.930814,-0.930814,24.70228,63.33906,0.1391743,0.9727006,0,0,16.96571
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,42.37943,42.37943,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.0712,16.0349,0,0.6600649,-0.6600649,24.00651,61.55504,0.1391743,0.6897678,0,0,16.0349
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,41.6771,41.6771,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.80461,15.37483,0,0.5516847,-0.5516847,23.42499,60.06395,0.1391743,0.5765105,0,0,15.37483
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,41.15258,41.15258,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.41759,14.82315,0,0.8570563,-0.8570563,22.52157,57.7475,0.1391743,0.8956237,0,0,14.82315
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,40.73474,40.73474,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.36987,13.96609,0,2.177993,-2.177993,20.22576,51.86083,0.1391743,2.276002,0,0,13.96609
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,40.30801,40.30801,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.78986,11.7881,0,1.479038,-1.479038,18.66672,47.86329,0.1391743,1.545594,0,0,11.7881
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,39.88129,39.88129,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.43324,10.30906,0,0.02082067,-0.02082067,18.64478,47.80702,0.1391743,0.0217576,0,0,10.30906
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,39.70348,39.70348,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.45637,10.28824,0,1.269819,-1.269819,17.30627,44.37496,0.1391743,1.326961,0,0,10.28824
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.704518,44.27385,39.40122,2.609372,2.609372,0,0,0,2.609372,65.32291,0,4.440892E-16,0,1.704518,2.746708,2.609372,0,0,22.86728,9.018423,0,1.04219,-1.04219,16.2077,41.55813,0.1391743,2.870309,1.363614,0,10.72294
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.956012,48.90728,40.20133,0,0,0,0,0,0,0,0,0,0,2.956012,0,0,0,0,24.02527,7.976233,2.956012,0,2.956012,19.01202,48.74868,0.1391146,0,2.36481,0,10.93225
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.323726,51.80479,41.82824,1.430329,1.430329,0,-1,0,1.430329,232.375,0,0,0,3.323726,1.505609,1.430329,0,0,21.06926,10.63664,1.818117,0,1.818117,20.73684,53.17128,0.1390779,1.573362,2.658981,0,13.96037
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.709089,58.68509,43.88186,0.07687661,0.07687661,0,0,0,0.07687661,6125.516,0,0,0,4.709089,0.08092275,0.07687661,0,0,19.25114,12.27295,4.628167,0,4.628167,25.1275,64.42937,0.1389845,0.08456428,3.767271,0,16.98204
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.919358,65.43831,45.93549,1.358088,1.358088,0,0,0,1.358088,435.8596,0,0,0,5.919358,1.429566,1.358088,0,0,14.62298,16.4383,4.489792,0,4.489792,29.38689,75.35086,0.1388941,1.493897,4.735487,0,22.35766
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.823415,71.22173,47.78465,0,0,0,0,0,0,0,0,0,0,6.823415,0,0,0,0,10.13318,20.47911,6.823415,0,6.823415,35.86015,91.94893,0.1387569,0,5.458732,0,27.30253
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.440204,60.61954,49.66047,5.43892,5.43892,0,0,0,5.43892,63.25161,0,8.881784E-16,0,3.440204,5.725179,5.43892,0,0,3.30977,26.62018,0,2.284975,-2.284975,33.45158,85.77311,0.1387569,5.982812,2.752164,0,30.06039
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.882596,70.83076,50.68284,8.888887,8.36,0,-1,0,8.36,70.36598,0,0.5288871,1.417776,5.882596,8.8,8.36,0,0,5.848631,24.33521,0,2.917404,-2.917404,30.37637,77.88796,0.1387569,9.777776,4.706077,0,30.21781
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.187576,64.74094,51.01178,3.955945,3.955945,0,-1,0,3.955945,105.8552,0,0,0,4.187576,4.164153,3.955945,0,0,9.090191,21.41781,0.02342277,0,0.02342277,30.39859,77.94494,0.1387564,4.35154,3.350061,0,25.60538
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.626141,59.83005,51.50962,0,0,0,-1,0,0,0,0,0,0,2.626141,0,0,0,0,9.066768,21.43889,2.626141,0,2.626141,32.88997,84.33307,0.1387037,0,2.100913,0,24.06503
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.377707,55.2154,50.9851,0,0,0,-1,0,0,0,0,0,0,1.377707,0,0,0,0,6.440627,23.80241,1.377707,0,1.377707,34.19697,87.68436,0.138676,0,1.102165,0,25.18012
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3325652,50.34691,49.3582,4.664389,4.664389,0,-1,0,4.664389,7.129878,0,0,0,0.3325652,4.909883,4.664389,0,0,5.06292,25.04235,0,4.577318,-4.577318,29.37206,75.31281,0.138676,5.130827,0.2660522,0,25.37492
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,47.90911,47.90911,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,10.14883,20.46503,0,5.5579,-5.5579,23.51351,60.29094,0.138676,5.808006,0,0,20.46503
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,46.58447,46.58447,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,16.32427,14.90713,0,2.54472,-2.54472,20.83114,53.41308,0.138676,2.659232,0,0,14.90713
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,45.15316,45.15316,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,19.15174,12.36241,0,7.502159,-7.502159,12.92317,33.13628,0.138676,7.839756,0,0,12.36241
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,43.88186,43.88186,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,27.48747,4.860254,0,1.694794,-1.694794,11.1367,28.55559,0.138676,1.77106,0,0,4.860254
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,43.02841,43.02841,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,29.37057,3.16546,0,1.965094,-1.965094,9.065312,23.24434,0.138676,2.053524,0,0,3.16546
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,42.37943,42.37943,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,31.55401,1.200366,0,0.3864276,-0.3864276,8.657982,22.19991,0.138676,0.4038168,0,0,1.200366
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,41.70377,41.70377,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,31.98338,0.813938,0,0.3014433,-0.3014433,8.340233,21.38517,0.138676,0.3150083,0,0,0.813938
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,41.17925,41.17925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.31831,0.5124947,0,0,0,8.340233,21.38517,0.138676,0,0,0,0.5124947
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,40.75253,40.75253,1.328725,0.48687,0,-1,0,0.48687,0,0,0.8418551,0.9747276,0,0.5124947,0.48687,0,0,32.31831,0.5124947,0,0.5124947,-0.5124947,7.800015,20,0.138676,1.461598,0,0,0.5124947
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,40.30801,40.30801,1.47791,0,0,-1,0,0,0,0,1.47791,1.625701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138676,1.625701,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,39.90796,39.90796,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1387951,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,39.70348,39.70348,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1388885,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.29636,43.10638,39.42789,8.16951,8.16951,12,0,3.372,8.16951,15.86827,0,0,0,1.29636,0,0,3.83049,3.638965,16.16775,15.048,4.935325,0,4.935325,28.34406,72.67693,0.1389949,8.986461,1.037088,12,16.34436
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.409198,50.36466,40.228,1.700093,1.700093,9.935072,0,2.849573,1.700093,200.5302,0,0,0,3.409198,0,0,8.234979,7.82323,11.23243,19.48979,11.23243,0,11.23243,39.00008,100,0.1390508,1.870102,2.727359,12,22.89899
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.932857,53.84754,41.88157,0.8072333,0.8072333,0,-1,0,0.8072333,487.202,3.083138,0,0,3.932857,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1390508,0.8879567,3.146286,0,33.53183
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.36568,57.60249,43.97965,0,0,0,0,0,0,0,4.36568,0,0,4.36568,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390508,0,3.492544,0,33.96466
