Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.194237,70.63916,46.03328,6.120774,6.120774,0,0,0,6.120774,117.538,0.7513166,0,0,7.194237,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1390508,6.732852,5.755389,0,36.79322
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.953331,76.30434,47.93578,0,0,0,0,0,0,0,7.953331,0,0,7.953331,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390508,0,6.362665,0,37.55231
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.997339,74.40955,49.80272,6.570232,6.570232,0,0,0,6.570232,106.5006,0.08130536,0,0,6.997339,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1390508,7.227255,5.597871,0,36.59632
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.883137,67.05556,50.78063,1.201724,1.201724,0,-1,0,1.201724,406.3443,3.618165,0,0,4.883137,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1390508,1.321896,3.90651,0,34.48212
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.988638,57.3302,51.13624,2.145532,2.145532,0,-1,0,2.145532,92.68739,0,0,0,1.988638,2.258455,2.145532,0,0,0,29.59898,0,0.2698173,-0.2698173,38.71566,99.27074,0.1390508,2.360085,1.59091,0,31.58762
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5322027,53.16601,51.55408,2.886635,2.886635,0,-1,0,2.886635,18.43679,0,0,0,0.5322027,3.038563,2.886635,0,0,0.299797,29.32916,0,2.50636,-2.50636,36.07373,92.49656,0.1390508,3.175298,0.4257621,0,29.86136
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7287921,53.26504,51.05622,0.4461183,0.4461183,0,-1,0,0.4461183,163.363,0,0,0,0.7287921,0.4695982,0.4461183,0,0,3.084641,26.8228,0.2591939,0,0.2591939,36.31962,93.12705,0.1390456,0.4907301,0.5830337,0,27.55159
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.102659,49.73331,49.42933,9.065299,8.36,0,-1,0,8.36,1.227979,0,0.7052987,1.611829,0.102659,8.8,8.36,0,0,2.825448,27.05608,0,8.697341,-8.697341,27.15182,69.61991,0.1390456,9.971828,0.08212723,0,27.15873
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,47.95356,47.95356,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.48916,18.35873,0,3.73935,-3.73935,23.2102,59.51321,0.1390456,3.90762,0,0,18.35873
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,46.62893,46.62893,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.64399,14.61938,0,8.8,-8.8,13.93419,35.72861,0.1390456,10.3301,0,0,14.61938
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,45.2065,45.2065,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.42177,5.819385,0,2.799044,-2.799044,10.98374,28.16337,0.1390456,2.925,0,0,5.819385
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,43.90853,43.90853,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.53182,3.020341,0,2.146124,-2.146124,8.721521,22.36283,0.1390456,2.2427,0,0,3.020341
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,43.05508,43.05508,1.258453,0.8305062,0,-1,0,0.8305062,0,0,0.4279471,0.5537924,0,0.874217,0.8305062,0,0,31.9164,0.874217,0,0.874217,-0.874217,7.800015,20,0.1390456,1.384299,0,0,0.874217
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,42.43277,42.43277,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390456,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,41.73044,41.73044,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390456,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,41.23259,41.23259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390456,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,40.77919,40.77919,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390456,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,40.35247,40.35247,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390456,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,39.93463,39.93463,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1391535,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,39.73016,39.73016,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1392221,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.120508,45.56659,39.45456,2.21164,2.21164,11.01164,0,3.121945,2.21164,95.87943,1.776357E-15,0,0,2.120508,0,0,8.8,8.36,16.16775,15.048,10.48051,0,10.48051,33.60468,86.16568,0.1393359,2.432804,1.696406,12,17.16851
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.992697,52.27664,40.25467,1.996682,1.996682,0,0,0,1.996682,199.9665,0,0,0,3.992697,2.101771,1.996682,0,0,5.687246,24.48046,1.890926,0,1.890926,35.39857,90.76539,0.1392981,2.196351,3.194157,0,28.47315
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.244081,54.94268,41.93491,2.569626,2.569626,0,-1,0,2.569626,165.1633,0,0,0,4.244081,2.70487,2.569626,0,0,3.79632,26.18229,1.53921,0,1.53921,36.8588,94.50954,0.1392673,2.826589,3.395264,0,30.42637
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.621869,55.14912,44.03299,0,0,0,0,0,0,0,1.364759,0,0,3.621869,0,0,0,0,2.257109,27.56758,2.257109,0,2.257109,39.00008,100,0.1392223,0,2.897495,0,31.18945
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.810854,65.22019,46.1044,1.436114,1.436114,0,0,0,1.436114,404.6234,4.299156,0,0,5.810854,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1392223,1.579726,4.648684,0,35.40983
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.692745,63.22975,48.0069,1.979857,1.979857,0,0,0,1.979857,237.0244,2.608685,0,0,4.692745,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1392223,2.177843,3.754196,0,34.29172
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.148525,67.07068,49.90939,0.9334844,0.9334844,0,0,0,0.9334844,551.5384,4.16591,0,0,5.148525,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1392223,1.026833,4.11882,0,34.7475
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.365323,65.241,50.87842,3.351541,3.351541,0,-1,0,3.351541,130.2482,0.8373846,0,0,4.365323,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1392223,3.686695,3.492258,0,33.9643
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.799241,71.1208,51.21625,1.757094,1.757094,0,-1,0,1.757094,330.0473,3.949668,0,0,5.799241,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1392223,1.932803,4.639392,0,35.39822
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.896725,60.90686,51.66076,1.296442,1.296442,0,-1,0,1.296442,223.4365,1.532049,0,0,2.896725,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1392223,1.426086,2.31738,0,32.4957
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.770902,56.59806,51.10957,0,0,0,-1,0,0,0,1.770902,0,0,1.770902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392223,0,1.416722,0,31.36988
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2689502,50.2551,49.456,0,0,0,-1,0,0,0,0.2689502,0,0,0.2689502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392223,0,0.2151602,0,29.86793
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,47.98023,47.98023,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1392223,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,46.62893,46.62893,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1392223,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,45.17982,45.17982,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1392223,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,43.88186,43.88186,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1392223,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,43.05508,43.05508,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1392223,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,42.43277,42.43277,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1392223,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,41.73044,41.73044,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1392223,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,41.25926,41.25926,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1392223,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,40.80586,40.80586,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1392223,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,40.35247,40.35247,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1392223,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,39.95241,39.95241,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1392223,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1125681,40.07021,39.75682,0,0,0,0,0,0,0,0,0,0,0.1125681,0,0,0,0,23.06029,8.844716,0.1125681,0,0.1125681,17.22996,44.17929,0.13922,0,0.09005449,0,8.957284
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8664452,41.92149,39.48123,0.9727316,0.9727316,0,0,0,0.9727316,89.0734,2.220446E-16,0,0,0.8664452,1.023928,0.9727316,0,0,22.94772,8.946028,0,0.1574829,-0.1574829,17.06396,43.75364,0.13922,1.070005,0.6931562,0,9.812472
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8316754,42.60716,40.25467,3.961854,3.961854,0,0,0,3.961854,20.99207,0,8.881784E-16,0,0.8316754,4.170372,3.961854,0,0,23.1227,8.788545,0,3.338697,-3.338697,13.54466,34.72982,0.13922,4.358039,0.6653403,0,9.62022
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8484825,44.37985,41.9527,8.556909,5.983413,0,-1,0,5.983413,14.18058,0,2.573495,4.074032,0.8484825,6.29833,5.983413,0,0,26.83237,5.449847,0,5.449847,-5.449847,7.800015,20,0.13922,9.412599,0.678786,0,6.29833
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.25385,50.79795,44.07745,3.896953,3.896953,11.96953,0,3.364291,3.896953,57.83622,0,0,0,2.25385,0,0,8.072578,7.668949,32.88775,0,9.9228,0,9.9228,17.21361,44.13737,0.1393832,4.286648,1.80308,12,2.25385
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.96809,55.30342,46.18441,1.236797,1.236797,10.0368,0,2.87531,1.236797,239.982,0,0,0,2.96809,0,0,8.8,8.36,22.96495,8.93052,11.32809,0,11.32809,27.96038,71.69314,0.1394403,1.360477,2.374472,12,11.89861
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.120409,57.85872,48.10469,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,430.0221,1.776357E-15,0,0,3.120409,0,0,8.8,8.36,11.63686,19.1258,11.48041,0,11.48041,38.85165,99.61942,0.1394736,0.7982031,2.496327,12,22.24621
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.416295,54.33026,50.00719,2.946011,2.946011,0,0,0,2.946011,48.07499,0,4.440892E-16,0,1.416295,3.101064,2.946011,0,0,0.1564548,29.45817,0,1.68477,-1.68477,37.07575,95.06583,0.1394736,3.240613,1.133036,0,30.87446
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.643367,59.35978,51.01178,0.0676064,0.0676064,0,-1,0,0.0676064,3909.936,0.5437809,0,0,2.643367,0.07116462,0.0676064,0,0,2.028421,27.7734,2.028421,0,2.028421,39.00008,100,0.1394332,0.07436703,2.114693,0,30.41677
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.292225,58.50185,51.30515,2.21776,2.21776,0,-1,0,2.21776,103.3577,0,0,0,2.292225,2.334484,2.21776,0,0,0,29.59898,0,0.04225944,-0.04225944,38.95553,99.88578,0.1394332,2.439536,1.83378,0,31.8912
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.279353,55.69965,51.75855,0.9352201,0.9352201,0,-1,0,0.9352201,136.797,0.247956,0,0,1.279353,0.9844422,0.9352201,0,0,0.04695493,29.55672,0.04695493,0,0.04695493,39.00008,100,0.1394323,1.028742,1.023482,0,30.83607
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.193415,54.83579,51.18069,0.63081,0.63081,0,-1,0,0.63081,189.1877,0.5294042,0,0,1.193415,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1394323,0.693891,0.9547318,0,30.79239
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3120641,50.46448,49.53601,4.601166,4.601166,0,-1,0,4.601166,6.782281,0,8.881784E-16,0,0.3120641,4.843333,4.601166,0,0,0,29.59898,0,4.531269,-4.531269,34.2237,87.75291,0.1394323,5.061283,0.2496512,0,29.91104
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,48.03357,48.03357,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.034743,25.06771,0,0.4424907,-0.4424907,33.75727,86.55695,0.1394323,0.4624028,0,0,25.06771
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,46.68226,46.68226,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.5264,24.62522,0,3.43157,-3.43157,30.14008,77.2821,0.1394323,3.585991,0,0,24.62522
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,45.23317,45.23317,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.339255,21.19365,0,4.474955,-4.474955,25.42307,65.18722,0.1394323,4.676328,0,0,21.19365
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,43.9352,43.9352,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.31143,16.71869,0,1.041441,-1.041441,24.32529,62.37241,0.1394323,1.088306,0,0,16.71869
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,43.08175,43.08175,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.46858,15.67725,0,1.993721,-1.993721,22.22372,56.9838,0.1394323,2.083438,0,0,15.67725
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,42.45943,42.45943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68383,13.68353,0,0,0,22.22372,56.9838,0.1394323,0,0,0,13.68353
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,41.75711,41.75711,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.68383,13.68353,0,2.478002,-2.478002,19.61168,50.28626,0.1394323,2.589513,0,0,13.68353
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,41.27704,41.27704,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.43717,11.20553,0,1.816419,-1.816419,17.69701,45.37685,0.1394323,1.898158,0,0,11.20553
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,40.83253,40.83253,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.45541,9.38911,0,1.062601,-1.062601,16.57693,42.50485,0.1394323,1.110418,0,0,9.38911
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,40.37914,40.37914,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.63608,8.326509,0,1.798772,-1.798772,14.68085,37.64314,0.1394323,1.879717,0,0,8.326509
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,39.97908,39.97908,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.63471,6.527737,0,1.463123,-1.463123,13.13859,33.68862,0.1394323,1.528963,0,0,6.527737
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1033475,40.08902,39.80128,0.7052125,0.7052125,0,0,0,0.7052125,14.65481,0,0,0,0.1033475,0.742329,0.7052125,0,0,27.2604,5.064614,0,0.6389815,-0.6389815,12.46504,31.96158,0.1394323,0.7757338,0.08267802,0,5.167962
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6736993,41.39909,39.5079,3.576816,3.576816,0,0,0,3.576816,18.83517,0,0,0,0.6736993,3.765069,3.576816,0,0,27.97038,4.425632,0,3.09137,-3.09137,9.206452,23.60624,0.1394323,3.934497,0.5389594,0,5.099332
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.440869,44.43109,40.30801,7.71332,7.71332,12,0,3.372,7.71332,18.68027,0,0,0,1.440869,0,0,4.28668,4.072346,31.40524,1.334263,5.513215,0,5.513215,14.43675,37.01723,0.1395493,8.484653,1.152695,12,2.775131
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.482562,55.85597,42.03271,4.801664,4.801664,0,-1,0,4.801664,93.35435,0,0,0,4.482562,5.054383,4.801664,0,0,25.89202,6.296156,0,0.5718212,-0.5718212,13.83399,35.47171,0.1395493,5.28183,3.58605,0,10.77872
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.822012,55.98027,44.18413,9.060734,9.060734,12,0,3.372,9.060734,42.18214,0,0,0,3.822012,0,0,2.939266,2.792303,26.52738,5.724335,6.614315,0,6.614315,20.10888,51.56114,0.1396808,9.966807,3.057609,12,9.546347
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9580027,49.13453,46.30888,1.81994,1.81994,10.61994,0,3.022845,1.81994,52.63925,1.776357E-15,0,0,0.9580027,0,0,8.8,8.36,19.91307,11.67722,9.318003,0,9.318003,28.94872,74.22733,0.1398004,2.001934,0.7664022,12,12.63522
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.093493,54.63221,48.22915,2.718403,2.718403,11.5184,0,3.250156,2.718403,77.01185,1.776357E-15,0,0,2.093493,0,0,8.8,8.36,10.59506,20.06342,10.45349,0,10.45349,38.86577,99.65562,0.1399329,2.990243,1.674794,12,22.15691
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.034012,59.76683,50.15832,3.800737,3.800737,0,0,0,3.800737,79.82693,0,0,0,3.034012,4.000775,3.800737,0,0,0.1415716,29.47156,0,0.9667638,-0.9667638,37.84671,97.04266,0.1399329,4.18081,2.427209,0,32.50558
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.24509,61.53979,51.13624,3.370867,3.370867,0,-1,0,3.370867,96.26871,0,0,0,3.24509,3.548281,3.370867,0,0,1.215754,28.5048,0,0.3031909,-0.3031909,37.52712,96.2232,0.1399329,3.707954,2.596072,0,31.74989
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.13094,61.49045,51.45628,1.179888,1.179888,0,-1,0,1.179888,265.3592,0.3363207,0,0,3.13094,1.241987,1.179888,0,0,1.552632,28.20161,1.552632,0,1.552632,39.00008,100,0.139902,1.297877,2.504752,0,31.33255
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.587134,60.06653,51.85634,0,0,0,-1,0,0,0,2.587134,0,0,2.587134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139902,0,2.069708,0,32.18611
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.015988,54.36255,51.2607,2.283391,2.283391,0,-1,0,2.283391,44.49467,0,0,0,1.015988,2.40357,2.283391,0,0,0,29.59898,0,1.387582,-1.387582,37.53744,96.24965,0.139902,2.51173,0.81279,0,30.61497
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3034282,50.48335,49.58046,5.146,5.146,0,-1,0,5.146,5.896389,0,8.881784E-16,0,0.3034282,5.416842,5.146,0,0,1.541758,28.2114,0,5.113414,-5.113414,32.14743,82.42913,0.139902,5.6606,0.2427426,0,28.51482
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,48.07802,48.07802,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.223329,23.09798,0,8.524496,-8.524496,23.16182,59.38916,0.139902,8.908099,0,0,23.09798
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,46.68226,46.68226,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.69499,14.57349,0,3.11693,-3.11693,19.87629,50.96473,0.139902,3.257192,0,0,14.57349
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,45.25984,45.25984,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.15825,11.45656,0,0.5127761,-0.5127761,19.33577,49.5788,0.139902,0.5358511,0,0,11.45656
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,43.95298,43.95298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.728,10.94378,0,0,0,19.33577,49.5788,0.139902,0,0,0,10.94378
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,43.10842,43.10842,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.728,10.94378,0,1.476442,-1.476442,17.77946,45.58828,0.139902,1.542882,0,0,10.94378
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,42.47721,42.47721,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.36849,9.467338,0,0.3685814,-0.3685814,17.39095,44.59208,0.139902,0.3851675,0,0,9.467338
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,41.80156,41.80156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77802,9.098756,0,0,0,17.39095,44.59208,0.139902,0,0,0,9.098756
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,41.30371,41.30371,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.77802,9.098756,0,2.727569,-2.727569,14.51584,37.22002,0.139902,2.85031,0,0,9.098756
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,40.8592,40.8592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80866,6.371187,0,0,0,14.51584,37.22002,0.139902,0,0,0,6.371187
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,40.43248,40.43248,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.80866,6.371187,0,0.7701346,-0.7701346,13.70404,35.1385,0.139902,0.8047907,0,0,6.371187
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,40.00575,40.00575,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.66436,5.601052,0,0.8266594,-0.8266594,12.83267,32.90421,0.139902,0.8638591,0,0,5.601052
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08388697,40.06147,39.82795,0,0,0,0,0,0,0,0,0,0,0.08388697,0,0,0,0,27.58287,4.774393,0.08388697,0,0.08388697,12.91225,33.10826,0.1399004,0,0.06710958,0,4.85828
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.010846,42.38994,39.53457,6.579763,6.579763,12,0,3.372,6.579763,15.36295,0,0,0,1.010846,0,0,5.420237,5.149225,27.49899,4.849891,6.160071,0,6.160071,18.75621,48.09274,0.1400325,7.237739,0.8086767,12,5.860737
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.757686,48.45022,40.35247,6.385102,6.385102,12,0,3.372,6.385102,43.18937,0,0,0,2.757686,0,0,5.614898,5.334153,21.33891,10.39396,8.091839,0,8.091839,26.4328,67.77627,0.1401999,7.023612,2.206148,12,13.15164
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.041949,54.42233,42.07716,6.205871,6.205871,0,-1,0,6.205871,65.13106,0,0,0,4.041949,6.532495,6.205871,0,0,13.24708,17.67661,0,2.490546,-2.490546,23.80753,61.04483,0.1401999,6.826458,3.233559,0,21.71856
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.334156,61.3618,44.28192,2.041564,2.041564,0,0,0,2.041564,261.2779,0,0,0,5.334156,2.149015,2.041564,0,0,16.01435,15.18606,3.185141,0,3.185141,26.82922,68.79274,0.1401367,2.245721,4.267325,0,20.52022
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.42318,67.95236,46.40667,0.2053605,0.2053605,0,0,0,0.2053605,3127.757,0,0,0,6.42318,0.216169,0.2053605,0,0,12.82921,18.05269,6.207011,0,6.207011,32.71771,83.8914,0.1400136,0.2258966,5.138544,0,24.47587
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.80991,57.09141,48.35361,2.756459,2.756459,0,0,0,2.756459,101.9391,0,0,0,2.80991,2.901536,2.756459,0,0,6.622198,23.639,0,0.09162573,-0.09162573,32.62113,83.64375,0.1400136,3.032104,2.247928,0,26.44891
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.836577,62.68063,50.28278,0.9747506,0.9747506,0,0,0,0.9747506,393.5958,0,0,0,3.836577,1.026053,0.9747506,0,0,6.724004,23.54737,2.810524,0,2.810524,35.28743,90.48039,0.139958,1.072226,3.069262,0,27.38395
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.483683,62.50434,51.2607,1.840177,1.840177,0,-1,0,1.840177,189.3124,0,0,0,3.483683,1.937029,1.840177,0,0,3.91348,26.07685,1.546654,0,1.546654,36.75471,94.24266,0.1399274,2.024195,2.786946,0,29.56053
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.869454,60.75699,51.60742,0.8431499,0.8431499,0,-1,0,0.8431499,340.3254,0,0,0,2.869454,0.8875262,0.8431499,0,0,2.366826,27.46883,1.981928,0,1.981928,38.63493,99.06373,0.1398882,0.9274649,2.295563,0,30.33829
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.230795,59.03697,52.00747,1.417751,1.417751,0,-1,0,1.417751,157.3474,0.3535267,0,0,2.230795,1.492369,1.417751,0,0,0.3848985,29.25257,0.3848985,0,0.3848985,39.00008,100,0.1398806,1.559526,1.784636,0,31.48336
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.39069,58.93082,51.40294,7.358065,7.358065,0,-1,0,7.358065,32.49074,0,8.881784E-16,0,2.39069,7.745331,7.358065,0,0,0,29.59898,0,5.354641,-5.354641,33.35579,85.5275,0.1398806,8.093871,1.912552,0,31.98967
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.309067,50.62545,49.70492,3.142182,3.142182,0,-1,0,3.142182,9.836063,0,0,0,0.309067,3.30756,3.142182,0,0,5.949602,24.24434,0,2.998493,-2.998493,30.1951,77.42318,0.1398806,3.4564,0.2472536,0,24.5534
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,48.15803,48.15803,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.28126,21.24584,0,7.130174,-7.130174,22.67924,58.15178,0.1398806,7.451032,0,0,21.24584
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,46.7356,46.7356,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.20368,14.11567,0,2.611057,-2.611057,19.92694,51.09462,0.1398806,2.728555,0,0,14.11567
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,45.30429,45.30429,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.10485,11.50461,0,2.821396,-2.821396,16.95293,43.46896,0.1398806,2.948359,0,0,11.50461
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,43.97965,43.97965,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.23973,8.683217,0,1.439781,-1.439781,15.43527,39.57753,0.1398806,1.504571,0,0,8.683217
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,43.13509,43.13509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83949,7.243437,0,0,0,15.43527,39.57753,0.1398806,0,0,0,7.243437
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,42.50389,42.50389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83949,7.243437,0,0,0,15.43527,39.57753,0.1398806,0,0,0,7.243437
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,41.80156,41.80156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83949,7.243437,0,0,0,15.43527,39.57753,0.1398806,0,0,0,7.243437
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,41.33038,41.33038,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.83949,7.243437,0,0.6901521,-0.6901521,14.70778,37.71219,0.1398806,0.721209,0,0,7.243437
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,40.87699,40.87699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.60633,6.553285,0,0,0,14.70778,37.71219,0.1398806,0,0,0,6.553285
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,40.43248,40.43248,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.60633,6.553285,0,1.390305,-1.390305,13.24227,33.95448,0.1398806,1.452868,0,0,6.553285
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,40.03242,40.03242,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.15111,5.16298,0,0.4005601,-0.4005601,12.82005,32.87185,0.1398806,0.4185853,0,0,5.16298
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06134449,39.99865,39.82795,0,0,0,0,0,0,0,0,0,0,0.06134449,0,0,0,0,27.59618,4.76242,0.06134449,0,0.06134449,12.87824,33.02107,0.1398794,0,0.04907559,0,4.823764
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1585976,39.99366,39.55235,6.655632,6.655632,12,0,3.372,6.655632,2.382908,0,0,0,0.1585976,0,0,5.344368,5.077149,27.53483,4.81763,5.235747,0,5.235747,17.84531,45.75711,0.1399941,7.321196,0.1268781,12,4.976228
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4030552,41.51138,40.37914,6.466867,6.466867,12,0,3.372,6.466867,6.232618,0,0,0,0.4030552,0,0,5.533133,5.256476,22.29908,9.529802,5.659531,0,5.659531,23.21441,59.52401,0.140117,7.113554,0.3224441,12,9.932858
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5698701,43.78114,42.15717,3.882631,3.882631,0,-1,0,3.882631,14.67742,0,4.440892E-16,0,0.5698701,4.08698,3.882631,0,0,16.63955,14.62338,0,3.51711,-3.51711,19.50705,50.01798,0.140117,4.270895,0.4558961,0,15.19325
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.151752,47.71909,44.35304,0,0,0,0,0,0,0,0,0,0,1.151752,0,0,0,0,20.54745,11.10627,1.151752,0,1.151752,20.5997,52.81964,0.1400942,0,0.9214017,0,12.25802
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.697595,51.59287,46.50446,1.697753,1.697753,0,0,0,1.697753,99.99066,0,0,0,1.697595,1.787109,1.697753,0,0,19.3957,12.14285,0,0.08951394,-0.08951394,20.50534,52.5777,0.1400942,1.867529,1.358076,0,13.84044
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.634978,53.4207,48.4603,0.6816061,0.6816061,0,0,0,0.6816061,239.8714,0,0,0,1.634978,0.7174801,0.6816061,0,0,19.49516,12.05333,0.9174983,0,0.9174983,21.37576,54.80953,0.1400761,0.7497667,1.307983,0,13.68831
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7366686,52.63055,50.40725,6.516823,6.516823,0,0,0,6.516823,11.30411,0,0,0,0.7366686,6.859814,6.516823,0,0,18.57766,12.87908,0,6.123145,-6.123145,14.9214,38.25992,0.1400761,7.168505,0.5893349,0,13.61575
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3965145,52.55459,51.35849,2.270434,2.270434,0,-1,0,2.270434,17.46426,0,4.440892E-16,0,0.3965145,2.38993,2.270434,0,0,25.38116,6.755936,0,1.993416,-1.993416,12.82015,32.87212,0.1400761,2.497478,0.3172116,0,7.152451
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.224233,55.47071,51.70521,3.825261,3.825261,0,-1,0,3.825261,32.00392,0,0,0,1.224233,4.02659,3.825261,0,0,27.59607,4.76252,0,2.802357,-2.802357,9.866209,25.29792,0.1400761,4.207787,0.9793866,0,5.986753
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.863555,54.74855,52.10527,2.000005,2.000005,0,-1,0,2.000005,43.17765,0,0,0.173775,0.863555,2.105268,2.000005,0,0,30.70979,1.960163,0,1.241713,-1.241713,8.557328,21.94182,0.1400761,2.200005,0.690844,0,2.823718
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2936829,52.39459,51.50962,7.171133,0.9615261,0,-1,0,0.9615261,30.54342,0,6.209606,7.149919,0.2936829,1.012133,0.9615261,0,0,32.08948,0.7184498,0,0.7184498,-0.7184498,7.800015,20,0.1400761,7.888246,0.2349463,0,1.012133
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2826603,50.62682,49.78493,1.791894,0.2685273,0,-1,0,0.2685273,105.2632,0,1.523367,1.917378,0.2826603,0.2826603,0.2685273,0,0,32.88775,0,0,0,0,7.800015,20,0.1400761,1.971084,0.2261283,0,0.2826603
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,48.20248,48.20248,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400761,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,46.78006,46.78006,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400761,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,45.33096,45.33096,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400761,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400761,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,43.17954,43.17954,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400761,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,42.55723,42.55723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400761,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,41.8549,41.8549,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400761,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,41.35706,41.35706,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400761,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,40.90366,40.90366,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400761,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,40.47693,40.47693,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400761,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,40.05909,40.05909,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1401442,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04525537,40.00723,39.88129,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.406906,0,0,0,0.04525537,0,0,8.8,8.36,24.52775,7.524,8.405255,0,8.405255,23.70493,60.78176,0.1402485,1.129611,0.03620429,12,7.569255
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2349856,40.23387,39.57902,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,39.32446,1.776357E-15,0,0,0.2349856,0,0,8.8,8.36,16.1225,15.08873,8.594986,0,8.594986,31.85885,81.6892,0.1403319,0.6573114,0.1879885,12,15.32372
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7073445,42.40405,40.40581,5.108914,5.108914,0,0,0,5.108914,13.8453,0,8.881784E-16,0,0.7073445,5.377804,5.108914,0,0,7.527513,22.82422,0,4.670459,-4.670459,26.93576,69.0659,0.1403319,5.619805,0.5658756,0,23.53156
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.228291,45.74605,42.20162,4.792648,4.792648,0,-1,0,4.792648,25.62865,0,0,0,1.228291,5.044893,4.792648,0,0,12.71691,18.15376,0,3.816602,-3.816602,22.9127,58.75041,0.1403319,5.271913,0.9826328,0,19.38205
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3383593,45.43416,44.45972,0.7868211,0.7868211,0,0,0,0.7868211,43.00333,0,0,0,0.3383593,0.8282328,0.7868211,0,0,16.95758,14.33716,0,0.4898734,-0.4898734,22.39633,57.42638,0.1403319,0.8655033,0.2706875,0,14.67552
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6497976,48.5651,46.65559,0.8010622,0.8010622,0,0,0,0.8010622,81.117,0,0,0,0.6497976,0.8432233,0.8010622,0,0,17.50188,13.84728,0,0.1934257,-0.1934257,22.19244,56.90359,0.1403319,0.8811684,0.5198381,0,14.49708
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.830885,54.21341,48.62921,3.546745,3.546745,0,0,0,3.546745,51.62155,0,4.440892E-16,0,1.830885,3.733415,3.546745,0,0,17.7168,13.65386,0,1.902531,-1.902531,20.187,51.76144,0.1403319,3.901419,1.464708,0,15.48474
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.082608,57.0877,50.61172,2.65081,2.65081,0,0,0,2.65081,78.56496,0,0,0,2.082608,2.790327,2.65081,0,0,19.83072,11.75133,0,0.7077185,-0.7077185,19.441,49.84862,0.1403319,2.915891,1.666086,0,13.83393
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.225019,58.54167,51.55408,6.35116,6.35116,0,-1,0,6.35116,35.03327,0,0,0,2.225019,6.685431,6.35116,0,0,20.61708,11.04361,0,4.460413,-4.460413,14.73931,37.79303,0.1403319,6.986276,1.780015,0,13.26863
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.984818,58.12526,51.90968,3.773443,3.773443,0,-1,0,3.773443,52.59967,0,4.440892E-16,0,1.984818,3.972045,3.773443,0,0,25.57309,6.583194,0,1.987226,-1.987226,12.64459,32.42196,0.1403319,4.150787,1.587855,0,8.568013
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8272917,54.84364,52.30974,3.863528,3.863528,0,-1,0,3.863528,21.41285,0,0,0,0.8272917,4.066872,3.863528,0,0,27.78112,4.595968,0,3.23958,-3.23958,9.229774,23.66604,0.1403319,4.249881,0.6618333,0,5.42326
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.077358,54.96323,51.66076,3.678537,2.312058,0,-1,0,2.312058,46.59734,0,1.366479,2.553124,1.077358,2.433746,2.312058,0,0,31.38066,1.356388,0,1.356388,-1.356388,7.800015,20,0.1403319,4.046391,0.8618861,0,2.433746
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2401215,50.65137,49.93607,1.007106,0.2281154,0,-1,0,0.2281154,105.2632,0,0.7789904,1.062193,0.2401215,0.2401215,0.2281154,0,0,32.88775,0,0,0,0,7.800015,20,0.1403319,1.107816,0.1920972,0,0.2401215
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,48.30916,48.30916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403319,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,46.87785,46.87785,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403319,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,45.40208,45.40208,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403319,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,44.07745,44.07745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403319,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,43.23288,43.23288,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403319,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,42.61057,42.61057,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403319,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,41.88157,41.88157,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403319,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,41.4015,41.4015,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403319,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,40.957,40.957,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403319,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,40.5036,40.5036,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403319,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,40.10354,40.10354,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1404356,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1251889,40.28361,39.93463,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1251889,0,0,8.8,8.36,24.52775,7.524,8.485188,0,8.485188,23.78077,60.9762,0.1404971,0,0.1001511,12,7.649189
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.830169,44.91218,39.65903,1.451379,1.451379,10.25138,0,2.929599,1.451379,126.0987,1.776357E-15,0,0,1.830169,0,0,8.8,8.36,16.04256,15.16067,10.19017,0,10.19017,33.44801,85.76395,0.1405821,1.596516,1.464135,12,16.99084
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.202692,53.20971,40.47693,5.466881,5.466881,0,0,0,5.466881,76.8755,0,0,0,4.202692,5.754611,5.466881,0,0,5.852396,24.33182,0,1.55192,-1.55192,31.81214,81.56943,0.1405821,6.013569,3.362153,0,28.53451
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.348796,59.17945,42.3083,1.467775,1.467775,0,-1,0,1.467775,364.4153,0,0,0,5.348796,1.545026,1.467775,0,0,7.576751,22.7799,3.80377,0,3.80377,35.42072,90.82216,0.1405072,1.614552,4.279037,0,28.1287
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.445174,62.11041,44.58418,0.4785735,0.4785735,0,0,0,0.4785735,1137.793,1.168432,0,0,5.445174,0.5037616,0.4785735,0,0,3.772981,26.20329,3.772981,0,3.772981,39.00008,100,0.1404331,0.5264309,4.356139,0,31.64847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.401724,64.48454,46.80672,3.736322,3.736322,0,0,0,3.736322,144.5733,1.468754,0,0,5.401724,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1404331,4.109954,4.321379,0,35.0007
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.337334,66.52901,48.80701,0,0,0,0,0,0,0,5.337334,0,0,5.337334,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1404331,0,4.269867,0,34.93631
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.763296,62.93678,50.75396,0,0,0,0,0,0,0,3.763296,0,0,3.763296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1404331,0,3.010637,0,33.36227
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.502645,63.11142,51.75855,1.357744,1.357744,0,-1,0,1.357744,257.9754,2.073441,0,0,3.502645,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1404331,1.493518,2.802116,0,33.10162
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.853148,64.73771,52.10527,4.914718,4.914718,0,-1,0,4.914718,78.40019,0,0,0,3.853148,5.173387,4.914718,0,0,0,29.59898,0,1.320239,-1.320239,37.60843,96.43166,0.1404331,5.406189,3.082519,0,33.45213
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.642401,60.94168,52.50533,4.211185,4.211185,0,-1,0,4.211185,62.7472,0,8.881784E-16,0,2.642401,4.432826,4.211185,0,0,1.466932,28.27874,0,1.790426,-1.790426,35.72115,91.59251,0.1404331,4.632303,2.11392,0,30.92114
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9469374,54.70058,51.803,3.106127,3.106127,0,-1,0,3.106127,30.48611,0,0,0,0.9469374,3.269607,3.106127,0,0,3.456294,26.48831,0,2.32267,-2.32267,33.27284,85.3148,0.1404331,3.41674,0.7575499,0,27.43525
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1922965,50.60653,50.03386,0,0,0,-1,0,0,0,0,0,0,0.1922965,0,0,0,0,6.037038,24.16564,0.1922965,0,0.1922965,33.45527,85.78257,0.1404293,0,0.1538372,0,24.35794
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,48.40696,48.40696,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.844742,24.33871,0,4.232825,-4.232825,28.99348,74.34211,0.1404293,4.423302,0,0,24.33871
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,46.93119,46.93119,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.54788,20.10589,0,8.8,-8.8,19.71747,50.5575,0.1404293,12.85247,0,0,20.10589
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,45.45542,45.45542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.32566,11.30589,0,0,0,19.71747,50.5575,0.1404293,0,0,0,11.30589
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,44.13079,44.13079,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.32566,11.30589,0,0.09192479,-0.09192479,19.62057,50.30905,0.1404293,0.0960614,0,0,11.30589
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,43.27733,43.27733,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.4278,11.21396,0,0.1702747,-0.1702747,19.44108,49.84883,0.1404293,0.1779371,0,0,11.21396
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,42.65502,42.65502,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.61699,11.04369,0,1.984486,-1.984486,17.34925,44.48517,0.1404293,2.073788,0,0,11.04369
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,41.93491,41.93491,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.82198,9.0592,0,0.5833346,-0.5833346,16.73436,42.90854,0.1404293,0.6095846,0,0,9.0592
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,41.45485,41.45485,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.47013,8.475866,0,1.204879,-1.204879,15.46431,39.65199,0.1404293,1.259099,0,0,8.475866
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,41.02812,41.02812,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.80888,7.270987,0,0.4572403,-0.4572403,14.98234,38.41617,0.1404293,0.4778161,0,0,7.270987
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,40.58361,40.58361,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.31692,6.813746,0,1.334537,-1.334537,13.57561,34.80919,0.1404293,1.394591,0,0,6.813746
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,40.15688,40.15688,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.79974,5.47921,0,1.46812,-1.46812,12.02808,30.84116,0.1404293,1.534185,0,0,5.47921
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09972863,40.25704,39.97908,1.256489,1.256489,0,0,0,1.256489,7.937088,0,0,0,0.09972863,1.32262,1.256489,0,0,28.43099,4.01109,0,1.222891,-1.222891,10.73903,27.53593,0.1404293,1.382138,0.0797829,0,4.110818
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.362719,43.5546,39.67682,0,0,0,0,0,0,0,0,0,0,1.362719,0,0,0,0,29.78975,2.788199,1.362719,0,1.362719,12.03182,30.85077,0.1404025,0,1.090175,0,4.150918
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.849534,52.10828,40.53027,4.052259,4.052259,0,0,0,4.052259,94.99722,0,8.881784E-16,0,3.849534,4.265536,4.052259,0,0,28.42704,4.014646,0,0.4160022,-0.4160022,11.59332,29.7264,0.1404025,4.457485,3.079627,0,7.86418
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.238083,52.14761,42.40609,3.771253,3.771253,0,-1,0,3.771253,85.86226,0,0,0.1144307,3.238083,3.96974,3.771253,0,0,28.88926,3.598644,0,0.7316569,-0.7316569,10.82209,27.74888,0.1404025,4.148378,2.590466,0,6.836726
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.99227,60.61103,44.70864,9.933903,9.933903,12,0,3.372,9.933903,50.25487,0,0,0,4.99227,0,0,2.066097,1.962793,29.70221,2.866987,6.955063,0,6.955063,17.42024,44.66718,0.1405335,10.92729,3.993816,12,7.859257
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.225746,71.86805,46.93119,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.225746,0,0,8.8,8.36,22.74715,9.126543,15.58575,0,15.58575,32.20617,82.57977,0.1404555,0,5.780597,12,16.35229
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.9998,77.7538,48.90481,3.016153,3.016153,0,0,0,3.016153,265.2319,0,0,0,7.9998,3.174898,3.016153,0,0,7.161404,23.15372,4.824903,0,4.824903,36.78348,94.31642,0.140361,3.317768,6.39984,0,31.15351
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.447104,73.37708,50.87842,0,0,0,0,0,0,0,4.110602,0,0,6.447104,0,0,0,0,2.336501,27.49613,2.336501,0,2.336501,39.00008,100,0.1403154,0,5.157683,0,33.94323
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.447128,74.55247,51.85634,4.846491,4.846491,0,-1,0,4.846491,133.0267,1.345558,0,0,6.447128,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1403154,5.33114,5.157702,0,36.0461
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.094885,69.48287,52.20306,1.373507,1.373507,0,-1,0,1.373507,370.94,3.649089,0,0,5.094885,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1403154,1.510857,4.075908,0,34.69386
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.246443,63.1363,52.612,5.214758,5.214758,0,-1,0,5.214758,62.25492,0,8.881784E-16,0,3.246443,5.489219,5.214758,0,0,0,29.59898,0,2.242776,-2.242776,36.63599,93.93823,0.1403154,5.736234,2.597155,0,32.84542
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.022567,55.09135,51.95413,4.968352,4.968352,0,-1,0,4.968352,20.58161,0,8.881784E-16,0,1.022567,5.229845,4.968352,0,0,2.491973,27.3562,0,4.207277,-4.207277,32.20113,82.56682,0.1403154,5.465188,0.8180535,0,28.37877
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1491178,50.57564,50.13165,5.036376,5.036376,0,-1,0,5.036376,2.960816,0,8.881784E-16,0,0.1491178,5.301448,5.036376,0,0,7.166726,23.14892,0,5.15233,-5.15233,26.77009,68.64113,0.1403154,5.540013,0.1192942,0,23.29804
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,48.47808,48.47808,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.89154,17.9966,0,0.9582254,-0.9582254,25.76003,66.05124,0.1403154,1.001346,0,0,17.9966
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,46.98453,46.98453,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.95623,17.03837,0,1.898912,-1.898912,23.75841,60.91887,0.1403154,1.984363,0,0,17.03837
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,45.50876,45.50876,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.06613,15.13946,0,2.816564,-2.816564,20.78949,53.30627,0.1403154,2.94331,0,0,15.13946
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,44.15746,44.15746,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.19565,12.32289,0,1.456547,-1.456547,19.25415,49.36952,0.1403154,1.522092,0,0,12.32289
