Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,43.304,43.304,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.81404,10.86635,0,0.8863862,-0.8863862,18.31982,46.9738,0.1403154,0.9262736,0,0,10.86635
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,42.68169,42.68169,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.79891,9.97996,0,1.918331,-1.918331,16.29772,41.78894,0.1403154,2.004656,0,0,9.97996
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,41.9527,41.9527,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.93039,8.061629,0,0.2380882,-0.2380882,16.04675,41.14544,0.1403154,0.2488022,0,0,8.061629
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,41.48152,41.48152,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.19493,7.823541,0,1.276188,-1.276188,14.70153,37.69616,0.1403154,1.333617,0,0,7.823541
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,41.02812,41.02812,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.61292,6.547352,0,0.5093802,-0.5093802,14.1646,36.31941,0.1403154,0.5323023,0,0,6.547352
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,40.61028,40.61028,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.1789,6.037972,0,0.4460812,-0.4460812,13.69439,35.11374,0.1403154,0.4661549,0,0,6.037972
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,40.20133,40.20133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.67454,5.591891,0,0,0,13.69439,35.11374,0.1403154,0,0,0,5.591891
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1351553,40.38275,40.00575,0.4713995,0.4713995,0,0,0,0.4713995,28.67108,0,5.551115E-17,0,0.1351553,0.49621,0.4713995,0,0,26.67454,5.591891,0,0.3610547,-0.3610547,13.3138,34.13788,0.1403154,0.5185395,0.1081243,0,5.727046
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.336486,43.53276,39.73016,0.9676516,0.9676516,0,0,0,0.9676516,138.1165,0,0,0,1.336486,1.018581,0.9676516,0,0,27.07571,5.230836,0.3179058,0,0.3179058,13.61539,34.91119,0.1403091,1.064417,1.069189,0,6.567323
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.813228,45.81839,40.58361,4.857556,4.857556,0,0,0,4.857556,37.32798,0,0,0,1.813228,5.113217,4.857556,0,0,26.75781,5.516952,0,3.299989,-3.299989,10.1369,25.992,0.1403091,5.343312,1.450582,0,7.330179
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.770831,53.95872,42.47721,6.450939,5.688403,0,-1,0,5.688403,66.28979,0,0.7625356,4.273461,3.770831,5.987793,5.688403,0,0,30.42446,2.216962,0,2.216962,-2.216962,7.800015,20,0.1403091,7.096033,3.016665,0,5.987793
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.660837,52.8486,44.80644,4.857115,4.857115,12,0,3.372,4.857115,54.78226,0,0,0,2.660837,0,0,7.142885,6.785741,32.88775,0,9.446578,0,9.446578,16.76183,42.97895,0.1404767,5.342826,2.12867,12,2.660837
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.835118,52.56506,47.02898,5.460954,5.460954,12,0,3.372,5.460954,33.60434,0,0,0,1.835118,0,0,6.539046,6.212093,23.44118,8.501921,8.047212,0,8.047212,24.39608,62.55393,0.1406431,6.00705,1.468094,12,10.33704
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.975036,55.08852,49.02927,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.975036,0,0,8.8,8.36,15.39396,15.74441,10.33504,0,10.33504,34.20076,87.69408,0.1406677,0,1.580029,12,17.71945
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.995069,64.04583,51.01178,0,0,0,0,0,0,0,0,0,0,3.995069,0,0,0,0,5.058928,25.04594,3.995069,0,3.995069,37.99081,97.41215,0.1405897,0,3.196055,0,29.04101
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.644743,63.88516,52.00747,1.426236,1.426236,0,-1,0,1.426236,255.5498,1.079583,0,0,3.644743,1.501301,1.426236,0,0,1.063859,28.6415,1.063859,0,1.063859,39.00008,100,0.140569,1.568859,2.915794,0,32.28625
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.603146,60.64839,52.35419,1.071559,1.071559,0,-1,0,1.071559,242.9307,1.475189,0,0,2.603146,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.140569,1.178715,2.082516,0,32.20213
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.961088,58.92932,52.75425,0.4193344,0.4193344,0,-1,0,0.4193344,467.6669,1.519683,0,0,1.961088,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.140569,0.4612678,1.56887,0,31.56007
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9255624,54.89672,52.06081,6.492991,6.492991,0,-1,0,6.492991,14.25479,0,8.881784E-16,0,0.9255624,6.834727,6.492991,0,0,0,29.59898,0,5.909165,-5.909165,32.77127,84.02873,0.140569,7.14229,0.7404499,0,30.52454
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2478602,50.99614,50.25611,2.005752,2.005752,0,-1,0,2.005752,12.35747,0,0,0,0.2478602,2.111318,2.005752,0,0,6.565739,23.68981,0,1.863458,-1.863458,30.80701,78.99219,0.140569,2.206328,0.1982881,0,23.93767
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,48.58476,48.58476,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.636248,21.82635,0,5.418575,-5.418575,25.09533,64.34688,0.140569,5.662411,0,0,21.82635
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,47.02898,47.02898,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.65689,16.40778,0,4.326352,-4.326352,20.53496,52.65363,0.140569,4.521038,0,0,16.40778
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,45.55322,45.55322,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.46395,12.08143,0,2.860463,-2.860463,17.51977,44.92239,0.140569,2.989184,0,0,12.08143
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,44.18413,44.18413,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.64224,9.220964,0,0.202184,-0.202184,17.30664,44.37592,0.140569,0.2112822,0,0,9.220964
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,43.35734,43.35734,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.86689,9.018781,0,1.292711,-1.292711,15.94401,40.88199,0.140569,1.350883,0,0,9.018781
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,42.70836,42.70836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.30323,7.726069,0,0,0,15.94401,40.88199,0.140569,0,0,0,7.726069
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,41.97937,41.97937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.30323,7.726069,0,0,0,15.94401,40.88199,0.140569,0,0,0,7.726069
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,41.53485,41.53485,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.30323,7.726069,0,1.20379,-1.20379,14.6751,37.62839,0.140569,1.25796,0,0,7.726069
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,41.08146,41.08146,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.64078,6.52228,0,0.306598,-0.306598,14.35192,36.79972,0.140569,0.3203949,0,0,6.52228
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.98144,6.215682,0,0,0,14.35192,36.79972,0.140569,0,0,0,6.215682
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,40.20133,40.20133,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.98144,6.215682,0,0.5716481,-0.5716481,13.74935,35.25467,0.140569,0.5973723,0,0,6.215682
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1493948,40.44931,40.03242,0.4767912,0.4767912,0,0,0,0.4767912,31.33338,0,5.551115E-17,0,0.1493948,0.5018854,0.4767912,0,0,26.6166,5.644034,0,0.3524907,-0.3524907,13.37779,34.30196,0.140569,0.5244703,0.1195158,0,5.793428
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.798654,42.00738,39.75682,1.899196,1.899196,0,0,0,1.899196,42.05221,0,2.220446E-16,0,0.798654,1.999154,1.899196,0,0,27.00826,5.291543,0,1.2005,-1.2005,12.11235,31.05725,0.140569,2.089116,0.6389232,0,6.090197
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.081028,46.65039,40.61028,1.009334,1.009334,0,0,0,1.009334,206.1783,0,0,0,2.081028,1.062457,1.009334,0,0,28.34215,4.091043,1.018571,0,1.018571,13.07866,33.53495,0.1405492,1.110268,1.664823,0,6.172071
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.190408,52.15584,42.55723,4.337236,4.337236,0,-1,0,4.337236,73.55856,0,0,0,3.190408,4.565512,4.337236,0,0,27.32358,5.007757,0,1.375104,-1.375104,11.62917,29.81832,0.1405492,4.77096,2.552327,0,8.198166
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.164053,57.92657,44.90423,2.468547,2.468547,0,0,0,2.468547,168.6844,0,0,0,4.164053,2.59847,2.468547,0,0,28.85147,3.632654,1.565583,0,1.565583,13.11441,33.62663,0.1405187,2.715402,3.331243,0,7.796707
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.051787,53.37659,47.15344,0.7886722,0.7886722,0,0,0,0.7886722,260.1571,0,0,0,2.051787,0.8301812,0.7886722,0,0,27.28589,5.041678,1.221606,0,1.221606,14.27333,36.59821,0.1404949,0.8675394,1.64143,0,7.093466
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.283438,53.01944,49.13595,0,0,0,0,0,0,0,0,0,0,1.283438,0,0,0,0,26.06428,6.141124,1.283438,0,1.283438,15.4909,39.72019,0.1404699,0,1.02675,0,7.424562
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.672996,59.59123,51.13624,4.103034,4.103034,0,0,0,4.103034,65.1468,0,0,0,2.672996,4.318984,4.103034,0,0,24.78085,7.296218,0,1.645988,-1.645988,13.75588,35.27142,0.1404699,4.513338,2.138397,0,9.969213
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.319301,56.23753,52.15861,0.4257892,0.4257892,0,-1,0,0.4257892,309.8485,0,0,0,1.319301,0.4481991,0.4257892,0,0,26.60972,5.65023,0.8711022,0,0.8711022,14.58228,37.39039,0.1404529,0.4683681,1.055441,0,6.969531
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.716706,57.82589,52.46087,0,0,0,-1,0,0,0,0,0,0,1.716706,0,0,0,0,25.73862,6.434222,1.716706,0,1.716706,16.21089,41.5663,0.1404195,0,1.373365,0,8.150928
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.665079,58.11946,52.90538,0.01500258,0.01500258,0,-1,0,0.01500258,11098.62,0,0,0,1.665079,0.01579219,0.01500258,0,0,24.02191,7.979258,1.649286,0,1.649286,17.77554,45.57822,0.1403875,0.01650283,1.332063,0,9.644336
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4617771,53.60578,52.20306,4.697509,4.697509,0,-1,0,4.697509,9.830255,0,8.881784E-16,0,0.4617771,4.944746,4.697509,0,0,22.37263,9.463615,0,4.482969,-4.482969,13.05008,33.46167,0.1403875,5.16726,0.3694217,0,9.925392
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2369508,51.06166,50.3539,9.334258,4.956717,0,-1,0,4.956717,4.780398,0,4.377541,5.49105,0.2369508,5.217597,4.956717,0,0,27.3537,4.980646,0,4.980646,-4.980646,7.800015,20,0.1403875,10.26768,0.1895606,0,5.217597
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,48.65588,48.65588,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403875,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,47.10899,47.10899,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403875,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,45.60655,45.60655,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403875,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,44.22858,44.22858,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403875,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,43.38401,43.38401,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403875,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,42.75281,42.75281,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403875,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,42.03271,42.03271,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403875,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,41.57931,41.57931,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403875,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,41.1348,41.1348,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403875,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,40.65473,40.65473,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403875,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,40.25467,40.25467,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1405187,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1505655,40.49715,40.07687,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.53724,0,0,0,0.1505655,0,0,8.8,8.36,24.52775,7.524,8.510566,0,8.510566,23.80484,61.03793,0.1406046,0.7348815,0.1204524,12,7.674565
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.812018,44.98703,39.78349,5.827882,5.827882,12,0,3.372,5.827882,31.09222,0,0,0,1.812018,0,0,6.172118,5.863512,16.01719,15.18351,7.67553,0,7.67553,31.08649,79.70878,0.1407619,6.41067,1.449614,12,16.99553
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.92245,52.48118,40.65473,4.162208,4.162208,8.360456,0,2.451195,4.162208,94.23963,0,0,0,3.92245,0,0,4.198248,3.988335,8.341658,22.09149,7.910785,0,7.910785,38.59132,98.9519,0.1408162,4.578429,3.13796,12,26.01394
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.775018,61.11494,42.65502,0,0,0,-1,0,0,0,5.344145,0,0,5.775018,0,0,0,0,0.4308728,29.21119,0.4308728,0,0.4308728,39.00008,100,0.1408078,0,4.620014,0,34.98621
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.642735,67.18934,45.02869,6.965342,6.965342,0,0,0,6.965342,95.36841,0,0,0,6.642735,7.331939,6.965342,0,0,0,29.59898,0,0.6892033,-0.6892033,38.27359,98.13722,0.1408078,7.661876,5.314188,0,36.24171
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.201353,72.22198,47.30458,2.483374,2.483374,0,0,0,2.483374,289.9825,3.821493,0,0,7.201353,2.614078,2.483374,0,0,0.7657815,28.90977,0.7657815,0,0.7657815,39.00008,100,0.1407929,2.731712,5.761082,0,36.11113
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.801027,82.16735,49.33154,8.017266,8.017266,3,0,1.095,8.017266,109.7759,3.519695,0,0,8.801027,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1407929,8.818993,7.040822,12,38.40001
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.906994,85.39224,51.30515,1.897269,1.897269,0,0,0,1.897269,469.464,6.909869,0,0,8.906994,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1407929,2.086996,7.125595,0,38.50597
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.174271,83.06724,52.35419,1.810749,1.810749,0,-1,0,1.810749,451.4305,6.268219,0,0,8.174271,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1407929,1.991823,6.539417,0,37.77325
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.672339,76.48904,52.65646,1.185423,1.185423,0,-1,0,1.185423,562.8656,5.424525,0,0,6.672339,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1407929,1.303966,5.337871,0,36.27132
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.875912,65.9241,53.10986,0.7442839,0.7442839,0,-1,0,0.7442839,520.7573,3.092456,0,0,3.875912,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1407929,0.8187123,3.10073,0,33.47489
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.090101,58.93579,52.35419,0,0,0,-1,0,0,0,2.090101,0,0,2.090101,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407929,0,1.672081,0,31.68908
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2162008,51.1512,50.50504,3.995827,3.995827,0,-1,0,3.995827,5.410665,0,4.440892E-16,0,0.2162008,4.206133,3.995827,0,0,0,29.59898,0,3.989933,-3.989933,34.79432,89.21603,0.1407929,4.395409,0.1729606,0,29.81518
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,48.78034,48.78034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.433259,25.60905,0,0,0,34.79432,89.21603,0.1407929,0,0,0,25.60905
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,47.20678,47.20678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.433259,25.60905,0,0,0,34.79432,89.21603,0.1407929,0,0,0,25.60905
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,45.67768,45.67768,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.433259,25.60905,0,7.869164,-7.869164,26.49949,67.94728,0.1407929,8.223276,0,0,25.60905
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,44.30859,44.30859,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17677,17.73988,0,1.50781,-1.50781,24.91012,63.87198,0.1407929,1.575662,0,0,17.73988
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,43.45514,43.45514,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.85212,16.23207,0,0.3271522,-0.3271522,24.56527,62.98775,0.1407929,0.341874,0,0,16.23207
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,42.80615,42.80615,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.21562,15.90492,0,0.5175122,-0.5175122,24.01977,61.58902,0.1407929,0.5408002,0,0,15.90492
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,42.07716,42.07716,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.79064,15.38741,0,1.13984,-1.13984,22.81827,58.50827,0.1407929,1.191133,0,0,15.38741
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,41.63265,41.63265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05712,14.24757,0,0,0,22.81827,58.50827,0.1407929,0,0,0,14.24757
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,41.17925,41.17925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05712,14.24757,0,0,0,22.81827,58.50827,0.1407929,0,0,0,14.24757
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,40.70807,40.70807,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.05712,14.24757,0,2.212089,-2.212089,20.48652,52.52944,0.1407929,2.311633,0,0,14.24757
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,40.30801,40.30801,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.515,12.03548,0,1.071346,-1.071346,19.35723,49.63381,0.1407929,1.119557,0,0,12.03548
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1099698,40.41034,40.10354,0.57114,0.57114,0,0,0,0.57114,19.25444,0,1.110223E-16,0,0.1099698,0.6012,0.57114,0,0,20.70539,10.96413,0,0.4912302,-0.4912302,18.83942,48.30612,0.1407929,0.628254,0.08797584,0,11.0741
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.717458,44.75256,39.82795,0,0,0,0,0,0,0,0,0,0,1.717458,0,0,0,0,21.2512,10.4729,1.717458,0,1.717458,20.46875,52.48386,0.1407596,0,1.373967,0,12.19036
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.888113,52.42677,40.70807,4.548583,4.548583,0,0,0,4.548583,85.47965,0,0,0,3.888113,4.787982,4.548583,0,0,19.53374,12.01861,0,0.8998691,-0.8998691,19.5202,50.0517,0.1407596,5.003441,3.11049,0,15.90673
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.045197,62.22597,42.75281,2.087928,2.087928,0,-1,0,2.087928,289.5309,0,0,0,6.045197,2.197819,2.087928,0,0,20.53359,11.11874,3.847377,0,3.847377,23.17015,59.41051,0.140685,2.296721,4.836157,0,17.16394
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.526035,66.87575,45.15316,4.156118,4.156118,0,0,0,4.156118,157.0224,0,0,0,6.526035,4.374861,4.156118,0,0,16.68621,14.58138,2.151173,0,2.151173,25.21093,64.64327,0.1406434,4.57173,5.220828,0,21.10742
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.301048,68.7068,47.45571,1.910575,1.910575,0,0,0,1.910575,329.7986,0,0,0,6.301048,2.011131,1.910575,0,0,14.53504,16.51744,4.289917,0,4.289917,29.2807,75.07857,0.1405603,2.101632,5.040839,0,22.81849
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.701445,72.76296,49.48267,4.858345,4.858345,0,0,0,4.858345,137.9368,0,0,0,6.701445,5.114048,4.858345,0,0,10.24512,20.37837,1.587398,0,1.587398,30.78664,78.93993,0.1405296,5.34418,5.361156,0,27.07981
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.568213,74.6486,51.50962,0,0,0,0,0,0,0,0,0,0,6.568213,0,0,0,0,8.657726,21.80702,6.568213,0,6.568213,37.01779,94.91722,0.1404028,0,5.25457,0,28.37524
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.639964,76.1643,52.50533,2.793048,2.793048,0,-1,0,2.793048,237.7318,1.610399,0,0,6.639964,2.94005,2.793048,0,0,2.089514,27.71842,2.089514,0,2.089514,39.00008,100,0.1403625,3.072353,5.311971,0,34.35838
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.409416,75.60216,52.86093,1.263577,1.263577,0,-1,0,1.263577,507.244,5.079335,0,0,6.409416,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1403625,1.389934,5.127533,0,36.00839
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.650884,68.97735,53.26099,3.9075,3.9075,0,-1,0,3.9075,119.0245,0.5377253,0,0,4.650884,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1403625,4.29825,3.720707,0,34.24986
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.009673,58.82904,52.50533,3.927475,3.927475,0,-1,0,3.927475,51.1696,0,4.440892E-16,0,2.009673,4.134184,3.927475,0,0,0,29.59898,0,2.124511,-2.124511,36.76065,94.25788,0.1403625,4.320222,1.607738,0,31.60865
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2182191,51.33583,50.68284,1.227882,1.227882,0,-1,0,1.227882,17.77199,0,2.220446E-16,0,0.2182191,1.292508,1.227882,0,0,2.360568,27.47447,0,1.074288,-1.074288,35.62825,91.35429,0.1403625,1.35067,0.1745753,0,27.69269
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,48.90481,48.90481,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.554222,26.40018,0,5.549061,-5.549061,29.77902,76.35632,0.1403625,5.798769,0,0,26.40018
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,47.30458,47.30458,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.719846,20.85112,0,1.480521,-1.480521,28.21842,72.35477,0.1403625,1.547144,0,0,20.85112
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,45.78436,45.78436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36487,19.3706,0,0,0,28.21842,72.35477,0.1403625,0,0,0,19.3706
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,44.40638,44.40638,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.36487,19.3706,0,0.1192409,-0.1192409,28.09273,72.03249,0.1403625,0.1246067,0,0,19.3706
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,43.55293,43.55293,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.49736,19.25136,0,0.02201654,-0.02201654,28.06952,71.97298,0.1403625,0.02300728,0,0,19.25136
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,42.90394,42.90394,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.52182,19.22934,0,1.618781,-1.618781,26.36317,67.59775,0.1403625,1.691626,0,0,19.22934
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,42.15717,42.15717,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.32047,17.61056,0,0.744531,-0.744531,25.57837,65.58543,0.1403625,0.7780349,0,0,17.61056
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,41.6771,41.6771,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.14772,16.86603,0,0.3461415,-0.3461415,25.2135,64.64988,0.1403625,0.3617178,0,0,16.86603
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,41.23259,41.23259,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.53232,16.51989,0,0.7613728,-0.7613728,24.41095,62.59204,0.1403625,0.7956346,0,0,16.51989
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,40.75253,40.75253,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.37829,15.75851,0,0.7138469,-0.7138469,23.65849,60.66266,0.1403625,0.74597,0,0,15.75851
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,40.35247,40.35247,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.17146,15.04467,0,1.465,-1.465,22.11424,56.70307,0.1403625,1.530925,0,0,15.04467
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1459977,40.56459,40.15688,1.631503,1.631503,0,0,0,1.631503,8.948661,0,2.220446E-16,0,0.1459977,1.717371,1.631503,0,0,17.79924,13.57967,0,1.571374,-1.571374,20.45787,52.45596,0.1403625,1.794653,0.1167981,0,13.72566
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.754279,44.91676,39.88129,0,0,0,0,0,0,0,0,0,0,1.754279,0,0,0,0,19.54521,12.00829,1.754279,0,1.754279,22.12212,56.72328,0.1403287,0,1.403423,0,13.76257
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.399627,54.19655,40.77919,1.773101,1.773101,0,0,0,1.773101,248.1318,0,0,0,4.399627,1.866422,1.773101,0,0,17.79093,13.58714,2.533205,0,2.533205,24.52533,62.88534,0.1402798,1.950411,3.519702,0,17.98677
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.933395,65.75459,42.85949,8.448113,8.36,0,-1,0,8.36,82.93534,0,0.08811335,0.9329247,6.933395,8.8,8.36,0,0,15.25772,15.86703,0,1.866605,-1.866605,22.55776,57.84029,0.1402798,9.292925,5.546716,0,22.80042
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.807092,72.34136,45.30429,4.459577,4.459577,0,0,0,4.459577,175.0635,0,0,0,7.807092,4.694291,4.459577,0,0,17.33173,14.00042,3.1128,0,3.1128,25.51082,65.41222,0.1402199,4.905534,6.245673,0,21.80751
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.761472,79.70374,47.63351,5.734585,5.734585,0,0,0,5.734585,152.783,0,0,0,8.761472,6.036405,5.734585,0,0,14.21893,16.80194,2.725067,0,2.725067,28.09604,72.04099,0.1401675,6.308043,7.009178,0,25.56342
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.793231,77.76744,49.66047,0,0,0,0,0,0,0,0,0,0,7.793231,0,0,0,0,11.49386,19.2545,7.793231,0,7.793231,35.48935,90.99816,0.1400178,0,6.234585,0,27.04774
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.285703,73.63875,51.66076,2.660219,2.660219,0,0,0,2.660219,236.2851,0,0,0,6.285703,2.800231,2.660219,0,0,3.700629,26.26841,3.485472,0,3.485472,38.79596,99.47662,0.1399509,2.926241,5.028563,0,32.55412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.250294,74.74456,52.7098,2.749999,2.749999,0,-1,0,2.749999,227.2835,3.140401,0,0,6.250294,2.894736,2.749999,0,0,0.215157,29.40534,0.215157,0,0.215157,39.00008,100,0.1399468,3.024999,5.000236,0,35.65563
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.86201,65.8149,53.05651,0.9636459,0.9636459,0,-1,0,0.9636459,400.7706,2.847646,0,0,3.86201,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1399468,1.060011,3.089608,0,33.46099
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.402123,64.59947,53.45657,1.925568,1.925568,0,-1,0,1.925568,176.6815,1.375209,0,0,3.402123,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1399468,2.118125,2.721699,0,33.0011
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.437111,57.18141,52.7098,0.0007590626,0.0007590626,0,-1,0,0.0007590626,189327,1.436312,0,0,1.437111,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1399468,0.0008349689,1.149689,0,31.03609
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.203486,51.44331,50.83397,3.158559,3.158559,0,-1,0,3.158559,6.442367,0,4.440892E-16,0,0.203486,3.324799,3.158559,0,0,0,29.59898,0,3.121313,-3.121313,35.70993,91.56373,0.1399468,3.474415,0.1627888,0,29.80246
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,49.05594,49.05594,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.468126,26.47766,0,3.994932,-3.994932,31.4989,80.76624,0.1399468,4.174705,0,0,26.47766
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,47.40237,47.40237,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.90694,22.48273,0,3.223132,-3.223132,28.10142,72.05477,0.1399468,3.368173,0,0,22.48273
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,45.88215,45.88215,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.4882,19.2596,0,0.943305,-0.943305,27.10709,69.50521,0.1399468,0.9857538,0,0,19.2596
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,44.4775,44.4775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53631,18.3163,0,0,0,27.10709,69.50521,0.1399468,0,0,0,18.3163
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,43.63294,43.63294,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.53631,18.3163,0,0.6398562,-0.6398562,26.43262,67.77581,0.1399468,0.6686497,0,0,18.3163
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,42.95728,42.95728,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.24726,17.67644,0,0.05828814,-0.05828814,26.37118,67.61827,0.1399468,0.06091111,0,0,17.67644
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,42.20162,42.20162,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.31203,17.61815,0,2.132931,-2.132931,24.12287,61.85339,0.1399468,2.228913,0,0,17.61815
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,41.73044,41.73044,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.68195,15.48522,0,1.217386,-1.217386,22.83963,58.56305,0.1399468,1.272168,0,0,15.48522
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,41.27704,41.27704,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.0346,14.26783,0,0.9737296,-0.9737296,21.81323,55.93126,0.1399468,1.017547,0,0,14.26783
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,40.80586,40.80586,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.11653,13.2941,0,0.5410671,-0.5410671,21.2429,54.46886,0.1399468,0.5654151,0,0,13.2941
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,40.40581,40.40581,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.71771,12.75304,0,0.1514483,-0.1514483,21.08326,54.05952,0.1399468,0.1582635,0,0,12.75304
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1367299,40.5832,40.20133,0.3346227,0.3346227,0,0,0,0.3346227,40.8609,0,5.551115E-17,0,0.1367299,0.3522345,0.3346227,0,0,18.88599,12.60159,0,0.2155046,-0.2155046,20.8561,53.47706,0.1399468,0.368085,0.1093839,0,12.73832
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.054921,45.8691,39.93463,6.300375,6.300375,0,0,0,6.300375,32.61585,0,8.881784E-16,0,2.054921,6.631973,6.300375,0,0,19.12544,12.38609,0,4.577052,-4.577052,16.03146,41.10622,0.1399468,6.930412,1.643937,0,14.44101
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.893738,52.58011,40.83253,4.433474,4.433474,0,0,0,4.433474,87.82589,0,0,0,3.893738,4.666815,4.433474,0,0,24.21105,7.809033,0,0.7730767,-0.7730767,15.21656,39.01675,0.1399468,4.876822,3.11499,0,11.70277
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.529575,64.2981,42.95728,0,0,0,-1,0,0,0,0,0,0,6.529575,0,0,0,0,25.07002,7.035956,6.529575,0,6.529575,21.41106,54.90005,0.1398217,0,5.22366,0,13.56553
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.968863,68.97823,45.42875,2.497121,2.497121,0,0,0,2.497121,279.0759,0,0,0,6.968863,2.628549,2.497121,0,0,18.54045,12.91257,4.340315,0,4.340315,25.52865,65.45794,0.1397387,2.746833,5.57509,0,19.88144
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.641388,79.32294,47.78465,5.935302,5.935302,0,0,0,5.935302,145.5931,0,0,0,8.641388,6.247686,5.935302,0,0,14.20014,16.81886,2.393702,0,2.393702,27.79951,71.28065,0.1396929,6.528832,6.91311,0,25.46025
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.138453,84.57626,49.82938,0.586003,0.586003,0,0,0,0.586003,1559.455,0,0,0,9.138453,0.6168453,0.586003,0,0,11.80643,18.97319,8.521608,0,8.521608,35.88382,92.00961,0.1395304,0.6446033,7.310763,0,28.11164
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.279831,83.00388,51.90968,1.325167,1.325167,0,0,0,1.325167,624.8143,3.600093,0,0,8.279831,1.394912,1.325167,0,0,3.284825,26.64264,3.284825,0,3.284825,39.00008,100,0.1394678,1.457683,6.623864,0,34.92247
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.588046,81.01676,52.95872,5.307411,5.307411,0,-1,0,5.307411,142.9708,2.001297,0,0,7.588046,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1394678,5.838152,6.070436,0,37.18702
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.428979,68.13714,53.26099,4.613289,4.613289,0,-1,0,4.613289,96.00479,0,0,0,4.428979,4.856094,4.613289,0,0,0,29.59898,0,0.4271154,-0.4271154,38.54986,98.8456,0.1394678,5.074618,3.543183,0,34.02796
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.765759,66.12928,53.66105,2.93066,2.93066,0,-1,0,2.93066,128.4953,0.2062811,0,0,3.765759,3.084906,2.93066,0,0,0.4745727,29.17186,0.4745727,0,0.4745727,39.00008,100,0.1394587,3.223727,3.012608,0,32.93762
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.890164,58.80772,52.86093,4.647183,4.647183,0,-1,0,4.647183,40.67331,0,0,0,1.890164,4.891772,4.647183,0,0,0,29.59898,0,3.001609,-3.001609,35.83611,91.88726,0.1394587,5.111902,1.512131,0,31.48914
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1863701,51.54355,50.9851,0.6944237,0.6944237,0,-1,0,0.6944237,26.8381,0,0,0,0.1863701,0.7309723,0.6944237,0,0,3.335121,26.59737,0,0.5446022,-0.5446022,35.26204,90.41531,0.1394587,0.7638661,0.1490961,0,26.78374
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,49.15373,49.15373,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.940234,26.05277,0,0.01100115,-0.01100115,35.25045,90.38558,0.1394587,0.0114962,0,0,26.05277
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,47.48238,47.48238,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.952458,26.04177,0,5.557849,-5.557849,29.39196,75.36385,0.1394587,5.807952,0,0,26.04177
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,45.95327,45.95327,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.12785,20.48392,0,2.873531,-2.873531,26.36299,67.59728,0.1394587,3.00284,0,0,20.48392
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,44.53085,44.53085,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.32066,17.61039,0,0.7799724,-0.7799724,25.54083,65.48917,0.1394587,0.8150712,0,0,17.61039
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,43.67739,43.67739,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.18729,16.83041,0,1.517948,-1.517948,23.94077,61.38647,0.1394587,1.586256,0,0,16.83041
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,43.01062,43.01062,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.8739,15.31246,0,0.8924311,-0.8924311,23.00007,58.97441,0.1394587,0.9325905,0,0,15.31246
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,42.25496,42.25496,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.86549,14.42003,0,1.46978,-1.46978,21.45078,55.0019,0.1394587,1.53592,0,0,14.42003
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,41.75711,41.75711,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.49858,12.95025,0,1.534069,-1.534069,19.83373,50.85562,0.1394587,1.603102,0,0,12.95025
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,41.30371,41.30371,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.2031,11.41619,0,1.5202,-1.5202,18.2313,46.74683,0.1394587,1.588609,0,0,11.41619
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,40.83253,40.83253,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.89221,9.895986,0,0.9090338,-0.9090338,17.27309,44.2899,0.1394587,0.9499403,0,0,9.895986
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,40.40581,40.40581,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.90225,8.986952,0,0.5796105,-0.5796105,16.66213,42.72333,0.1394587,0.605693,0,0,8.986952
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1338563,40.57516,40.20133,1.388922,1.388922,0,0,0,1.388922,9.637421,0,0,0,0.1338563,1.462023,1.388922,0,0,23.54626,8.407341,0,1.328167,-1.328167,15.26212,39.13356,0.1394587,1.527814,0.107085,0,8.541198
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.04879,45.8507,39.93463,0.6211054,0.6211054,0,0,0,0.6211054,329.8618,0,0,0,2.04879,0.6537951,0.6211054,0,0,25.022,7.079175,1.394994,0,1.394994,16.58553,42.52691,0.1394322,0.6832159,1.639032,0,9.127964
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.47228,51.26224,40.87699,4.624354,4.624354,0,0,0,4.624354,75.08681,0,0,0,3.47228,4.867741,4.624354,0,0,23.62701,8.334669,0,1.395461,-1.395461,15.11458,38.75526,0.1394322,5.086789,2.777824,0,11.80695
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.364748,60.08171,43.05508,5.563601,5.563601,0,-1,0,5.563601,96.42581,0,8.881784E-16,0,5.364748,5.856422,5.563601,0,0,25.17752,6.939209,0,0.4916746,-0.4916746,14.59631,37.42637,0.1394322,6.119961,4.291798,0,12.30396
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.611851,67.75348,45.60655,5.173061,5.173061,0,0,0,5.173061,127.8131,0,0,0,6.611851,5.445327,5.173061,0,0,25.72383,6.447534,1.166524,0,1.166524,15.70298,40.26396,0.13941,5.690367,5.289481,0,13.05939
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.167312,77.37552,48.0069,10.32399,10.32399,12,0,3.372,10.32399,79.11004,0,0,0,8.167312,0,0,1.676011,1.59221,24.5573,7.497406,9.759522,0,9.759522,24.96167,64.00416,0.1395694,11.35639,6.533849,12,15.66472
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.813771,78.37148,50.06053,5.391397,5.391397,12,0,3.372,5.391397,144.9303,0,0,0,7.813771,0,0,6.608603,6.278172,14.79778,16.28098,14.09194,0,14.09194,38.33046,98.28304,0.139646,5.930537,6.251017,12,24.09475
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.959383,72.87874,52.15861,2.701859,2.701859,0,0,0,2.701859,220.5661,2.409484,0,0,5.959383,2.844062,2.701859,0,0,0.7058373,28.96372,0.7058373,0,0.7058373,39.00008,100,0.1396326,2.972044,4.767506,0,34.92311
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.599414,76.8428,53.20765,2.970148,2.970148,0,-1,0,2.970148,222.1914,3.472942,0,0,6.599414,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1396326,3.267163,5.279531,0,36.19839
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.542326,76.96168,53.50991,0.8661111,0.8661111,0,-1,0,0.8661111,755.368,5.63063,0,0,6.542326,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1396326,0.9527222,5.233861,0,36.1413
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.491241,69.04044,53.85663,0.6156106,0.6156106,0,-1,0,0.6156106,729.5588,3.84323,0,0,4.491241,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1396326,0.6771716,3.592993,0,34.09022
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.879698,58.97725,53.05651,5.191636,5.191636,0,-1,0,5.191636,36.20627,0,0,0,1.879698,5.46488,5.191636,0,0,0,29.59898,0,3.585182,-3.585182,35.22096,90.30998,0.1396326,5.7108,1.503758,0,31.47868
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1862573,51.73952,51.18069,5.760302,5.760302,0,-1,0,5.760302,3.233464,0,0,0,0.1862573,6.063475,5.760302,0,0,3.983536,26.0138,0,5.877218,-5.877218,29.02583,74.42506,0.1396326,6.336331,0.1490058,0,26.20005
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,49.33154,49.33154,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.51378,20.13658,0,8.414917,-8.414917,20.15573,51.68126,0.1396326,8.793589,0,0,20.13658
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,47.63351,47.63351,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.86369,11.72166,0,6.576922,-6.576922,13.22305,33.90518,0.1396326,6.872883,0,0,11.72166
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,46.05995,46.05995,9.695484,4.887502,0,-1,0,4.887502,0,0,4.807982,5.777531,0,5.144739,4.887502,0,0,27.17138,5.144739,0,5.144739,-5.144739,7.800015,20,0.1396326,10.66503,0,0,5.144739
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,44.62864,44.62864,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396326,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,43.78407,43.78407,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396326,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,43.08175,43.08175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396326,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,42.3083,42.3083,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396326,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,41.80156,41.80156,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396326,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,41.35706,41.35706,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396326,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,40.8592,40.8592,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396326,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,40.43248,40.43248,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397398,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08247201,40.45816,40.228,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08247201,0,0,8.8,8.36,24.52775,7.524,8.442472,0,8.442472,23.74024,60.87229,0.139801,0,0.06597761,12,7.606472
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.313571,46.66824,39.95241,7.687595,7.687595,12,0,3.372,7.687595,30.09486,0,0,0,2.313571,0,0,4.312405,4.096785,16.08528,15.12222,6.410356,0,6.410356,29.82164,76.46558,0.1399276,8.456354,1.850857,12,17.43579
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.595919,55.02415,40.93033,0.199685,0.199685,5.546009,0,1.73914,0.199685,2301.584,0,0,0,4.595919,0,0,5.346323,5.079007,9.674926,20.89154,9.674926,0,9.674926,39.00008,100,0.1398412,0.2196535,3.676735,12,25.48746
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.598823,64.82729,43.17954,6.99012,6.99012,0,-1,0,6.99012,94.40215,0,0,0,6.598823,7.358021,6.99012,0,0,0,29.59898,0,0.7591979,-0.7591979,38.19981,97.94804,0.1398412,7.689132,5.279058,0,36.1978
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.749377,72.69074,45.78436,0,0,0,0,0,0,0,6.905824,0,0,7.749377,0,0,0,0,0.8435532,28.83978,0.8435532,0,0.8435532,39.00008,100,0.1398253,0,6.199502,0,36.58916
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.88273,81.03458,48.1847,2.039643,2.039643,0,0,0,2.039643,435.5043,6.735738,0,0,8.88273,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1398253,2.243607,7.106184,0,38.48171
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.926661,79.18111,50.28278,0,0,0,0,0,0,0,7.926661,0,0,7.926661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398253,0,6.341329,0,37.52564
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.513693,79.89828,52.35419,5.921303,5.921303,0,0,0,5.921303,126.8926,1.280743,0,0,7.513693,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1398253,6.513433,6.010955,0,37.11267
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.505202,72.55139,53.45657,1.185866,1.185866,0,-1,0,1.185866,464.2349,4.256922,0,0,5.505202,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1398253,1.304452,4.404162,0,35.10418
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.552982,69.16528,53.75883,2.572839,2.572839,0,-1,0,2.572839,176.9634,1.844731,0,0,4.552982,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1398253,2.830122,3.642385,0,34.15196
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.363346,65.16557,54.10555,2.408934,2.408934,0,-1,0,2.408934,139.6197,0.8276259,0,0,3.363346,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1398253,2.649827,2.690677,0,32.96232
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.803754,58.9411,53.26099,0,0,0,-1,0,0,0,1.803754,0,0,1.803754,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398253,0,1.443003,0,31.40273
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1756264,51.88594,51.35849,0,0,0,-1,0,0,0,0.1756264,0,0,0.1756264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398253,0,0.1405011,0,29.7746
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,49.48267,49.48267,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1398253,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,47.7313,47.7313,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1398253,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,46.18441,46.18441,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1398253,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,44.73532,44.73532,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1398253,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,43.85519,43.85519,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1398253,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,43.15287,43.15287,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1398253,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,42.37943,42.37943,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1398253,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,41.8549,41.8549,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1398253,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,41.38372,41.38372,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1398253,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,40.87699,40.87699,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1398253,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,40.47693,40.47693,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1399368,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1278113,40.63843,40.28135,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.883982,1.776357E-15,0,0,0.1278113,0,0,8.8,8.36,24.52775,7.524,8.487811,0,8.487811,23.78325,60.98258,0.1400959,2.878642,0.102249,12,7.651811
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.804577,45.16722,39.97908,7.383424,7.383424,12,0,3.372,7.383424,24.44092,0,0,0,1.804577,0,0,4.616576,4.385747,16.03994,15.16303,6.190324,0,6.190324,29.65591,76.04064,0.1402191,8.121766,1.443661,12,16.96761
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.568657,54.99075,40.98367,6.269524,6.269524,11.28644,0,3.191468,6.269524,72.87088,0,0,0,4.568657,0,0,5.016912,4.766067,9.849618,20.73432,9.334724,0,9.334724,38.51161,98.74751,0.1403566,6.896477,3.654926,12,25.30298
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.503962,64.60749,43.304,3.194907,3.194907,0,-1,0,3.194907,203.5728,2.626008,0,0,6.503962,3.36306,3.194907,0,0,0.5148937,29.13557,0.5148937,0,0.5148937,39.00008,100,0.1403469,3.514398,5.203169,0,35.63953
