Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.834878,73.27403,45.95327,6.481717,6.481717,0,0,0,6.481717,120.8766,1.012018,0,0,7.834878,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1403469,7.129889,6.267903,0,37.43386
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.92138,81.48994,48.38029,4.518456,4.518456,0,0,0,4.518456,197.4431,4.16511,0,0,8.92138,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1403469,4.970302,7.137104,0,38.52036
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.135777,85.45985,50.47837,2.790066,2.790066,0,0,0,2.790066,327.4394,6.198865,0,0,9.135777,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1403469,3.069073,7.308621,0,38.73476
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.95154,82.24254,52.55866,6.07502,6.07502,0,0,0,6.07502,130.8891,1.556781,0,0,7.95154,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1403469,6.682523,6.361232,0,37.55052
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.927794,74.5246,53.66105,3.917136,3.917136,0,-1,0,3.917136,151.3298,1.804492,0,0,5.927794,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1403469,4.30885,4.742235,0,35.52677
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.995743,67.29454,53.95442,0.8508091,0.8508091,0,-1,0,0.8508091,469.6404,3.100155,0,0,3.995743,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1403469,0.93589,3.196595,0,33.59472
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.033277,64.21821,54.31003,6.952334,6.952334,0,-1,0,6.952334,43.62962,0,0,0,3.033277,7.318247,6.952334,0,0,0,29.59898,0,4.28497,-4.28497,34.48332,88.4186,0.1403469,7.647568,2.426622,0,32.63226
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.472719,58.06664,53.45657,6.436089,6.436089,0,-1,0,6.436089,22.8822,0,0,0,1.472719,6.774831,6.436089,0,0,4.761077,25.31401,0,5.302112,-5.302112,28.89441,74.08807,0.1403469,7.079698,1.178175,0,26.78673
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1623568,52.04218,51.55408,2.457731,2.457731,0,-1,0,2.457731,6.605962,0,4.440892E-16,0,0.1623568,2.587085,2.457731,0,0,10.65231,20.0119,0,2.424729,-2.424729,26.33852,67.53453,0.1403469,2.703504,0.1298854,0,20.17425
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,49.6338,49.6338,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.34646,17.58717,0,5.825343,-5.825343,20.19807,51.78981,0.1403469,6.087484,0,0,17.58717
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,47.85577,47.85577,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.81906,11.76182,0,0.7613111,-0.7613111,19.39557,49.73214,0.1403469,0.79557,0,0,11.76182
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,46.28221,46.28221,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.66496,11.00051,0,0.2174477,-0.2174477,19.16636,49.14443,0.1403469,0.2272328,0,0,11.00051
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,44.83311,44.83311,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.90657,10.78307,0,1.274056,-1.274056,17.82339,45.70091,0.1403469,1.331389,0,0,10.78307
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,43.95298,43.95298,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.32219,9.50901,0,2.258633,-2.258633,15.44258,39.59629,0.1403469,2.360271,0,0,9.50901
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,43.23288,43.23288,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.83178,7.250377,0,1.053869,-1.053869,14.33171,36.74789,0.1403469,1.101294,0,0,7.250377
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,42.43277,42.43277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.00274,6.196507,0,0,0,14.33171,36.74789,0.1403469,0,0,0,6.196507
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,41.90825,41.90825,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.00274,6.196507,0,1.091557,-1.091557,13.18111,33.79764,0.1403469,1.140677,0,0,6.196507
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,41.4015,41.4015,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.21559,5.104951,0,1.744918,-1.744918,11.3418,29.08148,0.1403469,1.823439,0,0,5.104951
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,40.90366,40.90366,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.15438,3.360033,0,1.329801,-1.329801,9.940068,25.4873,0.1403469,1.389642,0,0,3.360033
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,40.47693,40.47693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.63194,2.030232,0,0,0,9.940068,25.4873,0.1403469,0,0,0,2.030232
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05824063,40.44386,40.28135,1.463404,1.463404,0,0,0,1.463404,3.979805,0,2.220446E-16,0,0.05824063,1.540425,1.463404,0,0,30.63194,2.030232,0,1.482185,-1.482185,8.377708,21.48126,0.1403469,1.609744,0.0465925,0,2.088472
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7561305,42.13823,40.00575,0,0,0,0,0,0,0,0,0,0,0.7561305,0,0,0,0,32.27881,0.5480471,0.7561305,0,0.7561305,9.095037,23.32056,0.1403326,0,0.6049044,0,1.304178
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6810608,42.94086,41.01034,1.385908,1.385908,10.18591,0,2.913035,1.385908,49.14185,1.776357E-15,0,0,0.6810608,0,0,8.8,8.36,31.52268,1.228565,9.04106,0,9.04106,17.67214,45.31309,0.1404337,1.524499,0.5448486,12,1.909625
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.214335,49.96869,43.40179,3.44604,3.44604,0,-1,0,3.44604,64.25738,0,4.440892E-16,0,2.214335,3.62741,3.44604,0,0,22.48162,9.36552,0,1.413076,-1.413076,16.18263,41.49383,0.1404337,3.790644,1.771468,0,11.57985
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.123602,49.42477,46.1044,3.653294,3.653294,0,0,0,3.653294,30.75585,0,4.440892E-16,0,1.123602,3.845573,3.653294,0,0,24.0517,7.952444,0,2.721971,-2.721971,13.31342,34.1369,0.1404337,4.018624,0.8988814,0,9.076045
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6040375,50.35396,48.55809,7.726667,7.726667,12,0,3.372,7.726667,7.817569,0,0,0,0.6040375,0,0,4.273333,4.059667,27.07612,5.230473,4.663704,0,4.663704,17.7378,45.48144,0.1405289,8.499333,0.48323,12,5.83451
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7464678,52.91328,50.65617,6.666026,6.666026,12,0,3.372,6.666026,11.19809,0,0,0,0.7464678,0,0,5.333974,5.067276,22.41241,9.427806,5.813743,0,5.813743,23.2532,59.62346,0.1406475,7.332628,0.5971742,12,10.17427
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8061032,55.22965,52.75425,3.990399,3.990399,11.64838,0,3.28304,3.990399,20.20107,0,0,0,0.8061032,0,0,7.657981,7.275082,16.59867,14.66018,8.081185,0,8.081185,30.91968,79.28107,0.1408128,4.389439,0.6448826,12,15.46628
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8129168,56.42649,53.90997,6.931072,6.931072,0,-1,0,6.931072,11.72859,0,8.881784E-16,0,0.8129168,7.295866,6.931072,0,0,8.517485,21.93324,0,6.482949,-6.482949,24.08605,61.75899,0.1408128,7.624179,0.6503334,0,22.74616
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.340797,58.36453,54.15889,2.552286,2.552286,0,-1,0,2.552286,52.53318,0,0,0,1.340797,2.686617,2.552286,0,0,15.72076,15.45029,0,1.34582,-1.34582,22.66743,58.12151,0.1408128,2.807515,1.072638,0,16.79109
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4229268,55.80942,54.50561,3.393455,3.393455,0,-1,0,3.393455,12.46302,0,4.440892E-16,0,0.4229268,3.572058,3.393455,0,0,17.21612,14.10447,0,3.149131,-3.149131,19.34796,49.61005,0.1408128,3.732801,0.3383415,0,14.5274
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2329868,54.37241,53.66105,7.130618,7.130618,0,-1,0,7.130618,3.267414,0,8.881784E-16,0,0.2329868,7.505914,7.130618,0,0,20.71515,10.95534,0,7.272927,-7.272927,11.68162,29.95282,0.1408128,7.843679,0.1863895,0,11.18833
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1132382,52.04565,51.70521,0,0,0,-1,0,0,0,0,0,0,0.1132382,0,0,0,0,28.79618,3.682415,0.1132382,0,0.1132382,11.78905,30.22827,0.1408107,0,0.09059057,0,3.795653
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,49.80272,49.80272,3.880919,3.595113,0,-1,0,3.595113,0,0,0.2858061,0.6738979,0,3.784329,3.595113,0,0,28.68294,3.784329,0,3.784329,-3.784329,7.800015,20,0.1408107,4.269011,0,0,3.784329
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,47.95356,47.95356,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408107,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,46.35333,46.35333,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408107,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,44.87756,44.87756,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408107,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408107,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,43.27733,43.27733,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408107,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,42.47721,42.47721,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408107,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,41.93491,41.93491,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408107,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,41.42818,41.42818,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408107,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,40.93033,40.93033,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408107,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,40.5036,40.5036,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1409608,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08275964,40.53909,40.30801,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08275964,0,0,8.8,8.36,24.52775,7.524,8.44276,0,8.44276,23.74051,60.87299,0.1410198,0,0.06620771,12,7.60676
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7237132,42.07263,40.03242,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.45994,0,0,0,0.7237132,0,0,8.8,8.36,16.08499,15.12248,9.083714,0,9.083714,32.35808,82.96927,0.1411531,2.530471,0.5789705,12,15.8462
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.858963,46.47081,41.08146,0,0,0,0,0,0,0,0,0,0,1.858963,0,0,0,0,7.001281,23.29782,1.858963,0,1.858963,34.12165,87.49123,0.141118,0,1.487171,0,25.15679
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.503849,51.01158,43.53514,1.697963,1.697963,0,-1,0,1.697963,147.4619,0,0,0,2.503849,1.78733,1.697963,0,0,5.142317,24.97089,0.7165195,0,0.7165195,34.8014,89.23418,0.1411045,1.867759,2.003079,0,27.47474
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.112945,55.85514,46.25554,1.820364,1.820364,0,0,0,1.820364,171.0067,0,0,0,3.112945,1.916173,1.820364,0,0,4.425798,25.61576,1.196772,0,1.196772,35.93676,92.14534,0.1410819,2.0024,2.490356,0,28.7287
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7871333,51.08743,48.73589,2.171873,2.171873,0,0,0,2.171873,36.24215,0,0,0,0.7871333,2.286182,2.171873,0,0,3.229025,26.69286,0,1.499048,-1.499048,34.35662,88.09372,0.1410819,2.38906,0.6297066,0,27.47999
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.098865,54.21215,50.86064,2.207317,2.207317,0,0,0,2.207317,49.78282,0,4.440892E-16,0,1.098865,2.323491,2.207317,0,0,4.894635,25.19381,0,1.224627,-1.224627,33.06575,84.78381,0.1410819,2.428048,0.8790917,0,26.29267
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.962338,59.20264,53.01206,9.346823,9.346823,12,0,3.372,9.346823,20.9947,0,0,0,1.962338,0,0,2.653177,2.520518,6.255331,23.96918,4.482856,0,4.482856,37.31856,95.68842,0.1411671,10.28151,1.56987,12,25.93152
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.803019,59.77132,54.0611,2.214769,2.214769,0,-1,0,2.214769,81.40888,0,0,0,1.803019,2.331336,2.214769,0,0,1.772475,28.00375,0,0.5283172,-0.5283172,36.76167,94.26049,0.1411671,2.436246,1.442415,0,29.80677
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.306441,58.45488,54.35448,1.677733,1.677733,0,-1,0,1.677733,77.86947,0,0,0,1.306441,1.766034,1.677733,0,0,2.359494,27.47543,0,0.4595929,-0.4595929,36.27721,93.0183,0.1411671,1.845506,1.045153,0,28.78187
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.278442,58.73016,54.71008,4.73312,4.73312,0,-1,0,4.73312,27.01055,0,0,0,1.278442,4.982232,4.73312,0,0,2.870153,27.01584,0,3.70379,-3.70379,32.37307,83.00772,0.1411671,5.206432,1.022753,0,28.29428
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7659209,56.17023,53.80329,1.237663,1.237663,0,-1,0,1.237663,61.88444,0,2.220446E-16,0,0.7659209,1.302803,1.237663,0,0,6.985475,23.31205,0,0.5368823,-0.5368823,31.80715,81.55663,0.1411671,1.361429,0.6127368,0,24.07797
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08668865,52.17052,51.90968,3.486836,3.486836,0,-1,0,3.486836,2.486169,0,4.440892E-16,0,0.08668865,3.670354,3.486836,0,0,7.582011,22.77517,0,3.583665,-3.583665,28.02964,71.87072,0.1411671,3.83552,0.06935091,0,22.86186
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,49.95385,49.95385,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,11.56386,19.1915,0,3.64868,-3.64868,24.18359,62.00908,0.1411671,3.812871,0,0,19.1915
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,48.10469,48.10469,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,15.61795,15.54282,0,3.159326,-3.159326,20.85337,53.47007,0.1411671,3.301496,0,0,15.54282
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,46.46001,46.46001,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,19.12831,12.3835,0,8.8,-8.8,11.57735,29.68546,0.1411671,9.757328,0,0,12.3835
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,44.95757,44.95757,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,28.90609,3.583496,0,0.4633303,-0.4633303,11.08896,28.43317,0.1411671,0.4841802,0,0,3.583496
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,44.03299,44.03299,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,29.4209,3.120166,0,1.108925,-1.108925,9.92005,25.43597,0.1411671,1.158827,0,0,3.120166
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,43.304,43.304,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,30.65304,2.011241,0,1.230314,-1.230314,8.623184,22.11069,0.1411671,1.285678,0,0,2.011241
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,42.50389,42.50389,0.9604868,0.74188,0,-1,0,0.74188,0,0,0.2186068,0.3146555,0,0.7809263,0.74188,0,0,32.02006,0.7809263,0,0.7809263,-0.7809263,7.800015,20,0.1411671,1.056535,0,0,0.7809263
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,41.97937,41.97937,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411671,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,41.48152,41.48152,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411671,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,40.98367,40.98367,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411671,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,40.55694,40.55694,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1413214,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1790234,40.8533,40.35247,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.30188,0,0,0,0.1790234,0,0,8.8,8.36,24.52775,7.524,8.539023,0,8.539023,23.83184,61.10715,0.1414126,1.020241,0.1432187,12,7.703023
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.143754,43.32687,40.07687,2.009391,2.009391,10.80939,0,3.070776,2.009391,56.92043,1.776357E-15,0,0,1.143754,0,0,8.8,8.36,15.98873,15.20912,9.503754,0,9.503754,32.84789,84.22519,0.141526,2.21033,0.9150031,12,16.35287
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.440615,51.43721,41.1348,1.423855,1.423855,0,0,0,1.423855,241.6408,0,0,0,3.440615,1.498795,1.423855,0,0,6.484976,23.7625,1.941821,0,1.941821,34.69006,88.9487,0.1414894,1.566241,2.752492,0,27.20312
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.693924,58.3553,43.63294,2.180114,2.180114,0,-1,0,2.180114,215.3063,0,0,0,4.693924,2.294857,2.180114,0,0,4.543156,25.51014,2.399067,0,2.399067,36.96601,94.78447,0.1414443,2.398126,3.755139,0,30.20406
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.456828,64.23325,46.40667,0,0,0,0,0,0,0,3.312739,0,0,5.456828,0,0,0,0,2.144089,27.6693,2.144089,0,2.144089,39.00008,100,0.1414039,0,4.365462,0,33.12613
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.201962,70.02178,48.90481,3.034649,3.034649,0,0,0,3.034649,204.3717,3.007595,0,0,6.201962,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1414039,3.338114,4.96157,0,35.80094
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.32455,77.39909,51.05622,0,0,0,0,0,0,0,7.32455,0,0,7.32455,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414039,0,5.85964,0,36.92353
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.679315,77.19229,53.20765,0,0,0,0,0,0,0,6.679315,0,0,6.679315,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414039,0,5.343451,0,36.27829
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.148783,76.22965,54.31003,0,0,0,-1,0,0,0,6.148783,0,0,6.148783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414039,0,4.919026,0,35.74776
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.350722,65.61238,54.55895,3.583968,3.583968,0,-1,0,3.583968,93.49196,0,4.440892E-16,0,3.350722,3.772598,3.583968,0,0,0,29.59898,0,0.4218761,-0.4218761,38.55538,98.85976,0.1414039,3.942365,2.680578,0,32.9497
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.695032,63.67546,54.90567,2.991667,2.991667,0,-1,0,2.991667,90.08464,0,0,0,2.695032,3.149123,2.991667,0,0,0.4687512,29.1771,0,0.4540905,-0.4540905,38.07673,97.63244,0.1414039,3.290833,2.156026,0,31.87213
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.073479,60.6127,54.00776,5.942851,5.942851,0,-1,0,5.942851,34.89031,0,0,0,2.073479,6.255632,5.942851,0,0,0.9732962,28.72301,0,4.182153,-4.182153,33.66835,86.32893,0.1414039,6.537136,1.658783,0,30.79649
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1235555,52.43322,52.06081,0,0,0,-1,0,0,0,0,0,0,0.1235555,0,0,0,0,5.620133,24.54086,0.1235555,0,0.1235555,33.78557,86.62949,0.1414016,0,0.09884443,0,24.66441
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,50.10498,50.10498,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.496577,24.65206,0,0.8979754,-0.8979754,32.83902,84.20244,0.1414016,0.9383842,0,0,24.65206
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,48.20248,48.20248,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.494328,23.75408,0,4.8459,-4.8459,27.73099,71.10497,0.1414016,5.063965,0,0,23.75408
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,46.5578,46.5578,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.87866,18.90818,0,8.8,-8.8,18.45498,47.32036,0.1414016,9.256693,0,0,18.90818
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,45.02869,45.02869,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.65644,10.10818,0,1.316474,-1.316474,17.06729,43.7622,0.1414016,1.375716,0,0,10.10818
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,44.07745,44.07745,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.11919,8.791709,0,1.443197,-1.443197,15.54603,39.86153,0.1414016,1.508141,0,0,8.791709
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,43.35734,43.35734,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.72274,7.348512,0,1.431947,-1.431947,14.03662,35.99127,0.1414016,1.496385,0,0,7.348512
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,42.53056,42.53056,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.31379,5.916565,0,1.530457,-1.530457,12.42338,31.85476,0.1414016,1.599327,0,0,5.916565
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,42.00603,42.00603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0143,4.386108,0,0,0,12.42338,31.85476,0.1414016,0,0,0,4.386108
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0143,4.386108,0,0,0,12.42338,31.85476,0.1414016,0,0,0,4.386108
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,40.98367,40.98367,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.0143,4.386108,0,0.4518168,-0.4518168,11.94712,30.63359,0.1414016,0.4721485,0,0,4.386108
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,40.55694,40.55694,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.51632,3.934292,0,1.737667,-1.737667,10.11546,25.93703,0.1414016,1.815862,0,0,3.934292
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08626366,40.5934,40.35247,0.5362427,0.5362427,0,0,0,0.5362427,16.08668,0,0,0,0.08626366,0.564466,0.5362427,0,0,30.44706,2.196624,0,0.4782024,-0.4782024,9.611391,24.64454,0.1414016,0.589867,0.06901093,0,2.282888
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.805275,45.27044,40.07687,2.299083,2.299083,11.09908,0,3.144068,2.299083,78.52156,1.776357E-15,0,0,1.805275,0,0,8.8,8.36,30.9784,1.718422,10.16528,0,10.16528,19.25502,49.37174,0.1415131,2.528991,1.44422,12,3.523697
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.937509,49.85783,41.15258,4.203098,4.203098,11.42169,0,3.225687,4.203098,69.88914,0,0,0,2.937509,0,0,7.21859,6.857661,20.81312,10.86717,9.79517,0,9.79517,28.54753,73.19865,0.1416434,4.623408,2.350007,12,13.80468
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.311143,50.64167,43.7574,0,0,0,-1,0,0,0,0,0,0,2.311143,0,0,0,0,11.01795,19.68282,2.311143,0,2.311143,30.74008,78.82055,0.1415999,0,1.848915,0,21.99397
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.409276,60.63179,46.58447,3.252432,3.252432,0,0,0,3.252432,135.5686,0,0,0,4.409276,3.423612,3.252432,0,0,8.706807,21.76285,0.9856634,0,0.9856634,31.67516,81.21819,0.1415814,3.577675,3.527421,0,26.17213
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.882474,65.1647,49.10928,0,0,0,0,0,0,0,0,0,0,4.882474,0,0,0,0,7.721144,22.64995,4.882474,0,4.882474,36.30708,93.09489,0.1414898,0,3.905979,0,27.53242
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.03941,68.19411,51.2607,1.609366,1.609366,0,0,0,1.609366,313.1301,0.5066711,0,0,5.03941,1.69407,1.609366,0,0,2.838669,27.04418,2.838669,0,2.838669,39.00008,100,0.1414365,1.770303,4.031528,0,32.08358
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.172367,67.33729,53.40323,2.456242,2.456242,0,0,0,2.456242,169.868,1.58685,0,0,4.172367,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1414365,2.701866,3.337894,0,33.77135
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.81406,60.27057,54.50561,3.838008,3.838008,0,-1,0,3.838008,47.26566,0,4.440892E-16,0,1.81406,4.040009,3.838008,0,0,0,29.59898,0,2.225949,-2.225949,36.65372,93.98371,0.1414365,4.221809,1.451248,0,31.41304
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.674688,60.12457,54.80788,1.63221,1.63221,0,-1,0,1.63221,102.6025,0,0,0,1.674688,1.718116,1.63221,0,0,2.473276,27.37303,0,0.04342832,-0.04342832,36.60794,93.86633,0.1414365,1.795432,1.33975,0,29.04772
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.056044,61.70946,55.11014,5.326137,5.326137,0,-1,0,5.326137,38.60292,0,0,0,2.056044,5.60646,5.326137,0,0,2.52153,27.3296,0,3.550416,-3.550416,32.86548,84.27029,0.1414365,5.858751,1.644835,0,29.38564
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4735332,55.61682,54.15889,5.333747,5.333747,0,-1,0,5.333747,8.878057,0,8.881784E-16,0,0.4735332,5.614471,5.333747,0,0,6.466436,23.77919,0,5.140938,-5.140938,27.44645,70.37538,0.1414365,5.867122,0.3788266,0,24.25272
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,52.2564,52.2564,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.17859,18.63825,0,1.007756,-1.007756,26.38419,67.65162,0.1414365,1.053105,0,0,18.63825
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,50.28278,50.28278,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.29832,17.63049,0,2.812255,-2.812255,23.41981,60.05067,0.1414365,2.938806,0,0,17.63049
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,48.35361,48.35361,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.42305,14.81824,0,2.16295,-2.16295,21.13986,54.20466,0.1414365,2.260282,0,0,14.81824
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,46.68226,46.68226,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.82632,12.65529,0,3.861363,-3.861363,17.06963,43.76818,0.1414365,4.035125,0,0,12.65529
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,45.13538,45.13538,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.11673,8.793924,0,1.244827,-1.244827,15.75746,40.40367,0.1414365,1.300844,0,0,8.793924
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,44.18413,44.18413,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.49987,7.549097,0,1.55565,-1.55565,14.11766,36.19907,0.1414365,1.625654,0,0,7.549097
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,43.42846,43.42846,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.22837,5.993447,0,1.200126,-1.200126,12.85262,32.95537,0.1414365,1.254132,0,0,5.993447
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,42.61057,42.61057,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.56184,4.793321,0,0.4123381,-0.4123381,12.41798,31.8409,0.1414365,0.4308933,0,0,4.793321
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,42.05938,42.05938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.01999,4.380982,0,0,0,12.41798,31.8409,0.1414365,0,0,0,4.380982
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,41.55264,41.55264,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.01999,4.380982,0,1.234337,-1.234337,11.11687,28.50474,0.1414365,1.289882,0,0,4.380982
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,41.01034,41.01034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39148,3.146646,0,0,0,11.11687,28.50474,0.1414365,0,0,0,3.146646
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,40.61028,40.61028,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.39148,3.146646,0,1.126984,-1.126984,9.928926,25.45873,0.1414365,1.177699,0,0,3.146646
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2485838,41.07554,40.37914,0.5612978,0.5612978,0,0,0,0.5612978,44.28732,0,0,0,0.2485838,0.5908399,0.5612978,0,0,30.64368,2.019661,0,0.3422561,-0.3422561,9.568156,24.53368,0.1414365,0.6174276,0.198867,0,2.268245
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.556634,47.54012,40.07687,2.283588,2.283588,11.08359,0,3.140148,2.283588,111.9569,1.776357E-15,0,0,2.556634,0,0,8.8,8.36,31.02397,1.677405,10.91663,0,10.91663,19.92459,51.08858,0.1415329,2.511947,2.045308,12,4.23404
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.28415,57.6764,41.17925,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.28415,0,0,8.8,8.36,20.10734,11.50238,13.64415,0,13.64415,32.86856,84.27819,0.1414932,0,4.22732,12,16.78653
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.233326,64.216,43.85519,3.350361,3.350361,0,-1,0,3.350361,186.0494,0,0,0,6.233326,3.526695,3.350361,0,0,6.463186,23.78211,2.706631,0,2.706631,35.4363,90.86212,0.1414426,3.685397,4.986661,0,30.01544
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.80092,74.12881,46.75339,5.203384,5.203384,0,0,0,5.203384,149.9201,0,0,0,7.80092,5.477246,5.203384,0,0,3.756555,26.21808,2.323673,0,2.323673,37.64073,96.5145,0.1413992,5.723722,6.240736,0,34.019
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.69551,81.60519,49.30486,4.843314,4.843314,0,0,0,4.843314,179.5364,2.164403,0,0,8.69551,5.098226,4.843314,0,0,1.432881,28.30939,1.432881,0,1.432881,39.00008,100,0.1413725,5.327646,6.956408,0,37.00489
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.595841,83.98836,51.45628,2.819611,2.819611,0,0,0,2.819611,304.8591,5.62783,0,0,8.595841,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1413725,3.101572,6.876673,0,38.19482
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.846202,83.09438,53.6077,0,0,0,0,0,0,0,7.846202,0,0,7.846202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413725,0,6.276961,0,37.44518
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.31266,77.47041,54.75454,3.659235,3.659235,0,-1,0,3.659235,172.5131,2.460834,0,0,6.31266,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1413725,4.025158,5.050128,0,35.91164
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.721203,75.25968,55.01235,3.19246,3.19246,0,-1,0,3.19246,179.2098,2.360718,0,0,5.721203,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1413725,3.511706,4.576962,0,35.32018
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.693152,67.66872,55.30573,1.163066,1.163066,0,-1,0,1.163066,317.5358,2.468872,0,0,3.693152,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1413725,1.279373,2.954521,0,33.29213
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.28847,58.39688,54.35448,0.4215535,0.4215535,0,-1,0,0.4215535,305.6479,0.8447291,0,0,1.28847,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1413725,0.4637089,1.030776,0,30.88745
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,52.40753,52.40753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413725,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,50.43391,50.43391,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1413725,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,48.47808,48.47808,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1413725,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,46.78006,46.78006,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1413725,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,45.2065,45.2065,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1413725,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,44.25525,44.25525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1413725,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,43.4818,43.4818,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1413725,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,42.65502,42.65502,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1413725,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,42.10383,42.10383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1413725,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,41.57931,41.57931,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1413725,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,41.02812,41.02812,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1413725,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,40.61028,40.61028,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1413725,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.313001,41.257,40.37914,1.679062,1.679062,0,0,0,1.679062,18.64141,0,4.440892E-16,0,0.313001,1.767434,1.679062,0,0,25.09731,7.011395,0,1.454433,-1.454433,13.65757,35.01934,0.1413725,1.846969,0.2504008,0,7.324396
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.245448,46.59175,40.07687,0.6519367,0.6519367,0,0,0,0.6519367,344.4274,0,0,0,2.245448,0.6862491,0.6519367,0,0,26.71335,5.556962,1.559199,0,1.559199,15.13675,38.81211,0.1413434,0.7171304,1.796359,0,7.802411
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.813893,52.72355,41.20592,3.190684,3.190684,0,0,0,3.190684,119.5322,0,0,0,3.813893,3.358615,3.190684,0,0,25.15415,6.960241,0.4552783,0,0.4552783,15.56867,39.91959,0.1413349,3.509752,3.051114,0,10.77413
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.031607,59.90263,43.95298,5.551802,5.551802,0,-1,0,5.551802,90.63016,0,0,0,5.031607,5.844002,5.551802,0,0,24.69887,7.369992,0,0.8123952,-0.8123952,14.71233,37.72385,0.1413349,6.106982,4.025285,0,12.4016
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.068683,67.14344,46.90452,2.885147,2.885147,0,0,0,2.885147,210.3422,0,0,0,6.068683,3.036997,2.885147,0,0,25.60154,6.557597,3.031686,0,3.031686,17.58844,45.09847,0.1412784,3.173662,4.854947,0,12.62628
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.347826,71.29845,49.48267,3.035367,3.035367,0,0,0,3.035367,209.1288,0,0,0,6.347826,3.195123,3.035367,0,0,22.56985,9.286115,3.152703,0,3.152703,20.57936,52.76748,0.1412197,3.338904,5.078261,0,15.63394
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.196533,77.57845,51.66076,1.129469,1.129469,0,0,0,1.129469,637.161,0,0,0,7.196533,1.188914,1.129469,0,0,19.41714,12.12355,6.007619,0,6.007619,26.27868,67.3811,0.1411079,1.242415,5.757226,0,19.32008
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.814554,78.5223,53.80329,1.550757,1.550757,0,0,0,1.550757,439.4341,0,0,0,6.814554,1.632376,1.550757,0,0,13.40953,17.53041,5.182178,0,5.182178,31.19493,79.98684,0.1410117,1.705833,5.451643,0,24.34496
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.89843,80.33241,54.95901,4.150557,4.150557,0,-1,0,4.150557,166.2049,0,0,0,6.89843,4.369008,4.150557,0,0,8.227348,22.19436,2.529423,0,2.529423,33.59455,86.1397,0.1409647,4.565613,5.518744,0,29.09279
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.761855,75.6605,55.20794,6.607245,6.607245,0,-1,0,6.607245,87.2051,0,0,0,5.761855,6.954995,6.607245,0,0,5.697925,24.47085,0,1.19314,-1.19314,32.33687,82.91489,0.1409647,7.26797,4.609484,0,30.2327
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.384295,66.7084,55.45686,0,0,0,-1,0,0,0,0,0,0,3.384295,0,0,0,0,7.023637,23.2777,3.384295,0,3.384295,35.5475,91.14724,0.140902,0,2.707436,0,26.662
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.81004,60.25726,54.50561,3.864648,3.864648,0,-1,0,3.864648,46.83583,0,0,0,1.81004,4.06805,3.864648,0,0,3.639341,26.32357,0,2.25801,-2.25801,33.16734,85.0443,0.140902,4.251112,1.448032,0,28.13361
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,52.55866,52.55866,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,6.148242,24.06556,0,5.396246,-5.396246,27.4792,70.45935,0.140902,5.639078,0,0,24.06556
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,50.55838,50.55838,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,12.14407,18.66931,0,2.508389,-2.508389,24.83513,63.67968,0.140902,2.621267,0,0,18.66931
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,48.58476,48.58476,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,14.93117,16.16092,0,3.391859,-3.391859,21.25979,54.51218,0.140902,3.544492,0,0,16.16092
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,46.87785,46.87785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.6999,12.76907,0,0,0,21.25979,54.51218,0.140902,0,0,0,12.76907
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,45.27762,45.27762,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,18.6999,12.76907,0,0.5136147,-0.5136147,20.7184,53.12399,0.140902,0.5367274,0,0,12.76907
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,44.30859,44.30859,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,19.27059,12.25545,0,1.01559,-1.01559,19.64787,50.37905,0.140902,1.061292,0,0,12.25545
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,43.55293,43.55293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.39902,11.23986,0,0,0,19.64787,50.37905,0.140902,0,0,0,11.23986
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,42.70836,42.70836,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,20.39902,11.23986,0,0.8872178,-0.8872178,18.71266,47.98108,0.140902,0.9271426,0,0,11.23986
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,42.1305,42.1305,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,21.38482,10.35264,0,0.3572868,-0.3572868,18.33605,47.01541,0.140902,0.3733648,0,0,10.35264
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,41.60598,41.60598,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,21.7818,9.995357,0,0.2999995,-0.2999995,18.01982,46.20457,0.140902,0.3134995,0,0,9.995357
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,41.05479,41.05479,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,22.11513,9.695357,0,0.9295151,-0.9295151,17.04002,43.69228,0.140902,0.9713432,0,0,9.695357
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,40.62806,40.62806,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,23.14793,8.765842,0,0.7778749,-0.7778749,16.22007,41.58985,0.140902,0.8128793,0,0,8.765842
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2232156,41.03097,40.40581,0.7345215,0.7345215,0,0,0,0.7345215,30.38925,0,1.110223E-16,0,0.2232156,0.7731805,0.7345215,0,0,24.01223,7.987967,0,0.549965,-0.549965,15.64036,40.1034,0.140902,0.8079737,0.1785725,0,8.211183
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6082928,41.8156,40.10354,4.180119,4.180119,0,0,0,4.180119,14.55204,0,0,0,0.6082928,4.400125,4.180119,0,0,24.62331,7.438003,0,3.791832,-3.791832,11.64342,29.85485,0.140902,4.598131,0.4866342,0,8.046295
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.646318,45.99076,41.23259,1.486645,1.486645,0,0,0,1.486645,110.7406,0,0,0,1.646318,1.564889,1.486645,0,0,28.83645,3.64617,0.08142943,0,0.08142943,11.72067,30.05293,0.1409004,1.635309,1.317055,0,5.292489
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.078537,47.21936,44.07745,3.699307,3.699307,0,-1,0,3.699307,29.1551,0,4.440892E-16,0.3308322,1.078537,3.894007,3.699307,0,0,28.75502,3.719456,0,2.815471,-2.815471,8.7529,22.44329,0.1409004,4.069238,0.8628292,0,4.797993
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.332098,54.16632,47.05565,6.671538,6.671538,12,0,3.372,6.671538,34.95593,0,0,0,2.332098,0,0,5.328462,5.062038,31.88333,0.9039855,7.394137,0,7.394137,15.76759,40.42965,0.1410422,7.338692,1.865679,12,3.236084
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.733763,58.24625,49.67825,4.31095,4.31095,12,0,3.372,4.31095,63.41439,0,0,0,2.733763,0,0,7.68905,7.304597,24.48919,7.558709,10.03836,0,10.03836,25.29082,64.84812,0.1411885,4.742045,2.18701,12,10.29247
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.696121,75.61757,51.85634,1.456906,1.456906,9.619756,0,2.769798,1.456906,459.6123,0,0,0,6.696121,0,0,8.162849,7.754707,14.45083,16.59323,14.45083,0,14.45083,39.00008,100,0.141165,1.602597,5.356897,12,23.28935
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.642954,73.81798,54.0611,7.551559,7.551559,0,0,0,7.551559,74.72569,0,0,0,5.642954,7.949009,7.551559,0,0,0,29.59898,0,2.306055,-2.306055,36.56928,93.7672,0.141165,8.306715,4.514363,0,35.24193
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.575622,67.07323,55.15459,4.150151,4.150151,0,-1,0,4.150151,86.15644,0,0,0,3.575622,4.36858,4.150151,0,0,2.562284,27.29292,0,0.7929577,-0.7929577,35.73343,91.624,0.141165,4.565166,2.860498,0,30.86855
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.241813,62.64616,55.40352,1.785759,1.785759,0,-1,0,1.785759,125.5383,0,0,0,2.241813,1.879747,1.785759,0,0,3.443348,26.49997,0.362066,0,0.362066,36.07692,92.50473,0.1411583,1.964335,1.79345,0,28.74178
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.572278,64.05396,55.66133,5.608384,5.608384,0,-1,0,5.608384,45.86487,0,8.881784E-16,0,2.572278,5.903562,5.608384,0,0,3.081282,26.82582,0,3.331284,-3.331284,32.56544,83.50095,0.1411583,6.169222,2.057822,0,29.3981
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.654712,59.95731,54.71008,4.221569,4.221569,0,-1,0,4.221569,39.19662,0,0,0,1.654712,4.443757,4.221569,0,0,6.782708,23.49454,0,2.789044,-2.789044,29.62552,75.96273,0.1411583,4.643725,1.32377,0,25.14925
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,52.75425,52.75425,5.09561,5.09561,0,-1,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,9.881646,20.7055,0,5.3638,-5.3638,23.97158,61.46548,0.1411583,5.605171,0,0,20.7055
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,50.70951,50.70951,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,15.84142,15.3417,0,3.713073,-3.713073,20.05766,51.4298,0.1411583,3.880161,0,0,15.3417
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,48.73589,48.73589,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,19.96706,11.62862,0,2.320632,-2.320632,17.6115,45.1576,0.1411583,2.42506,0,0,11.62862
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,47.02898,47.02898,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,22.54554,9.307992,0,1.136059,-1.136059,16.41399,42.08707,0.1411583,1.187182,0,0,9.307992
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,45.40208,45.40208,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,23.80783,8.171933,0,0.4573936,-0.4573936,15.93185,40.85083,0.1411583,0.4779763,0,0,8.171933
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,44.43305,44.43305,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,24.31604,7.71454,0,2.712288,-2.712288,13.07285,33.52007,0.1411583,2.834341,0,0,7.71454
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,43.65961,43.65961,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,27.3297,5.002252,0,1.730661,-1.730661,11.24857,28.84244,0.1411583,1.808541,0,0,5.002252
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,42.80615,42.80615,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,29.25265,3.27159,0,1.538339,-1.538339,9.627023,24.68462,0.1411583,1.607564,0,0,3.27159
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,42.18384,42.18384,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,30.96192,1.733251,0,0.699452,-0.699452,8.889736,22.79415,0.1411583,0.7309273,0,0,1.733251
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,41.65932,41.65932,1.182134,0.9821094,0,-1,0,0.9821094,0,0,0.2000248,0.3182382,0,1.033799,0.9821094,0,0,31.73909,1.033799,0,1.033799,-1.033799,7.800015,20,0.1411583,1.300348,0,0,1.033799
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,41.10813,41.10813,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411583,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,40.65473,40.65473,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.141236,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.382419,41.50672,40.43248,1.028612,1.028612,9.828612,0,2.822639,1.028612,37.17815,0,0,0,0.382419,0,0,8.8,8.36,24.52775,7.524,8.742419,0,8.742419,24.0248,61.60191,0.1413255,1.131473,0.3059352,12,7.906419
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.402429,47.09658,40.10354,6.065046,6.065046,12,0,3.372,6.065046,39.61106,0,0,0,2.402429,0,0,5.934954,5.638206,15.78533,15.39218,8.040636,0,8.040636,31.65281,81.1609,0.1414788,6.671551,1.921943,12,17.79461
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.972071,56.69715,41.27704,1.447899,1.447899,0,0,0,1.447899,343.399,0,0,0,4.972071,1.524104,1.447899,0,0,7.744699,22.62875,3.447967,0,3.447967,34.92384,89.54813,0.1414151,1.592689,3.977657,0,27.60082
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.78963,66.76651,44.18413,0.4286034,0.4286034,0,-1,0,0.4286034,1584.129,2.041736,0,0,6.78963,0.4511614,0.4286034,0,0,4.296732,25.73192,4.296732,0,4.296732,39.00008,100,0.1413359,0.4714637,5.431704,0,32.52155
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.058428,71.50066,47.20678,3.173968,3.173968,0,0,0,3.173968,222.385,3.717409,0,0,7.058428,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1413359,3.491365,5.646742,0,36.65741
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.19883,79.91582,49.85605,0.2333564,0.2333564,0,0,0,0.2333564,3513.437,7.953192,0,0,8.19883,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1413359,0.256692,6.559064,0,37.79781
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.880052,81.25175,52.06081,0.4658225,0.4658225,0,0,0,0.4658225,1691.643,7.389712,0,0,7.880052,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1413359,0.5124047,6.304041,0,37.47903
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.631975,82.893,54.25669,1.987743,1.987743,0,0,0,1.987743,383.9518,5.539614,0,0,7.631975,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1413359,2.186517,6.10558,0,37.23095
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.618096,79.55631,55.35907,2.859644,2.859644,0,-1,0,2.859644,231.4307,3.607944,0,0,6.618096,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1413359,3.145609,5.294477,0,36.21708
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.915519,76.78451,55.60799,0,0,0,-1,0,0,0,5.915519,0,0,5.915519,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413359,0,4.732415,0,35.5145
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.312116,70.60123,55.85691,3.62716,3.62716,0,-1,0,3.62716,118.8841,0.4940534,0,0,4.312116,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1413359,3.989876,3.449693,0,33.91109
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.87782,60.85283,54.86122,0,0,0,-1,0,0,0,1.87782,0,0,1.87782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413359,0,1.502256,0,31.4768
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,52.90538,52.90538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413359,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,50.86064,50.86064,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1413359,0.1456351,0,0,29.59898
