Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,48.86036,48.86036,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1413359,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,47.13566,47.13566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1413359,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,45.50876,45.50876,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1413359,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,44.53085,44.53085,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1413359,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,43.73073,43.73073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1413359,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,42.85949,42.85949,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1413359,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,42.22829,42.22829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1413359,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,41.70377,41.70377,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1413359,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,41.1348,41.1348,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1413359,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,40.70807,40.70807,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1413359,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3013667,41.30463,40.45915,0.6008384,0.6008384,0,0,0,0.6008384,50.15771,0,0,0,0.3013667,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3310947,-0.3310947,23.89984,61.28152,0.1413359,0.6609222,0.2410934,0,15.9061
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.817057,45.38829,40.15688,8.788209,8.788209,12,0,3.372,8.788209,20.67608,0,0,0,1.817057,0,0,3.211791,3.051201,15.91705,15.27364,4.868258,0,4.868258,28.51828,73.12364,0.1414271,9.66703,1.453645,12,17.09069
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.950766,53.27874,41.30371,4.866105,4.866105,11.60923,0,3.273134,4.866105,81.18949,0,0,0,3.950766,0,0,6.743121,6.405965,11.04879,19.65507,10.35673,0,10.35673,38.34354,98.31656,0.1415515,5.352715,3.160613,12,23.60583
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.529271,65.85844,44.28192,1.167744,1.167744,0,-1,0,1.167744,559.1356,4.60801,0,0,6.529271,1.229204,1.167744,0,0,0.6920571,28.97613,0.6920571,0,0.6920571,39.00008,100,0.1415387,1.284518,5.223417,0,35.5054
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.939979,75.54414,47.38459,4.740072,4.740072,0,0,0,4.740072,167.5075,2.950429,0,0,7.939979,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1415387,5.214079,6.351983,0,37.53896
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.054276,74.93914,50.03386,2.56042,2.56042,0,0,0,2.56042,275.5125,4.359097,0,0,7.054276,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1415387,2.816462,5.64342,0,36.65325
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.80991,76.53556,52.20306,1.544403,1.544403,0,0,0,1.544403,440.9413,5.184223,0,0,6.80991,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1415387,1.698843,5.447928,0,36.40889
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.731349,83.64151,54.46116,4.433069,4.433069,0,0,0,4.433069,174.4017,3.06496,0,0,7.731349,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1415387,4.876376,6.185079,0,37.33033
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.6262,84.6134,55.60799,8.050944,8.050944,0,-1,0,8.050944,94.72429,0,0,0.496039,7.6262,8.474678,8.050944,0,0,0,29.59898,0,0.8484786,-0.8484786,38.1057,97.70673,0.1415387,8.856039,6.10096,0,37.22518
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.095663,77.79227,55.80358,4.72035,4.72035,0,-1,0,4.72035,129.1358,0.184119,0,0,6.095663,4.96879,4.72035,0,0,0.942754,28.7505,0.942754,0,0.942754,39.00008,100,0.1415213,5.192385,4.87653,0,34.84616
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.841422,69.04914,56.06139,4.965281,4.965281,0,-1,0,4.965281,77.36565,0,0,0,3.841422,5.226612,4.965281,0,0,0,29.59898,0,1.385189,-1.385189,37.53996,96.25612,0.1415213,5.461809,3.073138,0,33.4404
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.228757,62.23675,55.0568,1.321087,1.321087,0,-1,0,1.321087,168.7062,0,0,0,2.228757,1.390618,1.321087,0,0,1.539099,28.21379,0.8381385,0,0.8381385,38.33509,98.2949,0.1415059,1.453196,1.783005,0,30.44254
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,53.05651,53.05651,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.7009608,28.96811,0,7.334965,-7.334965,30.60336,78.46999,0.1415059,7.665038,0,0,28.96811
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,51.02956,51.02956,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.850922,21.63315,0,2.11244,-2.11244,28.37665,72.76049,0.1415059,2.2075,0,0,21.63315
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,49.01149,49.01149,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.19808,19.52071,0,0.9321589,-0.9321589,27.39407,70.24106,0.1415059,0.9741061,0,0,19.52071
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,47.26012,47.26012,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.23381,18.58855,0,2.423887,-2.423887,24.83907,63.68979,0.1415059,2.532962,0,0,18.58855
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,45.60655,45.60655,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.92702,16.16466,0,1.866552,-1.866552,22.87155,58.64487,0.1415059,1.950547,0,0,16.16466
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,44.61086,44.61086,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.00097,14.29811,0,1.511962,-1.511962,21.2778,54.55835,0.1415059,1.58,0,0,14.29811
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,43.80185,43.80185,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.68092,12.78615,0,0.483227,-0.483227,20.76843,53.25229,0.1415059,0.5049723,0,0,12.78615
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,42.90394,42.90394,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.21784,12.30292,0,0.8853518,-0.8853518,19.83519,50.85936,0.1415059,0.9251927,0,0,12.30292
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,42.28163,42.28163,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.20157,11.41757,0,0.8425715,-0.8425715,18.94704,48.58206,0.1415059,0.8804873,0,0,11.41757
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,41.73044,41.73044,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.13776,10.575,0,0.3921908,-0.3921908,18.53364,47.52205,0.1415059,0.4098394,0,0,10.575
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,41.15258,41.15258,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.57352,10.18281,0,1.649024,-1.649024,16.79541,43.06507,0.1415059,1.72323,0,0,10.18281
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,40.70807,40.70807,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.40577,8.533782,0,0.7363535,-0.7363535,16.01923,41.07486,0.1415059,0.7694893,0,0,8.533782
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3173537,41.34974,40.45915,1.152897,1.152897,0,0,0,1.152897,27.52662,0,2.220446E-16,0,0.3173537,1.213576,1.152897,0,0,24.22394,7.797429,0,0.8962225,-0.8962225,15.07453,38.65255,0.1415059,1.268187,0.253883,0,8.114782
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.451555,44.27987,40.13021,5.531568,5.531568,0,0,0,5.531568,26.2413,0,8.881784E-16,0,1.451555,5.822703,5.531568,0,0,25.21975,6.901206,0,4.371148,-4.371148,10.46693,26.83823,0.1415059,6.084725,1.161244,0,8.352761
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.234923,54.27926,41.35706,1.182188,1.182188,0,0,0,1.182188,358.2276,0,0,0,4.234923,1.244408,1.182188,0,0,30.07658,2.530058,2.990515,0,2.990515,13.30398,34.11271,0.1414509,1.300407,3.387939,0,6.764982
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.161877,57.37304,44.40638,1.907334,1.907334,0,-1,0,1.907334,218.2039,0,0,0,4.161877,2.00772,1.907334,0,0,27.08606,5.221522,2.154157,0,2.154157,15.3476,39.35273,0.1414112,2.098068,3.329502,0,9.383399
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.701135,70.43954,47.5535,3.293179,3.293179,0,0,0,3.293179,203.4853,0,0,0,6.701135,3.466504,3.293179,0,0,24.93191,7.160263,3.23463,0,3.23463,18.41623,47.22102,0.1413518,3.622497,5.360908,0,13.8614
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.00974,74.9862,50.22944,5.386586,5.386586,0,0,0,5.386586,130.1333,0,0,0,7.00974,5.67009,5.386586,0,0,21.69728,10.07143,1.33965,0,1.33965,19.68714,50.47974,0.1413272,5.925244,5.607792,0,17.08117
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.820201,81.48195,52.46087,4.776395,4.776395,0,0,0,4.776395,163.726,0,0,0,7.820201,5.027784,4.776395,0,0,20.35763,11.27711,2.792417,0,2.792417,22.33626,57.27234,0.1412759,5.254034,6.256161,0,19.09732
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.389964,77.68897,54.65674,1.919059,1.919059,0,0,0,1.919059,332.9738,0,0,0,6.389964,2.020062,1.919059,0,0,17.56521,13.79029,4.369901,0,4.369901,26.48191,67.9022,0.1411958,2.110965,5.111971,0,20.18025
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.242271,70.2746,55.80358,1.712635,1.712635,0,-1,0,1.712635,247.7043,0,0,0,4.242271,1.802774,1.712635,0,0,13.19531,17.7232,2.439498,0,2.439498,28.79622,73.83632,0.141151,1.883899,3.393817,0,21.96547
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.434747,67.49142,56.00805,3.050455,3.050455,0,-1,0,3.050455,112.5979,0,0,0,3.434747,3.211005,3.050455,0,0,10.75581,19.91875,0.2237417,0,0.2237417,29.00848,74.38058,0.1411469,3.355501,2.747798,0,23.3535
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9958657,59.40294,56.25697,5.623343,5.623343,0,-1,0,5.623343,17.7095,8.881784E-16,0,0,0.9958657,5.919308,5.623343,0,0,10.53207,20.12012,0,4.923442,-4.923442,23.81872,61.07351,0.1411469,6.185677,0.7966926,0,21.11598
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4547563,56.67138,55.26127,4.043258,4.043258,0,-1,0,4.043258,11.24728,0,8.881784E-16,0,0.4547563,4.256061,4.043258,0,0,16.00256,15.19668,0,3.801305,-3.801305,19.81179,50.79936,0.1411469,4.447584,0.3638051,0,15.65143
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,53.26099,53.26099,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,20.22623,11.39537,0,1.146713,-1.146713,18.60305,47.70003,0.1411469,1.198315,0,0,11.39537
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,51.21625,51.21625,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,21.50036,10.24866,0,6.917758,-6.917758,11.31109,29.00274,0.1411469,7.229058,0,0,10.24866
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,49.15373,49.15373,8.122659,3.164354,0,-1,0,3.164354,0,0,4.958305,5.770571,0,3.330899,3.164354,0,0,29.18675,3.330899,0,3.330899,-3.330899,7.800015,20,0.1411469,8.934925,0,0,3.330899
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,47.40237,47.40237,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411469,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,45.73102,45.73102,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411469,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,44.68198,44.68198,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411469,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,43.88186,43.88186,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411469,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,42.98396,42.98396,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411469,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,42.3083,42.3083,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411469,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,41.75711,41.75711,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411469,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,41.15258,41.15258,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411469,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,40.70807,40.70807,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1412607,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2927366,41.2803,40.45915,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2927366,0,0,8.8,8.36,24.52775,7.524,8.652737,0,8.652737,23.93971,61.38376,0.1413136,0,0.2341892,12,7.816737
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.473402,44.34404,40.13021,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.473402,0,0,8.8,8.36,15.87502,15.31146,9.833403,0,9.833403,33.2685,85.30367,0.1413447,0,1.178722,12,16.78486
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.210342,50.96692,41.38372,0,0,0,0,0,0,0,0,0,0,3.210342,0,0,0,0,6.041615,24.16153,3.210342,0,3.210342,36.3141,93.11288,0.141286,0,2.568274,0,27.37187
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.183115,61.06653,44.50417,1.387761,1.387761,0,-1,0,1.387761,373.4876,0.8910421,0,0,5.183115,1.460801,1.387761,0,0,2.831272,27.05083,2.831272,0,2.831272,39.00008,100,0.1412344,1.526537,4.146492,0,32.23395
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.297971,69.02011,47.7313,0.8796617,0.8796617,0,0,0,0.8796617,715.9538,5.372011,0,0,6.297971,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1412344,0.9676278,5.038377,0,35.89695
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.847342,79.00436,50.43391,5.94402,5.94402,0,0,0,5.94402,132.0208,1.590478,0,0,7.847342,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1412344,6.538422,6.277873,0,37.44632
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.335833,75.04257,52.65646,6.163082,6.163082,0,0,0,6.163082,102.803,0,0,0,6.335833,6.487455,6.163082,0,0,0,29.59898,0,0.1516219,-0.1516219,38.84026,99.59019,0.1412344,6.77939,5.068666,0,35.93481
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.899779,64.34155,54.86122,7.945809,7.945809,5.351065,0,1.689819,7.945809,36.49444,5.551115E-17,0,0,2.899779,2.73131,2.594745,0,0,0.1684688,29.44736,0.1684688,0,0.1684688,39.00008,100,0.1412371,8.740391,2.319823,12,32.34713
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.499612,71.49419,56.00805,3.096602,3.096602,0,-1,0,3.096602,145.3081,1.240032,0,0,4.499612,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1412371,3.406262,3.59969,0,34.09859
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.862428,73.1428,56.20363,1.551646,1.551646,0,-1,0,1.551646,313.3722,3.229116,0,0,4.862428,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1412371,1.706811,3.889943,0,34.46141
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.435512,71.75635,56.46144,2.451357,2.451357,0,-1,0,2.451357,180.9411,1.855136,0,0,4.435512,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1412371,2.696493,3.548409,0,34.03449
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.871503,61.39753,55.40352,3.929391,3.929391,0,-1,0,3.929391,47.62832,0,4.440892E-16,0,1.871503,4.136201,3.929391,0,0,0,29.59898,0,2.264698,-2.264698,36.61288,93.87898,0.1412371,4.32233,1.497202,0,31.47048
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,53.40323,53.40323,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.516331,27.33428,0,1.175687,-1.175687,35.37359,90.70134,0.1412371,1.228593,0,0,27.33428
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,51.30515,51.30515,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.82265,26.15859,0,4.100848,-4.100848,31.05092,79.61758,0.1412371,4.285386,0,0,26.15859
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,49.27819,49.27819,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.379148,22.05774,0,0.4450364,-0.4450364,30.58181,78.41474,0.1412371,0.4650631,0,0,22.05774
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,47.50905,47.50905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.873632,21.61271,0,0,0,30.58181,78.41474,0.1412371,0,0,0,21.61271
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,45.80214,45.80214,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.873632,21.61271,0,0.4063322,-0.4063322,30.1535,77.31651,0.1412371,0.4246172,0,0,21.61271
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,44.77977,44.77977,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.325112,21.20638,0,1.004292,-1.004292,29.09488,74.60211,0.1412371,1.049485,0,0,21.20638
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,43.95298,43.95298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44099,20.20209,0,0,0,29.09488,74.60211,0.1412371,0,0,0,20.20209
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,43.02841,43.02841,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.44099,20.20209,0,1.942811,-1.942811,27.04698,69.35109,0.1412371,2.030238,0,0,20.20209
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,42.33497,42.33497,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.59967,18.25927,0,1.479102,-1.479102,25.48787,65.35338,0.1412371,1.545661,0,0,18.25927
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,41.78378,41.78378,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.24312,16.78017,0,2.587403,-2.587403,22.76051,58.36016,0.1412371,2.703836,0,0,16.78017
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,41.17925,41.17925,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.11801,14.19277,0,0.971498,-0.971498,21.73646,55.7344,0.1412371,1.015215,0,0,14.19277
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,40.70807,40.70807,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.19745,13.22127,0,1.863432,-1.863432,19.77223,50.69792,0.1412371,1.947286,0,0,13.22127
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3693182,41.46968,40.43248,1.705569,1.705569,0,0,0,1.705569,21.65367,0,0,0,0.3693182,1.795336,1.705569,0,0,20.26793,11.35784,0,1.426017,-1.426017,18.26907,46.84369,0.1412371,1.876126,0.2954546,0,11.72716
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.326571,46.8657,40.10354,0,0,0,0,0,0,0,0,0,0,2.326571,0,0,0,0,21.8524,9.931821,2.326571,0,2.326571,20.47625,52.50311,0.1411946,0,1.861257,0,12.25839
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.359968,54.69814,41.35706,5.025355,5.025355,0,0,0,5.025355,86.75941,0,0,0,4.359968,5.289847,5.025355,0,0,19.52583,12.02574,0,0.9298794,-0.9298794,19.49607,49.98983,0.1411946,5.527891,3.487974,0,16.3857
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.380111,58.31887,44.58418,3.999534,3.999534,0,-1,0,3.999534,109.5155,0,0,0,4.380111,4.210036,3.999534,0,0,20.55902,11.09586,0.1700742,0,0.1700742,19.65742,50.40355,0.1411915,4.399488,3.504088,0,15.47597
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.616462,70.45522,47.85577,0,0,0,0,0,0,0,0,0,0,6.616462,0,0,0,0,20.38895,11.24892,6.616462,0,6.616462,25.93435,66.4982,0.1410709,0,5.29317,0,17.86539
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.540715,69.36026,50.58504,3.566006,3.566006,0,0,0,3.566006,155.3759,0,0,0,5.540715,3.75369,3.566006,0,0,13.77249,17.20374,1.787024,0,1.787024,27.62967,70.84516,0.1410384,3.922606,4.432572,0,22.74445
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.054272,83.07055,52.80759,1.810955,1.810955,0,0,0,1.810955,444.7527,0,0,0,8.054272,1.906269,1.810955,0,0,11.98546,18.81206,6.148003,0,6.148003,33.46218,85.80028,0.1409266,1.992051,6.443418,0,26.86633
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.85147,85.01414,55.0568,0,0,0,0,0,0,0,2.014009,0,0,7.85147,0,0,0,0,5.837461,24.34526,5.837461,0,5.837461,39.00008,100,0.1408206,0,6.281176,0,32.19673
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.345767,84.00922,56.20363,0,0,0,-1,0,0,0,7.345767,0,0,7.345767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408206,0,5.876614,0,36.94474
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.46092,75.81496,56.40811,3.664326,3.664326,0,-1,0,3.664326,149.0293,1.603734,0,0,5.46092,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1408206,4.030759,4.368736,0,35.0599
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.813999,65.91544,56.61258,3.412312,3.412312,0,-1,0,3.412312,82.46605,0,0,0,2.813999,3.591908,3.412312,0,0,0,29.59898,0,0.7779084,-0.7779084,38.18009,97.89747,0.1408206,3.753543,2.251199,0,32.41298
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.41722,60.10674,55.60799,0,0,0,-1,0,0,0,0.5528775,0,0,1.41722,0,0,0,0,0.8643426,28.82107,0.8643426,0,0.8643426,39.00008,100,0.1408049,0,1.133776,0,30.23829
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,53.55436,53.55436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408049,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,51.45628,51.45628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408049,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,49.38487,49.38487,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1408049,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,47.60684,47.60684,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1408049,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,45.88215,45.88215,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1408049,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,44.85978,44.85978,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1408049,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1408049,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,43.08175,43.08175,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1408049,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,42.37943,42.37943,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1408049,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,41.78378,41.78378,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1408049,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,41.17925,41.17925,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1408049,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,40.70807,40.70807,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1408049,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02872536,40.51267,40.43248,1.311999,1.311999,0,0,0,1.311999,2.189435,0,2.220446E-16,0,0.02872536,1.381052,1.311999,0,0,15.65217,15.51202,0,1.352326,-1.352326,22.72565,58.27077,0.1408049,1.443199,0.02298029,0,15.54075
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2425108,40.7549,40.07687,6.797248,6.797248,0,0,0,6.797248,3.567779,0,1.776357E-15,0,0.2425108,7.154998,6.797248,0,0,17.15476,14.1597,0,6.912487,-6.912487,15.43925,39.58773,0.1408049,7.476973,0.1940086,0,14.40221
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05416344,41.5359,41.38372,6.106719,6.106719,0,0,0,6.106719,0.8869483,0,8.881784E-16,0,0.05416344,6.428125,6.106719,0,0,24.8353,7.24721,0,6.373961,-6.373961,8.7205,22.36021,0.1408049,6.717391,0.04333075,0,7.301373
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4336038,45.93472,44.68198,5.229064,1.24151,0,-1,0,1.24151,34.92553,0,3.987554,4.84,0.4336038,1.306852,1.24151,0,0,31.91748,0.8732486,0,0.8732486,-0.8732486,7.800015,20,0.1408049,5.751971,0.3468831,0,1.306852
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.574815,52.79152,48.03357,0,0,0,0,0,0,0,0,0,0,1.574815,0,0,0,0,32.88775,0,1.574815,0,1.574815,9.294016,23.83076,0.1407763,0,1.259852,0,1.574815
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.13136,54.2044,50.75396,2.164141,2.164141,10.96414,0,3.109928,2.164141,52.27754,1.776357E-15,0,0,1.13136,0,0,8.8,8.36,31.31294,1.417333,9.49136,0,9.49136,18.29831,46.91865,0.1408925,2.380555,0.9050878,12,2.548693
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.734235,58.45515,53.01206,3.409569,3.409569,11.60094,0,3.271039,3.409569,50.86377,0,0,0,1.734235,0,0,8.191375,7.781806,21.82158,9.959557,9.516041,0,9.516041,27.32602,70.06657,0.1410309,3.750525,1.387388,12,11.69379
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9244602,58.1569,55.26127,2.409131,2.409131,11.20913,0,3.17191,2.409131,38.37318,1.776357E-15,0,0,0.9244602,0,0,8.8,8.36,12.30554,18.52399,9.28446,0,9.28446,36.13403,92.65118,0.141159,2.650044,0.7395682,12,19.44845
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3944309,57.63921,56.40811,0.2226671,0.2226671,0,-1,0,0.2226671,177.1393,0,0,0,0.3944309,0.2343864,0.2226671,0,0,3.021078,26.88001,0.1600445,0,0.1600445,36.28586,93.04049,0.1411561,0.2449338,0.3155447,0,27.27444
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.480383,61.35243,56.61258,3.448205,3.448205,0,-1,0,3.448205,42.93198,0,4.440892E-16,0,1.480383,3.62969,3.448205,0,0,2.861034,27.02405,0,2.149307,-2.149307,34.02029,87.23135,0.1411561,3.793026,1.184306,0,28.50443
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.806949,59.41082,56.8615,3.376741,3.376741,0,-1,0,3.376741,23.89727,0,4.440892E-16,0,0.806949,3.554465,3.376741,0,0,5.249153,24.87474,0,2.747516,-2.747516,31.12416,79.80537,0.1411561,3.714416,0.6455593,0,25.68169
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5145477,57.40706,55.80358,0,0,0,-1,0,0,0,0,0,0,0.5145477,0,0,0,0,8.301948,22.12723,0.5145477,0,0.5145477,31.6123,81.05702,0.1411468,0,0.4116382,0,22.64177
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,53.75883,53.75883,7.137014,7.137014,0,-1,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.7874,22.59032,0,7.512647,-7.512647,23.69328,60.75187,0.1411468,7.850716,0,0,22.59032
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,51.66076,51.66076,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,16.13478,15.07767,0,8.8,-8.8,14.41726,36.96727,0.1411468,11.20405,0,0,15.07767
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,49.53601,49.53601,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.91256,6.277671,0,3.879331,-3.879331,10.32809,26.48223,0.1411468,4.053901,0,0,6.277671
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,47.70464,47.70464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.22293,2.39834,0,0,0,10.32809,26.48223,0.1411468,0,0,0,2.39834
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,45.97994,45.97994,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.22293,2.39834,0,1.222803,-1.222803,9.039141,23.17724,0.1411468,1.277829,0,0,2.39834
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,44.9309,44.9309,1.386644,1.116761,0,-1,0,1.116761,0,0,0.2698833,0.4085477,0,1.175537,1.116761,0,0,31.5816,1.175537,0,1.175537,-1.175537,7.800015,20,0.1411468,1.525308,0,0,1.175537
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,44.05967,44.05967,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411468,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,43.13509,43.13509,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411468,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,42.40609,42.40609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411468,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,41.82824,41.82824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411468,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,41.20592,41.20592,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411468,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,40.70807,40.70807,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1412173,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1192915,40.7393,40.40581,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.637427,0,0,0,0.1192915,0,0,8.8,8.36,24.52775,7.524,8.479292,0,8.479292,23.77517,60.96185,0.1413489,2.327668,0.09543316,12,7.643291
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.170482,43.38629,40.05909,4.136875,4.136875,11.92058,0,3.351907,4.136875,28.29388,0,0,0,1.170482,0,0,7.783708,7.394522,16.04846,15.15536,8.565004,0,8.565004,31.90065,81.79636,0.141514,4.550562,0.9363859,12,16.32584
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.820124,49.73436,41.38372,0,0,0,0,0,0,0,0,0,0,2.820124,0,0,0,0,7.483457,22.86387,2.820124,0,2.820124,34.57605,88.65636,0.1414629,0,2.256099,0,25.68399
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.358651,55.05484,44.7531,3.313561,3.313561,0,-1,0,3.313561,101.3608,0,0,0,3.358651,3.487959,3.313561,0,0,4.663333,25.40198,0,0.1293073,-0.1293073,34.43975,88.30688,0.1414629,3.644917,2.686921,0,28.76063
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.280887,65.54356,48.13136,3.004356,3.004356,0,0,0,3.004356,175.7743,0,0,0,5.280887,3.16248,3.004356,0,0,4.807008,25.27267,2.118407,0,2.118407,36.44945,93.45993,0.1414246,3.304792,4.22471,0,30.55356
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.184148,61.05218,50.87842,5.063609,5.063609,0,0,0,5.063609,62.88298,0,0,0,3.184148,5.330114,5.063609,0,0,2.688601,27.17924,0,2.145966,-2.145966,34.1874,87.65982,0.1414246,5.569969,2.547318,0,30.36338
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.719181,73.01483,53.10986,7.199236,7.199236,0,0,0,7.199236,79.4415,0,0,0,5.719181,7.578144,7.199236,0,0,5.073008,25.03327,0,1.858962,-1.858962,32.22788,82.63543,0.1414246,7.91916,4.575345,0,30.75245
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.981665,72.7016,55.40352,5.958043,5.958043,0,0,0,5.958043,83.61244,0,8.881784E-16,0,4.981665,6.271624,5.958043,0,0,7.138522,23.17431,0,1.289959,-1.289959,30.86814,79.14893,0.1414246,6.553847,3.985332,0,28.15597
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.66278,68.93258,56.55924,0.5292161,0.5292161,0,-1,0,0.5292161,692.1143,0,0,0,3.66278,0.5570695,0.5292161,0,0,8.57181,21.88435,3.105711,0,3.105711,33.81448,86.70363,0.1413685,0.5821377,2.930224,0,25.54713
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.963978,63.17677,56.80816,2.512233,2.512233,0,-1,0,2.512233,78.17657,0,0,0,1.963978,2.644456,2.512233,0,0,5.466099,24.67949,0,0.6804784,-0.6804784,33.09719,84.86443,0.1413685,2.763457,1.571182,0,26.64347
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.790709,62.80428,57.01264,3.362788,3.362788,0,-1,0,3.362788,53.25071,0,0,0,1.790709,3.539777,3.362788,0,0,6.222186,23.99901,0,1.749068,-1.749068,31.25352,80.13705,0.1413685,3.699067,1.432567,0,25.78972
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.903834,58.79815,55.95471,2.44132,2.44132,0,-1,0,2.44132,37.02235,0,0,0,0.903834,2.56981,2.44132,0,0,8.165595,22.24994,0,1.665976,-1.665976,29.49742,75.63426,0.1413685,2.685452,0.7230673,0,23.15378
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,53.90997,53.90997,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,10.01668,20.58397,0,4.705958,-4.705958,24.53691,62.91502,0.1413685,4.917726,0,0,20.58397
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,51.803,51.803,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,15.24552,15.87801,0,7.54807,-7.54807,16.58054,42.51412,0.1413685,7.887733,0,0,15.87801
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,49.6338,49.6338,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,23.63227,8.329938,0,5.068709,-5.068709,11.23765,28.81444,0.1413685,5.296802,0,0,8.329938
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,47.80243,47.80243,3.47038,3.098167,0,-1,0,3.098167,0,0,0.3722129,0.7192509,0,3.261229,3.098167,0,0,29.26417,3.261229,0,3.261229,-3.261229,7.800015,20,0.1413685,3.817418,0,0,3.261229
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,46.03328,46.03328,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413685,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,44.95757,44.95757,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413685,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,44.05967,44.05967,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413685,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,43.13509,43.13509,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413685,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,42.37943,42.37943,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413685,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,41.80156,41.80156,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413685,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,41.17925,41.17925,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413685,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,40.65473,40.65473,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1414791,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02116803,40.41152,40.35247,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.292836,1.776357E-15,0,0,0.02116803,0,0,8.8,8.36,24.52775,7.524,8.381168,0,8.381168,23.68208,60.72317,0.1415535,0.5424115,0.01693442,12,7.545168
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2191417,40.61791,40.00575,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,84.90891,1.776357E-15,0,0,0.2191417,0,0,8.8,8.36,16.14659,15.06705,8.579142,0,8.579142,31.82097,81.59207,0.1416158,0.2838993,0.1753133,12,15.28619
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.455773,42.64658,41.35706,0,0,0,0,0,0,0,0,0,0,0.455773,0,0,0,0,7.567444,22.78828,0.455773,0,0.455773,32.25335,82.70074,0.1416076,0,0.3646184,0,23.24405
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9522406,47.58703,44.80644,5.577073,5.577073,0,-1,0,5.577073,17.0742,0,0,0,0.9522406,5.870603,5.577073,0,0,7.111671,23.19847,0,4.918362,-4.918362,27.06894,69.40742,0.1416076,6.13478,0.7617925,0,24.15071
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7370545,50.47559,48.28249,2.816544,2.816544,0,0,0,2.816544,26.16876,0,4.440892E-16,0,0.7370545,2.964783,2.816544,0,0,12.57652,18.28011,0,2.227728,-2.227728,24.72071,63.38632,0.1416076,3.098198,0.5896437,0,19.01717
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.169419,54.63297,51.05622,0,0,0,0,0,0,0,0,0,0,1.169419,0,0,0,0,15.05177,16.05238,1.169419,0,1.169419,25.83012,66.23095,0.1415865,0,0.9355349,0,17.2218
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.574146,55.06661,53.30544,4.78315,4.78315,0,0,0,4.78315,12.00351,0,8.881784E-16,0,0.574146,5.034894,4.78315,0,0,13.88235,17.10486,0,4.460748,-4.460748,21.12808,54.17446,0.1415865,5.261465,0.4593168,0,17.67901
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.080242,59.01136,55.60799,4.324866,4.324866,0,0,0,4.324866,24.97746,0,0,0,1.080242,4.55249,4.324866,0,0,18.83874,12.64411,0,3.472249,-3.472249,17.46801,44.78968,0.1415865,4.757352,0.8641933,0,13.72435
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.027166,63.33565,56.75482,1.507893,1.507893,0,-1,0,1.507893,134.437,0,0,0,2.027166,1.587256,1.507893,0,0,22.69679,9.171864,0.4399102,0,0.4399102,17.88534,45.85976,0.1415785,1.658682,1.621733,0,11.19903
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.160741,60.65792,56.9593,0,0,0,-1,0,0,0,0,0,0,1.160741,0,0,0,0,22.25688,9.567782,1.160741,0,1.160741,18.98652,48.68329,0.1415576,0,0.928593,0,10.72852
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.739718,59.54733,57.20822,0,0,0,-1,0,0,0,0,0,0,0.739718,0,0,0,0,21.09614,10.61245,0.739718,0,0.739718,19.68828,50.48266,0.1415443,0,0.5917744,0,11.35217
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3291126,57.12952,56.10584,4.934975,4.934975,0,-1,0,4.934975,6.668982,0,0,0,0.3291126,5.194711,4.934975,0,0,20.35642,11.2782,0,4.865598,-4.865598,14.55949,37.33194,0.1415443,5.428473,0.2632901,0,11.60731
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,54.0611,54.0611,8.226432,6.091968,0,-1,0,6.091968,0,0,2.134464,2.957107,0,6.412598,6.091968,0,0,25.76264,6.412598,0,6.412598,-6.412598,7.800015,20,0.1415443,9.049075,0,0,6.412598
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,51.95413,51.95413,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415443,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,49.75826,49.75826,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415443,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,47.90911,47.90911,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415443,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,46.1044,46.1044,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415443,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,45.01091,45.01091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415443,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,44.10411,44.10411,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415443,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,43.15287,43.15287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415443,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,42.37943,42.37943,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415443,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,41.78378,41.78378,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415443,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,41.1348,41.1348,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415443,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,40.61028,40.61028,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1416505,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4441143,41.52907,40.28135,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.1908,0,0,0,0.4441143,0,0,8.8,8.36,24.52775,7.524,8.804114,0,8.804114,24.08332,61.75199,0.1417575,1.796658,0.3552914,12,7.968114
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.632192,47.62254,39.93463,6.139047,6.139047,12,0,3.372,6.139047,42.87624,0,0,0,2.632192,0,0,5.860953,5.567905,15.72364,15.4477,8.200098,0,8.200098,31.86262,81.69886,0.1419083,6.752952,2.105754,12,18.0799
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.730255,55.95377,41.35706,4.316237,4.316237,0,0,0,4.316237,109.5921,0,0,0,4.730255,4.543407,4.316237,0,0,7.523541,22.82779,0.1868477,0,0.1868477,32.03988,82.15337,0.141905,4.74786,3.784204,0,27.55805
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.450313,62.46352,44.87756,6.064991,6.064991,0,-1,0,6.064991,89.86514,0,0,0,5.450313,6.384201,6.064991,0,0,7.336693,22.99595,0,0.9338883,-0.9338883,31.05548,79.62926,0.141905,6.67149,4.36025,0,28.44627
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.952421,68.47549,48.43363,4.868612,4.868612,0,0,0,4.868612,122.2612,0,0,0,5.952421,5.124855,4.868612,0,0,8.374347,22.06207,0.8275664,0,0.8275664,31.84057,81.64233,0.14189,5.355473,4.761937,0,28.01449
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.047715,76.36633,51.21625,6.469054,6.469054,0,0,0,6.469054,108.9451,0,0,0,7.047715,6.809531,6.469054,0,0,7.546781,22.80688,0.2381843,0,0.2381843,32.06654,82.22172,0.1418858,7.11596,5.638172,0,29.85459
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.344999,80.57693,53.50991,5.407423,5.407423,0,0,0,5.407423,135.8318,0,0,0,7.344999,5.692024,5.407423,0,0,7.308596,23.02124,1.652975,0,1.652975,33.63469,86.24261,0.141856,5.948165,5.875999,0,30.36624
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.588232,84.67978,55.80358,1.680769,1.680769,0,0,0,1.680769,451.4738,0.1633798,0,0,7.588232,1.769231,1.680769,0,0,5.655622,24.50892,5.655622,0,5.655622,39.00008,100,0.1417543,1.848846,6.070586,0,32.09715
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.721373,82.00421,56.9593,5.354064,5.354064,0,-1,0,5.354064,125.5378,1.085515,0,0,6.721373,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1417543,5.889471,5.377098,0,36.32035
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.317017,76.08936,57.15488,1.440907,1.440907,0,-1,0,1.440907,369.0048,3.800272,0,0,5.317017,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1417543,1.584998,4.253613,0,34.916
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.29255,68.4911,57.4038,4.171413,4.171413,0,-1,0,4.171413,78.93129,0,0,0,3.29255,4.390961,4.171413,0,0,0,29.59898,0,1.098411,-1.098411,37.84225,97.03122,0.1417543,4.588555,2.63404,0,32.89153
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.611389,61.47397,56.31031,5.956833,5.956833,0,-1,0,5.956833,27.0511,0,0,0,1.611389,6.27035,5.956833,0,0,1.220457,28.50057,0,4.658961,-4.658961,32.93127,84.439,0.1417543,6.552516,1.289111,0,30.11196
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,54.20335,54.20335,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.397081,23.84161,0,8.8,-8.8,23.65526,60.65439,0.1417543,13.15124,0,0,23.84161
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,52.06081,52.06081,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,16.17486,15.04161,0,3.056082,-3.056082,20.43387,52.39442,0.1417543,3.193606,0,0,15.04161
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,49.88272,49.88272,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.57051,11.98552,0,0.7703693,-0.7703693,19.62183,50.31227,0.1417543,0.8050359,0,0,11.98552
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,48.0069,48.0069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.42647,11.21515,0,0,0,19.62183,50.31227,0.1417543,0,0,0,11.21515
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,46.18441,46.18441,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.42647,11.21515,0,0.2766328,-0.2766328,19.33023,49.56459,0.1417543,0.2890813,0,0,11.21515
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,45.08204,45.08204,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.73384,10.93852,0,1.868675,-1.868675,17.36047,44.51395,0.1417543,1.952765,0,0,10.93852
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,44.15746,44.15746,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.81015,9.069846,0,0.05845648,-0.05845648,17.29885,44.35595,0.1417543,0.06108703,0,0,9.069846
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,43.17954,43.17954,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.8751,9.01139,0,0.9010321,-0.9010321,16.34908,41.92064,0.1417543,0.9415786,0,0,9.01139
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,42.40609,42.40609,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.87625,8.110358,0,0.8554972,-0.8554972,15.44731,39.60841,0.1417543,0.8939946,0,0,8.110358
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,41.78378,41.78378,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.8268,7.25486,0,0.5793626,-0.5793626,14.83661,38.04251,0.1417543,0.6054339,0,0,7.25486
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,41.1348,41.1348,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.47053,6.675498,0,0.2672332,-0.2672332,14.55492,37.32023,0.1417543,0.2792587,0,0,6.675498
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,40.58361,40.58361,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.76746,6.408265,0,0.3556191,-0.3556191,14.18006,36.35907,0.1417543,0.3716219,0,0,6.408265
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2653349,40.99764,40.25467,0.3196848,0.3196848,0,0,0,0.3196848,82.99892,0,0,0,0.2653349,0.3365103,0.3196848,0,0,26.16259,6.052646,0,0.07117537,-0.07117537,14.10504,36.16669,0.1417543,0.3516532,0.2122679,0,6.317981
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.517395,47.21455,39.88129,4.846786,4.846786,0,0,0,4.846786,51.93946,0,0,0,2.517395,5.10188,4.846786,0,0,26.24167,5.981471,0,2.584485,-2.584485,11.38075,29.18136,0.1417543,5.331464,2.013916,0,8.498865
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.690119,55.81654,41.35706,2.716367,2.716367,0,0,0,2.716367,172.6615,0,0,0,4.690119,2.859333,2.716367,0,0,29.11333,3.396985,1.830786,0,1.830786,13.11759,33.63477,0.1417214,2.988003,3.752095,0,8.087104
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.536325,66.68479,44.95757,2.373792,2.373792,0,-1,0,2.373792,275.3538,0,0,0,6.536325,2.498728,2.373792,0,0,27.28254,5.044693,4.037597,0,4.037597,16.94799,43.4563,0.1416489,2.611171,5.22906,0,11.58102
