Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.060263,69.07874,48.58476,0.9577204,0.9577204,0,0,0,0.9577204,632.78,0,0,0,6.060263,1.008127,0.9577204,0,0,23.24494,8.67853,5.052136,0,5.052136,21.74087,55.7457,0.1415583,1.053492,4.848211,0,14.73879
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.874109,75.83576,51.40294,3.257872,3.257872,0,0,0,3.257872,211,0,0,0,6.874109,3.429339,3.257872,0,0,18.19281,13.22545,3.444771,0,3.444771,25.00886,64.12516,0.1414966,3.583659,5.499288,0,20.09956
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.387162,85.88524,53.66105,1.125565,1.125565,0,0,0,1.125565,745.1516,0,0,0,8.387162,1.184805,1.125565,0,0,14.74804,16.32575,7.202358,0,7.202358,31.84162,81.64501,0.1413678,1.238121,6.70973,0,24.71291
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.109927,78.03571,55.95471,5.085283,5.085283,0,0,0,5.085283,120.1492,0,0,0,6.109927,5.352929,5.085283,0,0,7.545678,22.80787,0.756998,0,0.756998,32.55977,83.48643,0.1413543,5.593811,4.887942,0,28.9178
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.744553,82.29977,57.11043,7.813741,7.813741,0,-1,0,7.813741,86.31657,0,0,0.2351149,6.744553,8.22499,7.813741,0,0,6.78868,23.48917,0,1.480437,-1.480437,30.99925,79.48511,0.1413543,8.595115,5.395642,0,30.23372
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.243862,76.02416,57.35935,2.288898,2.288898,0,-1,0,2.288898,229.0998,0,0,0,5.243862,2.409366,2.288898,0,0,8.43361,22.00873,2.834495,0,2.834495,33.68829,86.38006,0.1413036,2.517788,4.195089,0,27.25259
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.549904,69.6055,57.55494,2.591084,2.591084,0,-1,0,2.591084,137.0046,0,0,0,3.549904,2.727457,2.591084,0,0,5.599115,24.55977,0.8224466,0,0.8224466,34.46853,88.38068,0.141289,2.850193,2.839923,0,28.10968
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.376355,60.85302,56.46144,2.545414,2.545414,0,-1,0,2.545414,54.07194,0,4.440892E-16,0,1.376355,2.679383,2.545414,0,0,4.776668,25.29998,0,1.303029,-1.303029,33.09502,84.85886,0.141289,2.799955,1.101084,0,26.67633
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,54.35448,54.35448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.224478,23.99695,0,0,0,33.09502,84.85886,0.141289,0,0,0,23.99695
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,52.20306,52.20306,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,6.224478,23.99695,0,1.732547,-1.732547,31.26875,80.17613,0.141289,1.810511,0,0,23.99695
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,49.98051,49.98051,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,8.149529,22.2644,0,8.8,-8.8,21.99274,56.39153,0.141289,9.832047,0,0,22.2644
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,48.10469,48.10469,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,17.92731,13.4644,0,4.098886,-4.098886,17.67214,45.31308,0.141289,4.283336,0,0,13.4644
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,46.25554,46.25554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.48162,9.365516,0,0,0,17.67214,45.31308,0.141289,0,0,0,9.365516
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.48162,9.365516,0,0,0,17.67214,45.31308,0.141289,0,0,0,9.365516
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,44.18413,44.18413,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,22.48162,9.365516,0,1.859324,-1.859324,15.71224,40.2877,0.141289,1.942993,0,0,9.365516
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,43.17954,43.17954,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,24.54754,7.506192,0,0.5374252,-0.5374252,15.14574,38.83516,0.141289,0.5616093,0,0,7.506192
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,42.40609,42.40609,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,25.14468,6.968767,0,0.6678919,-0.6678919,14.44172,37.02998,0.141289,0.6979471,0,0,6.968767
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.78378,41.78378,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,25.88678,6.300875,0,1.540721,-1.540721,12.81766,32.86573,0.141289,1.610054,0,0,6.300875
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,41.08146,41.08146,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,27.59869,4.760154,0,0.1662335,-0.1662335,12.64243,32.41643,0.141289,0.173714,0,0,4.760154
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,40.5036,40.5036,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,27.7834,4.59392,0,1.187694,-1.187694,11.39049,29.20633,0.141289,1.241141,0,0,4.59392
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5332385,41.68312,40.18355,2.374747,2.374747,0,0,0,2.374747,22.45455,0,4.440892E-16,0,0.5332385,2.499733,2.374747,0,0,29.10306,3.406226,0,1.966495,-1.966495,9.317625,23.8913,0.141289,2.612221,0.4265909,0,3.939464
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.568884,47.28809,39.80128,4.851558,4.851558,12,0,3.372,4.851558,52.94968,0,0,0,2.568884,0,0,7.148442,6.79102,31.28805,1.439731,9.359905,0,9.359905,18.19721,46.65942,0.1414413,5.336713,2.055108,12,4.008615
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.945076,56.6335,41.30371,2.600272,2.600272,11.40027,0,3.220269,2.600272,190.1753,1.776357E-15,0,0,4.945076,0,0,8.8,8.36,21.92815,9.863646,13.30508,0,13.30508,30.81951,79.02424,0.1415018,2.860299,3.95606,12,14.80872
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.727399,63.64412,45.01091,4.58694,4.58694,0,-1,0,4.58694,124.8632,0,0,0,5.727399,4.828358,4.58694,0,0,8.623072,21.83821,0.8990414,0,0.8990414,31.67242,81.21117,0.1414857,5.045634,4.581919,0,27.56561
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.682577,67.711,48.68255,0,0,0,0,0,0,0,0,0,0,5.682577,0,0,0,0,7.72403,22.64735,5.682577,0,5.682577,37.06339,95.03413,0.1413845,0,4.546061,0,28.32993
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.88269,67.87936,51.50962,0,0,0,0,0,0,0,2.841236,0,0,4.88269,0,0,0,0,2.041454,27.76167,2.041454,0,2.041454,39.00008,100,0.1413482,0,3.906152,0,32.64436
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.047729,75.196,53.80329,1.455741,1.455741,0,0,0,1.455741,415.4398,4.51537,0,0,6.047729,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1413482,1.601316,4.838183,0,35.64671
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.107585,78.20723,56.10584,8.437099,8.437099,3,0,1.095,8.437099,72.38963,0.3843219,0,0,6.107585,5.723263,5.4371,0,0,0,29.59898,0,0,0,39.00008,100,0.1413482,9.280809,4.886068,12,35.70656
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.917916,78.82175,57.30602,2.687869,2.687869,0,-1,0,2.687869,220.1713,3.088581,0,0,5.917916,2.829335,2.687869,0,0,0,29.59898,0,0,0,39.00008,100,0.1413482,2.956656,4.734333,0,35.5169
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.666366,73.85235,57.51049,0.5409654,0.5409654,0,-1,0,0.5409654,862.5997,4.096929,0,0,4.666366,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1413482,0.595062,3.733093,0,34.26534
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.170245,68.3724,57.70607,4.552814,4.552814,0,-1,0,4.552814,69.63266,0,0,0,3.170245,4.792436,4.552814,0,0,0,29.59898,0,1.62219,-1.62219,37.29014,95.61555,0.1413482,5.008095,2.536196,0,32.76922
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.087112,60.0624,56.61258,3.237472,3.237472,0,-1,0,3.237472,33.57904,0,0,0,1.087112,3.407865,3.237472,0,0,1.802434,27.97679,0,2.320753,-2.320753,34.84385,89.34303,0.1413482,3.561219,0.8696898,0,29.0639
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,54.46116,54.46116,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.381048,25.65603,0,2.325444,-2.325444,32.39262,83.05783,0.1413482,2.430088,0,0,25.65603
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,52.30974,52.30974,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.964874,23.33059,0,4.556669,-4.556669,27.58947,70.74208,0.1413482,4.761719,0,0,23.33059
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,50.06053,50.06053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02784,18.77392,0,0,0,27.58947,70.74208,0.1413482,0,0,0,18.77392
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,48.15803,48.15803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02784,18.77392,0,0,0,27.58947,70.74208,0.1413482,0,0,0,18.77392
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,46.30888,46.30888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02784,18.77392,0,0,0,27.58947,70.74208,0.1413482,0,0,0,18.77392
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,45.13538,45.13538,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.02784,18.77392,0,1.387189,-1.387189,26.12724,66.9928,0.1413482,1.449612,0,0,18.77392
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,44.18413,44.18413,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.56916,17.38673,0,1.051715,-1.051715,25.01864,64.15022,0.1413482,1.099042,0,0,17.38673
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,43.20621,43.20621,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.73773,16.33502,0,0.895206,-0.895206,24.07501,61.73066,0.1413482,0.9354903,0,0,16.33502
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,42.40609,42.40609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.73241,15.43981,0,0,0,24.07501,61.73066,0.1413482,0,0,0,15.43981
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,41.78378,41.78378,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.73241,15.43981,0,1.382959,-1.382959,22.61724,57.99281,0.1413482,1.445192,0,0,15.43981
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,41.08146,41.08146,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.26903,14.05685,0,2.419963,-2.419963,20.06638,51.45214,0.1413482,2.528861,0,0,14.05685
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,40.47693,40.47693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.95787,11.63689,0,0,0,20.06638,51.45214,0.1413482,0,0,0,11.63689
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3385472,41.07866,40.13021,0.150443,0.150443,0,0,0,0.150443,225.0336,0,0,0,0.3385472,0.158361,0.150443,0,0,19.95787,11.63689,0.1801861,0,0.1801861,20.23731,51.89045,0.141345,0.1654873,0.2708377,0,11.97544
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.200771,46.12286,39.75682,1.644209,1.644209,0,0,0,1.644209,133.8498,0,0,0,2.200771,1.730747,1.644209,0,0,19.77769,11.79906,0.4700246,0,0.4700246,20.68322,53.03379,0.1413366,1.80863,1.760617,0,13.99983
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.284358,54.33738,41.25926,0,0,0,0,0,0,0,0,0,0,4.284358,0,0,0,0,19.30766,12.22208,4.284358,0,4.284358,24.74772,63.45556,0.1412605,0,3.427486,0,16.50644
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.840666,64.08999,45.02869,3.821157,3.821157,0,-1,0,3.821157,152.8507,0,0,0,5.840666,4.02227,3.821157,0,0,15.02331,16.078,1.818396,0,1.818396,26.4728,67.87884,0.1412282,4.203272,4.672533,0,21.91867
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.47226,70.9705,48.78034,0,0,0,0,0,0,0,0,0,0,6.47226,0,0,0,0,13.20491,17.71456,6.47226,0,6.47226,32.61293,83.62272,0.1411133,0,5.177808,0,24.18682
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.442032,83.48392,51.66076,0.8144004,0.8144004,0,0,0,0.8144004,1036.595,0.8521175,0,0,8.442032,0.8572636,0.8144004,0,0,6.73265,23.53959,6.73265,0,6.73265,39.00008,100,0.140994,0.8958404,6.753625,0,31.98162
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.647779,87.6562,53.95442,0,0,0,0,0,0,0,8.647779,0,0,8.647779,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.140994,0,6.918223,0,38.24676
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.347714,89.27286,56.31031,6.005086,6.005086,0,0,0,6.005086,139.0107,2.026571,0,0,8.347714,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.140994,6.605595,6.678171,0,37.94669
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.251765,85.15796,57.45715,0,0,0,-1,0,0,0,7.251765,0,0,7.251765,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.140994,0,5.801412,0,36.85074
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.095155,80.02787,57.66162,3.326682,3.326682,0,-1,0,3.326682,183.2202,2.593384,0,0,6.095155,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.140994,3.65935,4.876123,0,35.69413
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.900549,71.31756,57.91055,3.55369,3.55369,0,-1,0,3.55369,109.7605,0.1598224,0,0,3.900549,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.140994,3.909059,3.120439,0,33.49953
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.569518,61.79554,56.75482,0.509204,0.509204,0,-1,0,0.509204,308.2297,1.033514,0,0,1.569518,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.140994,0.5601244,1.255614,0,31.1685
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,54.61229,54.61229,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.140994,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,52.40753,52.40753,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.140994,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,50.18499,50.18499,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.140994,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.140994,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,46.35333,46.35333,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.140994,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,45.17982,45.17982,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.140994,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,44.22858,44.22858,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.140994,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,43.23288,43.23288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.140994,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,42.40609,42.40609,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.140994,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,41.75711,41.75711,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.140994,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,41.02812,41.02812,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.140994,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,40.43248,40.43248,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.140994,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1209071,40.41419,40.07687,1.503832,1.503832,0,0,0,1.503832,8.039931,0,2.220446E-16,0,0.1209071,1.582981,1.503832,0,0,19.06163,12.44351,0,1.462074,-1.462074,19.37547,49.68059,0.140994,1.654216,0.09672567,0,12.56442
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.931184,45.25887,39.70348,4.348086,4.348086,0,0,0,4.348086,44.41457,0,0,0,1.931184,4.576932,4.348086,0,0,20.68616,10.98144,0,2.645749,-2.645749,16.58661,42.52967,0.140994,4.782895,1.544947,0,12.91262
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.05312,53.56821,41.25926,0,0,0,0,0,0,0,0,0,0,4.05312,0,0,0,0,23.62588,8.33569,4.05312,0,4.05312,20.43173,52.38895,0.1409223,0,3.242496,0,12.38881
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.647743,67.3043,45.1087,0,0,0,-1,0,0,0,0,0,0,6.647743,0,0,0,0,19.57276,11.9835,6.647743,0,6.647743,26.73833,68.55969,0.1408049,0,5.318195,0,18.63124
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.357058,70.64889,48.90481,2.881666,2.881666,0,0,0,2.881666,220.6035,0,0,0,6.357058,3.033333,2.881666,0,0,12.92501,17.96647,3.323724,0,3.323724,29.8915,76.64471,0.1407463,3.169833,5.085646,0,24.32352
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.165704,82.30008,51.803,4.001054,4.001054,0,0,0,4.001054,204.0888,0,0,0,8.165704,4.211636,4.001054,0,0,9.601288,20.95782,3.954068,0,3.954068,33.64265,86.26305,0.1406765,4.401159,6.532563,0,29.12352
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.20546,85.5465,54.10555,4.671628,4.671628,0,0,0,4.671628,175.6446,0,0,0,8.20546,4.917503,4.671628,0,0,5.64722,24.51648,3.287957,0,3.287957,36.76189,94.26105,0.1406186,5.138791,6.564368,0,32.72194
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.915044,82.21762,56.40811,2.679241,2.679241,0,0,0,2.679241,258.0971,1.735528,0,0,6.915044,2.820254,2.679241,0,0,2.359262,27.47564,2.359262,0,2.359262,39.00008,100,0.1405771,2.947165,5.532035,0,34.39069
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.154895,75.94558,57.60828,0,0,0,-1,0,0,0,5.154895,0,0,5.154895,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405771,0,4.123916,0,34.75387
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.080081,71.89651,57.81275,5.864591,5.864591,0,-1,0,5.864591,69.57145,0,0,0,4.080081,6.173253,5.864591,0,0,0,29.59898,0,2.093173,-2.093173,36.79368,94.34258,0.1405771,6.451049,3.264065,0,33.67906
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.752577,63.71282,58.00834,0,0,0,-1,0,0,0,0,0,0,1.752577,0,0,0,0,2.325747,27.50581,1.752577,0,1.752577,38.45632,98.60575,0.1405463,0,1.402062,0,29.25838
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.255423,60.86762,56.8615,2.909692,2.909692,0,-1,0,2.909692,43.14626,0,4.440892E-16,0,1.255423,3.062834,2.909692,0,0,0.5731701,29.08312,0,1.80741,-1.80741,36.55114,93.7207,0.1405463,3.200661,1.004339,0,30.33855
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,54.71008,54.71008,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.581404,27.27571,0,8.757301,-8.757301,27.32014,70.05149,0.1405463,9.15138,0,0,27.27571
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,52.50533,52.50533,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.31174,18.51841,0,7.249516,-7.249516,19.67848,50.45753,0.1405463,7.575745,0,0,18.51841
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,50.25611,50.25611,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.36676,11.2689,0,8.203227,-8.203227,11.03152,28.28588,0.1405463,8.572372,0,0,11.2689
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,48.30916,48.30916,6.492661,2.912386,0,-1,0,2.912386,0,0,3.580274,4.22954,0,3.06567,2.912386,0,0,29.48145,3.06567,0,3.06567,-3.06567,7.800015,20,0.1405463,7.141927,0,0,3.06567
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,46.40667,46.40667,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405463,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,45.2065,45.2065,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405463,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,44.22858,44.22858,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405463,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,43.20621,43.20621,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405463,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,42.37943,42.37943,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405463,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,41.70377,41.70377,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405463,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,41.01034,41.01034,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405463,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,40.37914,40.37914,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1406175,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1730867,40.48887,40.00575,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.45826,0,0,0,0.1730867,0,0,8.8,8.36,24.52775,7.524,8.533087,0,8.533087,23.8262,61.09271,0.1407105,1.231674,0.1384694,12,7.697087
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.124057,42.78886,39.60569,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.56907,0,0,0,1.124057,0,0,7.84879,7.456351,15.99467,15.20378,8.580408,0,8.580408,31.9663,81.96469,0.1408548,3.916691,0.8992457,12,16.32784
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.215497,50.76512,41.17925,3.315981,3.315981,0,0,0,3.315981,96.96971,0,0,0,3.215497,3.490507,3.315981,0,0,7.414259,22.92615,0,0.275009,-0.275009,31.67641,81.2214,0.1408548,3.647579,2.572398,0,26.14164
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.705722,67.56666,45.13538,2.615537,2.615537,0,-1,0,2.615537,256.3803,0,0,0,6.705722,2.753197,2.615537,0,0,7.719824,22.65114,3.952525,0,3.952525,35.42611,90.83598,0.1407854,2.877091,5.364578,0,29.35686
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.095098,69.68766,48.98482,3.641034,3.641034,0,0,0,3.641034,167.4002,0,0,0,6.095098,3.832668,3.641034,0,0,3.767299,26.20841,2.262431,0,2.262431,37.57243,96.33939,0.1407457,4.005137,4.876079,0,32.30351
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.693571,75.67148,51.90968,3.220622,3.220622,0,0,0,3.220622,207.8348,1.798575,0,0,6.693571,3.390128,3.220622,0,0,1.504868,28.2446,1.504868,0,1.504868,39.00008,100,0.1407193,3.542684,5.354857,0,34.93817
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.925072,79.58114,54.25669,2.868963,2.868963,0,0,0,2.868963,241.379,3.905112,0,0,6.925072,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1407193,3.155859,5.540058,0,36.52405
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.760049,86.52782,56.55924,1.746814,1.746814,0,0,0,1.746814,444.2401,5.921297,0,0,7.760049,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1407193,1.921496,6.208039,0,37.35903
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.108525,71.88703,57.70607,3.311048,3.311048,0,-1,0,3.311048,124.0854,0.6232117,0,0,4.108525,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1407193,3.642153,3.28682,0,33.7075
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.159212,72.3113,57.91055,1.309545,1.309545,0,-1,0,1.309545,317.6073,2.780743,0,0,4.159212,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1407193,1.4405,3.327369,0,33.75819
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.821984,64.05061,58.10613,1.81062,1.81062,0,-1,0,1.81062,100.6276,0,0,0,1.821984,1.905915,1.81062,0,0,0,29.59898,0,0.08393168,-0.08393168,38.91161,99.77315,0.1407193,1.991682,1.457587,0,31.42096
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8956163,59.79623,56.9593,0,0,0,-1,0,0,0,0.8023589,0,0,0.8956163,0,0,0,0,0.09325742,29.51505,0.09325742,0,0.09325742,39.00008,100,0.1407177,0,0.7164931,0,30.41066
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,54.75454,54.75454,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1407177,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,52.612,52.612,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1407177,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,50.33612,50.33612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1407177,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,48.38029,48.38029,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1407177,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,46.43334,46.43334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1407177,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,45.23317,45.23317,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1407177,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,44.22858,44.22858,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1407177,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,43.20621,43.20621,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1407177,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,42.35275,42.35275,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1407177,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,41.6771,41.6771,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1407177,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,40.93033,40.93033,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1407177,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,40.30801,40.30801,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1407177,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2599657,40.63424,39.90796,0,0,0,0,0,0,0,0,0,0,0.2599657,0,0,0,0,20.15445,11.45997,0.2599657,0,0.2599657,20.12651,51.60633,0.1407131,0,0.2079725,0,11.71994
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.628667,44.16034,39.5079,3.723361,3.723361,0,0,0,3.723361,43.74186,0,4.440892E-16,0,1.628667,3.919327,3.723361,0,0,19.89449,11.69394,0,2.29066,-2.29066,17.71194,45.41515,0.1407131,4.095696,1.302934,0,13.32261
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.635627,48.86853,41.10813,0,0,0,0,0,0,0,0,0,0,2.635627,0,0,0,0,22.43966,9.40328,2.635627,0,2.635627,20.21232,51.82635,0.1406669,0,2.108502,0,12.03891
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.552893,63.13675,45.13538,6.981047,6.981047,0,-1,0,6.981047,79.5424,0,0,0,5.552893,7.348471,6.981047,0,0,19.80404,11.77534,0,1.795578,-1.795578,18.31961,46.97327,0.1406669,7.679152,4.442314,0,17.32824
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.197939,70.18414,49.05594,1.810066,1.810066,0,0,0,1.810066,342.415,0,0,0,6.197939,1.905333,1.810066,0,0,21.79912,9.979766,4.292606,0,4.292606,22.39194,57.41511,0.1405917,1.991073,4.958351,0,16.17771
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.898767,61.2843,52.00747,6.263268,6.263268,0,0,0,6.263268,46.28202,0,0,0,2.898767,6.592914,6.263268,0,0,17.50652,13.84311,0,3.694147,-3.694147,18.49796,47.43058,0.1405917,6.889596,2.319014,0,16.74188
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.351073,72.97247,54.35448,9.134813,9.134813,12,0,3.372,9.134813,58.57889,-4.440892E-16,0,0,5.351073,0,0,2.865186,2.721927,21.61113,10.14896,8.073,0,8.073,26.15668,67.06828,0.1407285,10.0483,4.280858,12,15.50004
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.772717,77.48569,56.71037,4.477815,4.477815,11.85495,0,3.335303,4.477815,128.9182,0,0,0,5.772717,0,0,7.377139,7.008282,13.53813,17.41466,12.781,0,12.781,38.2818,98.15827,0.1408142,4.925596,4.618174,12,23.18738
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.740747,70.71147,57.91055,5.353554,5.353554,0,-1,0,5.353554,69.87408,0,0,0,3.740747,5.63532,5.353554,0,0,0.7571274,28.91756,0,1.894573,-1.894573,36.28475,93.03763,0.1408142,5.888909,2.992597,0,32.65831
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.073007,68.40313,58.06168,3.095186,3.095186,0,-1,0,3.095186,99.28342,0,0,0,3.073007,3.25809,3.095186,0,0,2.862208,27.02299,0,0.1850838,-0.1850838,36.08965,92.53738,0.1408142,3.404705,2.458405,0,30.096
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.060269,68.56809,58.25726,4.655806,4.655806,0,-1,0,4.655806,65.73017,0,0,0,3.060269,4.900848,4.655806,0,0,3.067857,26.83791,0,1.840579,-1.840579,34.14951,87.56268,0.1408142,5.121386,2.448215,0,29.89818
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.655296,62.39553,57.05709,0,0,0,-1,0,0,0,0,0,0,1.655296,0,0,0,0,5.112945,24.99733,1.655296,0,1.655296,35.71986,91.58921,0.1407853,0,1.324237,0,26.65262
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,54.86122,54.86122,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,3.457649,26.48709,0,5.011009,-5.011009,30.4378,78.04548,0.1407853,5.236505,0,0,26.48709
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,52.65646,52.65646,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,9.025436,21.47609,0,4.568596,-4.568596,25.62207,65.69749,0.1407853,4.774183,0,0,21.47609
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,50.38057,50.38057,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,14.10166,16.90749,0,4.362225,-4.362225,21.02389,53.90729,0.1407853,4.558525,0,0,16.90749
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,48.40696,48.40696,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,18.94857,12.54526,0,7.341281,-7.341281,13.28549,34.0653,0.1407853,7.671639,0,0,12.54526
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,46.43334,46.43334,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,27.10555,5.203982,0,0.6610069,-0.6610069,12.58873,32.27874,0.1407853,0.6907521,0,0,5.203982
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,45.2065,45.2065,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,27.84,4.542975,0,0.628085,-0.628085,11.92667,30.58115,0.1407853,0.6563488,0,0,4.542975
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,44.20191,44.20191,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,28.53787,3.914891,0,2.864016,-2.864016,8.907735,22.8403,0.1407853,2.992897,0,0,3.914891
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,43.17954,43.17954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.72012,1.050875,0,0,0,8.907735,22.8403,0.1407853,0,0,0,1.050875
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.72012,1.050875,0,0,0,8.907735,22.8403,0.1407853,0,0,0,1.050875
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,41.63265,41.63265,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,31.72012,1.050875,0,0.1827365,-0.1827365,8.715114,22.3464,0.1407853,0.1909597,0,0,1.050875
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,40.87699,40.87699,1.578587,0.8247312,0,-1,0,0.8247312,0,0,0.7538559,0.9117147,0,0.8681382,0.8247312,0,0,31.92315,0.8681382,0,0.8681382,-0.8681382,7.800015,20,0.1407853,1.736446,0,0,0.8681382
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,40.228,40.228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407853,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6166857,41.56085,39.82795,0,0,0,0,0,0,0,0,0,0,0.6166857,0,0,0,0,32.88775,0,0.6166857,0,0.6166857,8.385055,21.5001,0.1407745,0,0.4933486,0,0.6166857
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.631629,47.08765,39.42789,0,0,0,0,0,0,0,0,0,0,2.631629,0,0,0,0,32.27107,0.5550172,2.631629,0,2.631629,10.88164,27.90158,0.1407285,0,2.105303,0,3.186646
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.044019,53.28643,41.02812,3.885597,3.885597,11.85597,0,3.335561,3.885597,104.0772,0,0,0,4.044019,0,0,7.970376,7.571857,29.63944,2.923483,11.61588,0,11.61588,21.90143,56.15739,0.1408345,4.274157,3.235216,12,6.967503
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.339605,66.12481,45.13538,4.519585,4.519585,0,-1,0,4.519585,140.2696,0,0,0,6.339605,4.757458,4.519585,0,0,18.02356,13.37777,1.582147,0,1.582147,23.40238,60.00599,0.1408069,4.971543,5.071684,0,19.71738
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.918728,65.32945,49.13595,6.303012,6.303012,0,0,0,6.303012,78.03773,0,0,0,4.918728,6.63475,6.303012,0,0,16.44142,14.8017,0,1.716022,-1.716022,21.59354,55.36793,0.1408069,6.933313,3.934982,0,19.72043
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.761649,72.01012,52.10527,6.151661,6.151661,0,0,0,6.151661,93.66004,0,0,0,5.761649,6.475433,6.151661,0,0,18.34811,13.08568,0,0.7137842,-0.7137842,20.84114,53.43872,0.1408069,6.766828,4.609319,0,18.84733
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.214973,81.22787,54.50561,3.746654,3.746654,0,0,0,3.746654,192.5711,0,0,0,7.214973,3.943847,3.746654,0,0,19.1412,12.3719,3.271127,0,3.271127,23.9444,61.39579,0.1407498,4.12132,5.771978,0,19.58687
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.731016,81.92732,56.8615,4.131765,4.131765,0,0,0,4.131765,162.909,0,0,0,6.731016,4.349226,4.131765,0,0,15.87007,15.31591,2.38179,0,2.38179,26.20397,67.18953,0.1407083,4.544942,5.384813,0,22.04693
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.198091,85.60142,58.00834,1.821174,1.821174,0,-1,0,1.821174,395.2445,0,0,0,7.198091,1.917026,1.821174,0,0,13.48828,17.45952,5.281065,0,5.281065,31.21403,80.0358,0.1406164,2.003292,5.758472,0,24.65761
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.938962,79.93739,58.15947,0,0,0,-1,0,0,0,0,0,0,5.938962,0,0,0,0,8.207219,22.21248,5.938962,0,5.938962,36.84822,94.48243,0.1405131,0,4.75117,0,28.15144
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.023482,72.28295,58.35505,5.26931,5.26931,0,-1,0,5.26931,76.35691,0,8.881784E-16,0,4.023482,5.546641,5.26931,0,0,2.268256,27.55755,0,1.52316,-1.52316,35.24267,90.36564,0.1405131,5.79624,3.218785,0,31.58103
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.740034,62.78175,57.15488,2.889838,2.889838,0,-1,0,2.889838,60.21216,0,0,0,1.740034,3.041935,2.889838,0,0,3.960656,26.03439,0,1.301901,-1.301901,33.87035,86.84687,0.1405131,3.178822,1.392027,0,27.77442
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,54.90567,54.90567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.407212,24.73249,0,0,0,33.87035,86.84687,0.1405131,0,0,0,24.73249
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,52.7098,52.7098,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,5.407212,24.73249,0,1.265587,-1.265587,32.5363,83.42624,0.1405131,1.322539,0,0,24.73249
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,50.40725,50.40725,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,6.813421,23.4669,0,1.666378,-1.666378,30.77978,78.92236,0.1405131,1.741365,0,0,23.4669
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,48.43363,48.43363,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,8.664952,21.80052,0,6.236946,-6.236946,24.20547,62.06517,0.1405131,6.517608,0,0,21.80052
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,46.46001,46.46001,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,15.59489,15.56358,0,1.873295,-1.873295,22.23084,57.00204,0.1405131,1.957593,0,0,15.56358
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,45.17982,45.17982,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,17.67633,13.69028,0,0.9530715,-0.9530715,21.22621,54.42608,0.1405131,0.9959598,0,0,13.69028
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,44.18413,44.18413,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,18.7353,12.73721,0,1.234147,-1.234147,19.92531,51.09043,0.1405131,1.289684,0,0,12.73721
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,43.15287,43.15287,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,20.10657,11.50306,0,0.9180648,-0.9180648,18.95758,48.60909,0.1405131,0.9593778,0,0,11.50306
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,42.28163,42.28163,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,21.12665,10.585,0,0.2421909,-0.2421909,18.70229,47.95449,0.1405131,0.2530895,0,0,10.585
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,41.57931,41.57931,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,21.39575,10.34281,0,0.6524071,-0.6524071,18.01459,46.19117,0.1405131,0.6817654,0,0,10.34281
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,40.83253,40.83253,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,22.12064,9.690399,0,0.6939898,-0.6939898,17.28306,44.31546,0.1405131,0.7252192,0,0,9.690399
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,40.15688,40.15688,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,22.89174,8.996409,0,0.6626281,-0.6626281,16.58459,42.52451,0.1405131,0.6924463,0,0,8.996409
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1773207,40.25103,39.75682,0.4252317,0.4252317,0,0,0,0.4252317,41.69977,0,0,0,0.1773207,0.4476123,0.4252317,0,0,23.628,8.333781,0,0.2702917,-0.2702917,16.29968,41.79397,0.1405131,0.4677549,0.1418565,0,8.511102
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.552162,43.72507,39.30342,0.7313628,0.7313628,0,0,0,0.7313628,212.2288,0,0,0,1.552162,0.7698556,0.7313628,0,0,23.92832,8.06349,0.7823066,0,0.7823066,17.04184,43.69694,0.1404995,0.804499,1.24173,0,9.615652
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.971071,52.9978,40.98367,5.557222,5.557222,0,0,0,5.557222,71.45785,0,8.881784E-16,0,3.971071,5.849708,5.557222,0,0,23.14601,8.767566,0,1.878636,-1.878636,15.06158,38.61937,0.1404995,6.112945,3.176857,0,12.73864
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.045303,64.99009,45.13538,3.596798,3.596798,0,-1,0,3.596798,168.0746,0,0,0,6.045303,3.786103,3.596798,0,0,25.23339,6.888929,2.259201,0,2.259201,17.20485,44.11491,0.1404603,3.956477,4.836243,0,12.93423
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.92519,73.34099,49.1804,4.572727,4.572727,0,0,0,4.572727,151.4455,0,0,0,6.92519,4.813397,4.572727,0,0,22.97419,8.92221,2.111793,0,2.111793,19.20827,49.25188,0.1404236,5.03,5.540152,0,15.8474
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.832096,81.20606,52.20306,1.669573,1.669573,0,0,0,1.669573,469.1077,0,0,0,7.832096,1.757445,1.669573,0,0,20.86239,10.82282,6.07465,0,6.07465,24.97119,64.02857,0.1403183,1.83653,6.265676,0,18.65492
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.462811,82.53559,54.61229,1.694861,1.694861,0,0,0,1.694861,440.32,0,0,0,7.462811,1.784064,1.694861,0,0,14.78774,16.29001,5.678747,0,5.678747,30.35852,77.84222,0.14022,1.864347,5.970249,0,23.75282
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.156238,79.44942,56.9593,0,0,0,0,0,0,0,0,0,0,6.156238,0,0,0,0,9.108996,21.40088,6.156238,0,6.156238,36.19884,92.81737,0.1401135,0,4.92499,0,27.55712
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.078089,80.5538,58.15947,0.5877247,0.5877247,0,-1,0,0.5877247,1034.173,2.506672,0,0,6.078089,0.6186576,0.5877247,0,0,2.952759,26.94149,2.952759,0,2.952759,39.00008,100,0.1400625,0.6464972,4.862471,0,33.01958
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.275621,73.21329,58.3106,4.106969,4.106969,0,-1,0,4.106969,104.1065,8.881784E-16,0,0,4.275621,4.323125,4.106969,0,0,0,29.59898,0,0.04750387,-0.04750387,38.95,99.8716,0.1400625,4.517666,3.420497,0,33.8746
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.841757,64.48932,58.46173,1.911773,1.911773,0,-1,0,1.911773,96.3376,0,0,0,1.841757,2.012393,1.911773,0,0,0.05278208,29.55147,0,0.1706364,-0.1706364,38.77014,99.41041,0.1400625,2.102951,1.473405,0,31.39323
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.301751,61.43177,57.26156,2.106538,2.106538,0,-1,0,2.106538,61.79576,0,4.440892E-16,0,1.301751,2.217408,2.106538,0,0,0.2423781,29.38084,0,0.9156571,-0.9156571,37.80495,96.93558,0.1400625,2.317192,1.041401,0,30.68259
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,55.01235,55.01235,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.259775,28.46518,0,1.472437,-1.472437,36.25286,92.95588,0.1400625,1.538696,0,0,28.46518
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,52.80759,52.80759,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.895815,26.99274,0,0.8020557,-0.8020557,35.40742,90.78809,0.1400625,0.8381482,0,0,26.99274
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.786988,26.19069,0,0,0,35.40742,90.78809,0.1400625,0,0,0,26.19069
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,48.4603,48.4603,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.786988,26.19069,0,1.238026,-1.238026,34.10243,87.44196,0.1400625,1.293737,0,0,26.19069
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,46.46001,46.46001,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.162572,24.95266,0,0.8154864,-0.8154864,33.24283,85.23786,0.1400625,0.8521833,0,0,24.95266
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,45.17982,45.17982,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.068668,24.13718,0,0.4645262,-0.4645262,32.75318,83.98235,0.1400625,0.4854299,0,0,24.13718
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,44.18413,44.18413,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.584809,23.67265,0,1.378574,-1.378574,31.30004,80.25634,0.1400625,1.44061,0,0,23.67265
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,43.13509,43.13509,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.116557,22.29408,0,0.4997968,-0.4997968,30.7732,78.90549,0.1400625,0.5222876,0,0,22.29408
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,42.22829,42.22829,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.671887,21.79428,0,0.7968158,-0.7968158,29.93329,76.75186,0.1400625,0.8326724,0,0,21.79428
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,41.50819,41.50819,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.557238,20.99746,0,0.2036654,-0.2036654,29.7186,76.20139,0.1400625,0.2128304,0,0,20.99746
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,40.75253,40.75253,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.783533,20.7938,0,1.86186,-1.86186,27.75603,71.16917,0.1400625,1.945644,0,0,20.7938
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,40.05909,40.05909,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.85227,18.93194,0,0.7889625,-0.7889625,26.92439,69.03677,0.1400625,0.8244659,0,0,18.93194
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2698467,40.38507,39.63236,0.569987,0.569987,0,0,0,0.569987,47.34261,1.110223E-16,0,0,0.2698467,0.5999863,0.569987,0,0,12.72889,18.14298,0,0.3301396,-0.3301396,26.5764,68.14446,0.1400625,0.6269857,0.2158774,0,18.41282
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.112108,45.25465,39.17896,2.283328,2.283328,0,0,0,2.283328,92.5013,0,0,0,2.112108,2.403503,2.283328,0,0,13.09571,17.81284,0,0.2913949,-0.2913949,26.26924,67.35688,0.1400625,2.511661,1.689687,0,19.92495
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.60971,55.0414,40.90366,4.446808,4.446808,0,0,0,4.446808,103.6633,0,0,0,4.60971,4.680851,4.446808,0,0,13.41949,17.52144,0,0.07114086,-0.07114086,26.19425,67.1646,0.1400625,4.891489,3.687768,0,22.13115
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.027113,64.88964,45.1087,4.348384,4.348384,0,-1,0,4.348384,138.6058,0,0,0,6.027113,4.577247,4.348384,0,0,13.49853,17.4503,1.449867,0,1.449867,27.56971,70.69143,0.1400375,4.783223,4.821691,0,23.47742
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.35608,71.00427,49.20707,3.715274,3.715274,0,0,0,3.715274,171.0797,0,0,0,6.35608,3.910815,3.715274,0,0,12.04866,18.75518,2.445265,0,2.445265,29.88949,76.63957,0.1399953,4.086802,5.084864,0,25.11126
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.378223,74.80579,52.30974,8.39539,8.39539,11.45931,0,3.235204,8.39539,75.97294,4.440892E-16,0,0,6.378223,0,0,3.063916,2.910721,9.603398,20.95592,9.288944,0,9.288944,38.70176,99.23508,0.1401279,9.234928,5.102579,12,27.33414
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.874556,75.54457,54.71008,3.276603,3.276603,0,0,0,3.276603,179.288,2.111045,0,0,5.874556,3.449056,3.276603,0,0,0.3144546,29.31597,0.3144546,0,0.3144546,39.00008,100,0.1401225,3.604264,4.699645,0,35.19053
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.951505,74.47849,57.05709,0,0,0,0,0,0,0,4.951505,0,0,4.951505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401225,0,3.961204,0,34.55048
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.293638,73.22392,58.25726,0,0,0,-1,0,0,0,4.293638,0,0,4.293638,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401225,0,3.43491,0,33.89262
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.950192,72.0602,58.40839,0,0,0,-1,0,0,0,3.950192,0,0,3.950192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401225,0,3.160153,0,33.54917
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.666064,67.47169,58.55952,6.393154,6.393154,0,-1,0,6.393154,41.70185,0,8.881784E-16,0,2.666064,6.729636,6.393154,0,0,0,29.59898,0,4.063572,-4.063572,34.7167,89.01699,0.1401225,7.032469,2.132851,0,32.26504
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.526386,62.27802,57.35935,4.264414,4.264414,0,-1,0,4.264414,35.79356,0,0,0,1.526386,4.488856,4.264414,0,0,4.51508,25.53541,0,2.962471,-2.962471,31.59398,81.01004,0.1401225,4.690855,1.221109,0,27.06179
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,55.0568,55.0568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.806715,22.57294,0,0,0,31.59398,81.01004,0.1401225,0,0,0,22.57294
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,52.86093,52.86093,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.806715,22.57294,0,1.382538,-1.382538,30.13666,77.27332,0.1401225,1.444752,0,0,22.57294
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,50.50504,50.50504,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.342868,21.1904,0,5.866737,-5.866737,23.95257,61.41673,0.1401225,6.130741,0,0,21.1904
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,48.47808,48.47808,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.86146,15.32366,0,3.850252,-3.850252,19.89405,51.01028,0.1401225,4.023513,0,0,15.32366
