Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,46.46001,46.46001,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.13952,11.47341,0,0.3371916,-0.3371916,19.53862,50.09892,0.1401225,0.3523653,0,0,11.47341
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,45.17982,45.17982,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.51418,11.13622,0,0.05632387,-0.05632387,19.47925,49.94669,0.1401225,0.05885845,0,0,11.13622
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,44.15746,44.15746,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.57676,11.07989,0,0.5034336,-0.5034336,18.94858,48.58601,0.1401225,0.5260882,0,0,11.07989
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,43.10842,43.10842,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.13613,10.57646,0,1.037762,-1.037762,17.85468,45.78115,0.1401225,1.084461,0,0,10.57646
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,42.18384,42.18384,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.2892,9.538697,0,1.20433,-1.20433,16.58521,42.5261,0.1401225,1.258525,0,0,9.538697
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,41.45485,41.45485,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.62735,8.334367,0,1.998552,-1.998552,14.47855,37.12442,0.1401225,2.088487,0,0,8.334367
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,40.6814,40.6814,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.84796,6.335815,0,0.7529007,-0.7529007,13.68492,35.08948,0.1401225,0.7867813,0,0,6.335815
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,39.95241,39.95241,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.68451,5.582915,0,2.371998,-2.371998,11.18462,28.67845,0.1401225,2.478738,0,0,5.582915
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2617117,40.23724,39.5079,0.693426,0.693426,0,0,0,0.693426,37.74183,0,1.110223E-16,0,0.2617117,0.7299221,0.693426,0,0,29.32007,3.210917,0,0.4682104,-0.4682104,10.69108,27.41298,0.1401225,0.7627685,0.2093693,0,3.472628
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.523897,46.36667,39.0545,1.261729,1.261729,0,0,0,1.261729,200.0348,0,0,0,2.523897,1.328136,1.261729,0,0,29.8403,2.742706,1.195762,0,1.195762,11.82548,30.32169,0.1401019,1.387902,2.019118,0,5.266604
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.262163,53.76679,40.80586,3.576597,3.576597,0,0,0,3.576597,119.1681,0,0,0,4.262163,3.764839,3.576597,0,0,28.64454,3.818892,0.4973239,0,0.4973239,12.29728,31.53143,0.1400933,3.934257,3.409731,0,8.081055
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.16476,58.09485,45.05536,0,0,0,-1,0,0,0,0,0,0,4.16476,0,0,0,0,28.14722,4.266483,4.16476,0,4.16476,16.24832,41.66228,0.1400216,0,3.331808,0,8.431244
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.95135,61.93646,49.23374,0,0,0,0,0,0,0,0,0,0,3.95135,0,0,0,0,23.98246,8.014768,3.95135,0,3.95135,19.9969,51.27401,0.1399536,0,3.16108,0,11.96612
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.788313,72.41009,52.35419,3.112019,3.112019,0,0,0,3.112019,185.9986,0,0,0,5.788313,3.27581,3.112019,0,0,20.03111,11.57098,2.512503,0,2.512503,22.38047,57.38571,0.1399104,3.423221,4.63065,0,17.35929
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.297975,86.89528,54.75454,2.908574,2.908574,0,0,0,2.908574,285.2935,0,0,0,8.297975,3.061657,2.908574,0,0,17.5186,13.83224,5.236318,0,5.236318,27.34808,70.12314,0.1398204,3.199432,6.63838,0,22.13021
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.436466,85.67952,57.15488,3.354669,3.354669,0,0,0,3.354669,221.6751,0,0,0,7.436466,3.53123,3.354669,0,0,12.28229,18.54492,3.905236,0,3.905236,31.05291,79.62269,0.1397534,3.690136,5.949172,0,25.98139
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.291875,86.45461,58.3106,3.361538,3.361538,0,-1,0,3.361538,216.9208,0,0,0,7.291875,3.538461,3.361538,0,0,8.37705,22.05963,3.753414,0,3.753414,34.61371,88.75293,0.1396891,3.697692,5.8335,0,29.35151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.827934,79.81188,58.46173,0,0,0,-1,0,0,0,1.204298,0,0,5.827934,0,0,0,0,4.623636,25.43771,4.623636,0,4.623636,39.00008,100,0.1396099,0,4.662347,0,31.26564
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.981925,68.65732,58.60398,4.686979,4.686979,0,-1,0,4.686979,63.62148,0,0,0,2.981925,4.933662,4.686979,0,0,0,29.59898,0,1.951737,-1.951737,36.94277,94.72485,0.1396099,5.155677,2.38554,0,32.5809
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.321567,61.59792,57.35935,0.361233,0.361233,0,-1,0,0.361233,365.8489,0,0,0,1.321567,0.3802452,0.361233,0,0,2.168596,27.64724,0.9413217,0,0.9413217,37.83578,97.01463,0.1395938,0.3973563,1.057254,0,28.96881
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,55.0568,55.0568,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.227275,28.49443,0,8.8,-8.8,28.55977,73.23003,0.1395938,11.00505,0,0,28.49443
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,52.80759,52.80759,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,11.00505,19.69443,0,5.301825,-5.301825,22.97116,58.90028,0.1395938,5.540407,0,0,19.69443
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,50.47837,50.47837,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.89597,14.39261,0,8.8,-8.8,13.69514,35.11567,0.1395938,10.35785,0,0,14.39261
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,48.4603,48.4603,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.67375,5.592606,0,1.562505,-1.562505,12.04811,30.89254,0.1395938,1.632818,0,0,5.592606
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,46.43334,46.43334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.40986,4.030101,0,0,0,12.04811,30.89254,0.1395938,0,0,0,4.030101
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,45.13538,45.13538,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.40986,4.030101,0,1.830345,-1.830345,10.11876,25.94549,0.1395938,1.912711,0,0,4.030101
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,44.10411,44.10411,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.44358,2.199756,0,0.4389068,-0.4389068,9.656113,24.75921,0.1395938,0.4586577,0,0,2.199756
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,43.05508,43.05508,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.93126,1.760849,0,0.7686218,-0.7686218,8.845915,22.68179,0.1395938,0.8032098,0,0,1.760849
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,42.1305,42.1305,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.78528,0.992227,0,0.08707029,-0.08707029,8.754134,22.44645,0.1395938,0.09098846,0,0,0.992227
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,41.38372,41.38372,0.9906521,0.8598988,0,-1,0,0.8598988,0,0,0.1307534,0.2298186,0,0.9051567,0.8598988,0,0,31.88202,0.9051567,0,0.9051567,-0.9051567,7.800015,20,0.1395938,1.089717,0,0,0.9051567
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,40.61028,40.61028,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395938,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,39.85462,39.85462,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.139671,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1092712,39.68691,39.38344,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.257559,1.776357E-15,0,0,0.1092712,0,0,8.8,8.36,24.52775,7.524,8.469272,0,8.469272,23.76567,60.93748,0.1397713,1.455616,0.087417,12,7.633271
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9033127,41.46688,38.93004,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2839.095,0,0,0,0.9033127,0,0,8.8,8.36,16.05848,15.14634,9.263312,0,9.263312,32.55362,83.47064,0.1398134,0.03499861,0.7226502,12,16.04966
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6738688,42.61427,40.70807,7.142283,7.142283,0,0,0,7.142283,9.434922,0,0,0,0.6738688,7.518193,7.142283,0,0,6.795169,23.48333,0,6.844324,-6.844324,25.33906,64.97182,0.1398134,7.856511,0.539095,0,24.15719
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.265592,51.83028,45.02869,0.6320528,0.6320528,0,-1,0,0.6320528,358.4497,0,0,0,2.265592,0.6653188,0.6320528,0,0,14.39997,16.639,1.600273,0,1.600273,26.85722,68.86452,0.139786,0.6952581,1.812473,0,18.90459
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.488605,53.78778,49.26041,0,0,0,0,0,0,0,0,0,0,1.488605,0,0,0,0,12.7997,18.07925,1.488605,0,1.488605,28.26943,72.48557,0.1397606,0,1.190884,0,19.56785
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.470804,60.25894,52.40753,3.832354,3.832354,0,0,0,3.832354,64.47223,0,4.440892E-16,0,2.470804,4.034057,3.832354,0,0,11.3111,19.41899,0,1.563253,-1.563253,26.62162,68.26042,0.1397606,4.215589,1.976643,0,21.8898
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.103474,58.32143,54.86122,0,0,0,0,0,0,0,0,0,0,1.103474,0,0,0,0,13.04804,17.85574,1.103474,0,1.103474,27.66846,70.94464,0.1397418,0,0.8827791,0,18.95921
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.024347,63.8014,57.20822,0.8232134,0.8232134,0,0,0,0.8232134,245.9079,0,0,0,2.024347,0.8665404,0.8232134,0,0,11.94457,18.84887,1.157807,0,1.157807,28.76686,73.76102,0.139722,0.9055347,1.619478,0,20.87321
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.951803,64.75476,58.35505,0,0,0,-1,0,0,0,0,0,0,1.951803,0,0,0,0,10.78676,19.89089,1.951803,0,1.951803,30.6185,78.50882,0.1396887,0,1.561443,0,21.8427
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.330846,62.8107,58.50619,0.4533779,0.4533779,0,-1,0,0.4533779,293.5402,0,0,0,1.330846,0.4772398,0.4533779,0,0,8.83496,21.64751,0.8536065,0,0.8536065,31.4283,80.58523,0.1396742,0.4987157,1.064677,0,22.97836
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.574476,63.78469,58.65732,5.101454,5.101454,0,-1,0,5.101454,30.86329,0,0,0,1.574476,5.369952,5.101454,0,0,7.981353,22.41576,0,3.795475,-3.795475,27.42752,70.32684,0.1396742,5.611599,1.259581,0,23.99024
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9546105,60.44106,57.4038,3.711027,3.711027,0,-1,0,3.711027,25.72362,0,0,0,0.9546105,3.906344,3.711027,0,0,12.19855,18.62029,0,2.951733,-2.951733,24.31612,62.3489,0.1396742,4.082129,0.7636884,0,19.5749
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,55.0568,55.0568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.47825,15.66855,0,0,0,24.31612,62.3489,0.1396742,0,0,0,15.66855
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,52.80759,52.80759,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,15.47825,15.66855,0,1.960323,-1.960323,22.24976,57.05054,0.1396742,2.048538,0,0,15.66855
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,50.46058,50.46058,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,17.65639,13.70823,0,8.8,-8.8,12.97374,33.26594,0.1396742,10.26722,0,0,13.70823
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,48.43363,48.43363,5.866168,4.662817,0,-1,0,4.662817,0,0,1.203351,1.789967,0,4.908228,4.662817,0,0,27.43417,4.908228,0,4.908228,-4.908228,7.800015,20,0.1396742,6.452784,0,0,4.908228
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,46.40667,46.40667,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396742,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,45.1087,45.1087,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396742,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,44.07745,44.07745,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396742,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,43.01062,43.01062,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396742,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,42.07716,42.07716,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396742,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,41.33038,41.33038,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396742,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,40.53027,40.53027,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396742,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,39.75682,39.75682,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397882,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1483298,39.68871,39.27676,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.23659,1.776357E-15,0,0,0.1483298,0,0,8.8,8.36,24.52775,7.524,8.508329,0,8.508329,23.80272,61.03249,0.1398776,1.14608,0.1186639,12,7.67233
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.155834,42.0638,38.80558,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.0257,0,0,0,1.155834,0,0,8.098913,7.693967,16.01942,15.1815,8.849801,0,8.849801,32.19838,82.55978,0.1400143,3.629956,0.9246672,12,16.33733
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.834612,45.92831,40.62806,0.02626094,0.02626094,0,0,0,0.02626094,6986.087,0,0,0,1.834612,0.0276431,0.02626094,0,0,7.169622,23.14632,1.806969,0,1.806969,33.91262,86.95526,0.1399835,0.02888704,1.46769,0,24.98093
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.837016,56.92955,45.01091,3.775783,3.775783,0,-1,0,3.775783,101.6217,0,0,0,3.837016,3.974508,3.775783,0,0,5.362653,24.77259,0,0.1374919,-0.1374919,33.76769,86.58365,0.1399835,4.153361,3.069613,0,28.60961
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.839067,65.17416,49.26041,4.962693,4.962693,0,0,0,4.962693,97.50891,0,0,0,4.839067,5.223887,4.962693,0,0,5.515422,24.6351,0,0.3848195,-0.3848195,33.36205,85.54356,0.1399835,5.458962,3.871254,0,29.47416
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.124428,69.83154,52.40753,0,0,0,0,0,0,0,0,0,0,5.124428,0,0,0,0,5.942999,24.25028,5.124428,0,5.124428,38.22351,98.00881,0.1398963,0,4.099543,0,29.37471
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.405538,82.57981,54.86122,0,0,0,0,0,0,0,6.586967,0,0,7.405538,0,0,0,0,0.818571,28.86226,0.818571,0,0.818571,39.00008,100,0.1398824,0,5.92443,0,36.2678
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.855179,78.43269,57.20822,6.590313,6.590313,0,0,0,6.590313,88.84522,0,0,0,5.855179,6.937172,6.590313,0,0,0,29.59898,0,1.081993,-1.081993,37.85956,97.07559,0.1398824,7.249345,4.684143,0,35.45415
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.757067,67.6356,58.40839,2.25536,2.25536,0,-1,0,2.25536,122.2451,0,0,0,2.757067,2.374063,2.25536,0,0,1.202215,28.51698,0.3830043,0,0.3830043,38.22291,98.00726,0.1398758,2.480896,2.205654,0,31.27405
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.236725,69.5419,58.55952,0,0,0,-1,0,0,0,2.417514,0,0,3.236725,0,0,0,0,0.8192105,28.86169,0.8192105,0,0.8192105,39.00008,100,0.1398619,0,2.58938,0,32.09842
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.181583,65.86698,58.65732,0,0,0,-1,0,0,0,2.181583,0,0,2.181583,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398619,0,1.745267,0,31.78056
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.620086,62.69288,57.45715,1.958855,1.958855,0,-1,0,1.958855,82.70577,0,4.440892E-16,0,1.620086,2.061952,1.958855,0,0,0,29.59898,0,0.4418665,-0.4418665,38.53431,98.80573,0.1398619,2.15474,1.296069,0,31.21906
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,55.0568,55.0568,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.4909628,29.15711,0,2.83531,-2.83531,35.54563,91.14246,0.1398619,2.962898,0,0,29.15711
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,52.80759,52.80759,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.641307,26.3218,0,8.527081,-8.527081,26.5573,68.0955,0.1398619,8.910799,0,0,26.3218
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,50.46058,50.46058,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.11584,17.79472,0,1.640377,-1.640377,24.82819,63.6619,0.1398619,1.714194,0,0,17.79472
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,48.43363,48.43363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.93848,16.15434,0,0,0,24.82819,63.6619,0.1398619,0,0,0,16.15434
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,46.38,46.38,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.93848,16.15434,0,1.552379,-1.552379,23.19184,59.46613,0.1398619,1.622236,0,0,16.15434
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,45.05536,45.05536,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.66335,14.60197,0,0.8021557,-0.8021557,22.34629,57.29807,0.1398619,0.8382527,0,0,14.60197
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,44.00632,44.00632,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.55463,13.79981,0,0.7088507,-0.7088507,21.5991,55.38219,0.1398619,0.7407489,0,0,13.79981
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,42.95728,42.95728,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.34224,13.09096,0,1.154617,-1.154617,20.38202,52.2615,0.1398619,1.206575,0,0,13.09096
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,42.00603,42.00603,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.62515,11.93634,0,0.9398417,-0.9398417,19.39134,49.7213,0.1398619,0.9821346,0,0,11.93634
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,41.25926,41.25926,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.66942,10.9965,0,0.5204828,-0.5204828,18.84271,48.31454,0.1398619,0.5439045,0,0,10.9965
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,40.45915,40.45915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24773,10.47602,0,0,0,18.84271,48.31454,0.1398619,0,0,0,10.47602
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,39.67682,39.67682,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.24773,10.47602,0,1.150062,-1.150062,17.63044,45.20616,0.1398619,1.201815,0,0,10.47602
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6977606,41.13445,39.17896,0.2361424,0.2361424,0,0,0,0.2361424,295.483,0,0,0,0.6977606,0.248571,0.2361424,0,0,22.52558,9.325956,0.4491897,0,0.4491897,18.05658,46.29882,0.1398543,0.2597567,0.5582085,0,10.02372
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.974326,47.38145,38.70778,2.592127,2.592127,0,0,0,2.592127,114.7446,0,0,0,2.974326,2.728555,2.592127,0,0,22.07639,9.730227,0.2457708,0,0.2457708,18.28973,46.89666,0.1398501,2.85134,2.379461,0,12.70455
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.172495,56.55674,40.53027,3.265903,3.265903,0,0,0,3.265903,158.3787,0,0,0,5.172495,3.437793,3.265903,0,0,21.83062,9.951421,1.734702,0,1.734702,19.93542,51.11635,0.1398206,3.592494,4.137996,0,15.12392
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.272393,69.65306,44.95757,4.453088,4.453088,0,-1,0,4.453088,163.3112,0,0,0,7.272393,4.687461,4.453088,0,0,20.09592,11.51265,2.584932,0,2.584932,22.3877,57.40424,0.1397767,4.898396,5.817914,0,18.78505
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.213454,74.67808,49.26041,0,0,0,0,0,0,0,0,0,0,7.213454,0,0,0,0,17.51098,13.83909,7.213454,0,7.213454,29.23098,74.95109,0.1396543,0,5.770763,0,21.05255
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.297853,83.82461,52.46087,7.262171,7.262171,0,0,0,7.262171,114.2613,0,0,0,8.297853,7.644391,7.262171,0,0,10.29753,20.3312,0.6534619,0,0.6534619,29.85091,76.54064,0.1396433,7.988388,6.638282,0,28.62905
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.382236,87.54262,54.90567,1.313102,1.313102,0,0,0,1.313102,638.3535,0,0,0,8.382236,1.382213,1.313102,0,0,9.644069,20.91932,7.000022,0,7.000022,36.49171,93.56831,0.1395247,1.444413,6.705788,0,29.30155
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.807073,87.69701,57.26156,4.583055,4.583055,0,0,0,4.583055,170.3465,0.3387584,0,0,7.807073,4.824268,4.583055,0,0,2.644047,27.21934,2.644047,0,2.644047,39.00008,100,0.13948,5.04136,6.245658,0,35.02641
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.173751,81.28427,58.40839,5.952641,5.952641,0,-1,0,5.952641,103.7145,0,0,0,6.173751,6.265938,5.952641,0,0,0,29.59898,0,0.09218659,-0.09218659,38.9029,99.75084,0.13948,6.547905,4.939001,0,35.77273
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.366573,77.93995,58.55952,2.918502,2.918502,0,-1,0,2.918502,183.8811,2.192036,0,0,5.366573,3.072108,2.918502,0,0,0.1024295,29.50679,0.1024295,0,0.1024295,39.00008,100,0.1394783,3.210352,4.293258,0,34.87336
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.879337,72.12388,58.71066,2.764473,2.764473,0,-1,0,2.764473,140.3283,0.9693652,0,0,3.879337,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1394783,3.04092,3.10347,0,33.47831
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.508684,62.3202,57.45715,9.580847,8.36,0,-1,0,8.36,18.04646,0,1.220847,2.178931,1.508684,8.8,8.36,0,0,0,29.59898,0,7.291316,-7.291316,31.31436,80.29306,0.1394783,10.53893,1.206947,0,31.10766
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,55.0568,55.0568,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.101462,22.30766,0,4.64544,-4.64544,26.41763,67.73739,0.1394783,4.854484,0,0,22.30766
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,52.80759,52.80759,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.26306,17.66222,0,2.324899,-2.324899,23.96697,61.45366,0.1394783,2.429519,0,0,17.66222
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,50.43391,50.43391,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.84628,15.33732,0,8.8,-8.8,14.69096,37.66905,0.1394783,10.80262,0,0,15.33732
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,48.40696,48.40696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62406,6.537324,0,0,0,14.69096,37.66905,0.1394783,0,0,0,6.537324
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,46.33555,46.33555,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.62406,6.537324,0,0.5733572,-0.5733572,14.08659,36.11938,0.1394783,0.5991582,0,0,6.537324
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,44.98424,44.98424,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.26112,5.963967,0,1.4641,-1.4641,12.54329,32.16222,0.1394783,1.529985,0,0,5.963967
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,43.95298,43.95298,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.8879,4.499866,0,0.9208471,-0.9208471,11.57263,29.67336,0.1394783,0.9622852,0,0,4.499866
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,42.87727,42.87727,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.91107,3.579019,0,0.4751771,-0.4751771,11.07175,28.38905,0.1394783,0.49656,0,0,3.579019
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,41.93491,41.93491,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.43904,3.103842,0,1.161337,-1.161337,9.847595,25.25019,0.1394783,1.213598,0,0,3.103842
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,41.15258,41.15258,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.72941,1.942505,0,1.521427,-1.521427,8.243871,21.13809,0.1394783,1.589891,0,0,1.942505
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,40.35247,40.35247,0.9444735,0.4000238,0,-1,0,0.4000238,0,0,0.5444497,0.6388971,0,0.4210777,0.4000238,0,0,32.41989,0.4210777,0,0.4210777,-0.4210777,7.800015,20,0.1394783,1.038921,0,0,0.4210777
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,39.55235,39.55235,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1395756,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5369039,40.55372,39.0545,1.161503,1.161503,9.961503,0,2.85626,1.161503,46.22493,1.776357E-15,0,0,0.5369039,0,0,8.8,8.36,24.52775,7.524,8.896904,0,8.896904,24.17135,61.9777,0.1396621,1.277653,0.4295231,12,8.060904
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.188958,44.86439,38.58332,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.188958,0,0,8.8,8.36,15.63085,15.53121,10.54896,0,10.54896,34.17897,87.63821,0.1396811,0,1.751167,12,17.72017
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.712688,48.36713,40.40581,0.7985577,0.7985577,0,0,0,0.7985577,339.6985,0,0,0,2.712688,0.8405871,0.7985577,0,0,5.081892,25.02528,1.872101,0,1.872101,35.955,92.19213,0.1396495,0.8784135,2.170151,0,27.73796
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.230053,54.76568,44.87756,0,0,0,-1,0,0,0,0.02026288,0,0,3.230053,0,0,0,0,3.20979,26.71017,3.20979,0,3.20979,39.00008,100,0.1395954,0,2.584043,0,29.94022
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.480944,63.8012,49.20707,3.663656,3.663656,0,0,0,3.663656,122.308,0.624464,0,0,4.480944,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1395954,4.030021,3.584755,0,34.07992
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.110145,62.44115,52.40753,4.909774,4.909774,0,0,0,4.909774,63.346,0,0,0,3.110145,5.168183,4.909774,0,0,0,29.59898,0,2.058038,-2.058038,36.83072,94.43755,0.1395954,5.400751,2.488116,0,32.70912
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.080066,64.97615,54.86122,0,0,0,0,0,0,0,0.7933577,0,0,3.080066,0,0,0,0,2.286709,27.54094,2.286709,0,2.286709,39.00008,100,0.1395569,0,2.464053,0,30.62101
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.165788,67.87486,57.26156,2.252737,2.252737,0,0,0,2.252737,140.5308,0.7944863,0,0,3.165788,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1395569,2.478011,2.532631,0,32.76477
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.987057,72.20199,58.40839,3.750614,3.750614,0,-1,0,3.750614,106.3041,0.03904214,0,0,3.987057,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1395569,4.125676,3.189646,0,33.58604
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.700236,71.27397,58.55952,1.373109,1.373109,0,-1,0,1.373109,269.4787,2.254858,0,0,3.700236,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1395569,1.51042,2.960189,0,33.29921
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.536722,63.71255,58.71066,0,0,0,-1,0,0,0,1.536722,0,0,1.536722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395569,0,1.229378,0,31.1357
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4660745,58.87079,57.4038,0,0,0,-1,0,0,0,0.4660745,0,0,0.4660745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395569,0,0.3728596,0,30.06505
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,55.01235,55.01235,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1395569,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,52.75425,52.75425,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1395569,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,50.40725,50.40725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1395569,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,48.35361,48.35361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1395569,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,46.30888,46.30888,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1395569,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,44.95757,44.95757,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1395569,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,43.90853,43.90853,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1395569,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,42.83282,42.83282,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1395569,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,41.8549,41.8549,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1395569,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,41.08146,41.08146,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1395569,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,40.28135,40.28135,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1395569,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,39.45456,39.45456,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1395569,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2498849,39.62376,38.93004,1.157403,1.157403,0,0,0,1.157403,21.59015,0,0,0,0.2498849,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9684337,-0.9684337,16.08484,41.2431,0.1395569,1.273143,0.199908,0,9.077993
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.264511,41.99522,38.43219,1.202587,1.202587,0,0,0,1.202587,105.1492,0,0,0,1.264511,1.265881,1.202587,0,0,24.15478,7.859674,0,0.001370276,-0.001370276,16.0834,41.23939,0.1395569,1.322846,1.011609,0,9.124186
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.395962,47.26306,40.28135,3.985796,3.985796,0,0,0,3.985796,60.1125,0,8.881784E-16,0,2.395962,4.195575,3.985796,0,0,24.15631,7.858304,0,1.799613,-1.799613,14.18644,36.3754,0.1395569,4.384376,1.916769,0,10.25427
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.03023,57.3037,44.7531,1.214936,1.214936,0,-1,0,1.214936,331.7235,0,0,0,4.03023,1.27888,1.214936,0,0,26.15587,6.058691,2.75135,0,2.75135,16.7966,43.06811,0.1395105,1.33643,3.224184,0,10.08892
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.483044,63.7494,49.15373,4.790494,4.790494,0,0,0,4.790494,93.58208,0,0,0,4.483044,5.042625,4.790494,0,0,23.40453,8.534905,0,0.559581,-0.559581,16.20675,41.55568,0.1395105,5.269543,3.586435,0,13.01795
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.459064,71.08646,52.35419,4.494374,4.494374,0,0,0,4.494374,121.4644,0,0,0,5.459064,4.73092,4.494374,0,0,24.02628,7.975325,0.7281439,0,0.7281439,16.89752,43.3269,0.1394983,4.943812,4.367251,0,13.43439
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.172968,68.96092,54.86122,0,0,0,0,0,0,0,0,0,0,4.172968,0,0,0,0,23.29814,8.630654,4.172968,0,4.172968,20.85635,53.47771,0.1394281,0,3.338374,0,12.80362
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.180372,75.58652,57.20822,5.368828,5.368828,0,0,0,5.368828,96.4898,8.881784E-16,0,0,5.180372,5.651398,5.368828,0,0,19.12517,12.38632,0,0.4710265,-0.4710265,20.35984,52.20462,0.1394281,5.905711,4.144297,0,17.5667
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.49816,74.20222,58.40839,4.418384,4.418384,0,-1,0,4.418384,101.8056,0,0,0,4.49816,4.65093,4.418384,0,0,19.64853,11.9153,0,0.15277,-0.15277,20.19881,51.79171,0.1394281,4.860222,3.598528,0,16.41346
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.110475,76.8034,58.50619,4.027567,4.027567,0,-1,0,4.027567,126.8874,0,0,0,5.110475,4.239544,4.027567,0,0,19.81828,11.76253,0.8709306,0,0.8709306,21.02505,53.91027,0.1394134,4.430324,4.08838,0,16.873
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.966341,72.39917,58.65732,0,0,0,-1,0,0,0,0,0,0,3.966341,0,0,0,0,18.94735,12.54637,3.966341,0,3.966341,24.78785,63.55846,0.1393468,0,3.173073,0,16.51271
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9512085,60.43,57.4038,0,0,0,-1,0,0,0,0,0,0,0.9512085,0,0,0,0,14.98101,16.11607,0.9512085,0,0.9512085,25.69024,65.87229,0.1393308,0,0.7609668,0,17.06728
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,54.95901,54.95901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.0298,16.97216,0,0,0,25.69024,65.87229,0.1393308,0,0,0,16.97216
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,52.7098,52.7098,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,14.0298,16.97216,0,3.345515,-3.345515,22.16376,56.83004,0.1393308,3.496063,0,0,16.97216
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,50.3539,50.3539,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,17.74704,13.62665,0,2.418583,-2.418583,19.61435,50.29311,0.1393308,2.52742,0,0,13.62665
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,48.30916,48.30916,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,20.43435,11.20806,0,3.368717,-3.368717,16.06341,41.18815,0.1393308,3.520309,0,0,11.20806
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,46.22887,46.22887,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,24.17737,7.839345,0,1.264032,-1.264032,14.731,37.77173,0.1393308,1.320913,0,0,7.839345
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,44.85978,44.85978,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,25.58185,6.575314,0,1.153995,-1.153995,13.51459,34.65272,0.1393308,1.205925,0,0,6.575314
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,43.80185,43.80185,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,26.86407,5.421318,0,2.042159,-2.042159,11.36196,29.13318,0.1393308,2.134056,0,0,5.421318
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,42.73503,42.73503,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,29.13313,3.379159,0,0.1563942,-0.1563942,11.19711,28.71048,0.1393308,0.163432,0,0,3.379159
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,41.75711,41.75711,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,29.3069,3.222765,0,1.0391,-1.0391,10.1018,25.902,0.1393308,1.08586,0,0,3.222765
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,40.98367,40.98367,2.20143,2.074481,0,-1,0,2.074481,0,0,0.1269481,0.3470911,0,2.183665,2.074481,0,0,30.46146,2.183665,0,2.183665,-2.183665,7.800015,20,0.1393308,2.421572,0,0,2.183665
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,40.15688,40.15688,0.8544955,0,0,-1,0,0,0,0,0.8544955,0.9399451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393308,0.9399451,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,39.3301,39.3301,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1394105,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6516545,40.59907,38.77891,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,70.59142,1.776357E-15,0,0,0.6516545,0,0,8.8,8.36,24.52775,7.524,9.011655,0,9.011655,24.28021,62.25684,0.1394867,1.015449,0.5213236,12,8.175654
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.752243,46.24874,38.28106,2.555095,2.555095,11.35509,0,3.208839,2.555095,107.7159,0,0,0,2.752243,0,0,8.8,8.36,15.5161,15.63449,11.11224,0,11.11224,34.82221,89.28755,0.1395826,2.810605,2.201794,12,18.38673
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.007461,55.56903,40.15688,4.120372,4.120372,0,0,0,4.120372,121.5293,0,0,0,5.007461,4.337234,4.120372,0,0,4.403856,25.63551,0.6702272,0,0.6702272,35.45805,90.91788,0.1395714,4.532409,4.005969,0,30.64297
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.845027,67.58172,44.68198,4.456412,4.456412,0,-1,0,4.456412,153.5995,0,0,0,6.845027,4.69096,4.456412,0,0,3.733629,26.23871,2.154067,0,2.154067,37.50158,96.15769,0.1395353,4.902053,5.476022,0,33.08374
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.395471,75.28725,49.10928,4.669998,4.669998,0,0,0,4.669998,158.3613,0.9001223,0,0,7.395471,4.915787,4.669998,0,0,1.579561,28.17737,1.579561,0,1.579561,39.00008,100,0.1395088,5.136997,5.916377,0,35.57284
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.360778,83.99939,52.35419,1.813697,1.813697,0,0,0,1.813697,460.9799,6.451623,0,0,8.360778,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1395088,1.995066,6.688622,0,37.95975
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.172605,86.31619,54.80788,3.120199,3.120199,0,0,0,3.120199,261.9257,4.888185,0,0,8.172605,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1395088,3.432219,6.538084,0,37.77158
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.630527,81.89327,57.20822,0,0,0,0,0,0,0,6.630527,0,0,6.630527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395088,0,5.304421,0,36.2295
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.445235,78.03356,58.35505,5.668345,5.668345,0,-1,0,5.668345,96.06392,0,0,0,5.445235,5.96668,5.668345,0,0,0,29.59898,0,0.5214446,-0.5214446,38.45043,98.59064,0.1395088,6.23518,4.356188,0,35.04421
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.264461,77.44675,58.50619,0.9137955,0.9137955,0,-1,0,0.9137955,576.1093,3.723188,0,0,5.264461,0.96189,0.9137955,0,0,0.5793829,29.07753,0.5793829,0,0.5793829,39.00008,100,0.1394991,1.005175,4.211568,0,34.342
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.708044,71.35258,58.60398,2.957552,2.957552,0,-1,0,2.957552,125.3754,0.5948307,0,0,3.708044,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1394991,3.253307,2.966435,0,33.30702
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.64459,62.67356,57.35935,5.946273,5.946273,0,-1,0,5.946273,27.6575,0,0,0,1.64459,6.259234,5.946273,0,0,0,29.59898,0,4.614645,-4.614645,34.13581,87.52756,0.1394991,6.5409,1.315672,0,31.24357
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,54.90567,54.90567,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.127383,24.98433,0,6.696793,-6.696793,27.07678,69.42749,0.1394991,6.998148,0,0,24.98433
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,52.612,52.612,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.56826,18.28754,0,8.175974,-8.175974,18.45854,47.32951,0.1394991,8.543892,0,0,18.28754
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,50.28278,50.28278,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.65268,10.11157,0,2.702224,-2.702224,15.61015,40.02594,0.1394991,2.823824,0,0,10.11157
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.65515,7.409343,0,0,0,15.61015,40.02594,0.1394991,0,0,0,7.409343
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,46.15775,46.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.65515,7.409343,0,0,0,15.61015,40.02594,0.1394991,0,0,0,7.409343
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,44.77977,44.77977,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.65515,7.409343,0,0.9362361,-0.9362361,14.62327,37.49549,0.1394991,0.9783668,0,0,7.409343
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,43.73073,43.73073,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.69541,6.473107,0,0.7400019,-0.7400019,13.84324,35.49541,0.1394991,0.7733019,0,0,6.473107
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,42.62835,42.62835,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.51764,5.733106,0,0.8642877,-0.8642877,12.9322,33.15942,0.1394991,0.9031806,0,0,5.733106
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,41.65932,41.65932,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.47796,4.868818,0,0.6628596,-0.6628596,12.23349,31.36785,0.1394991,0.6926883,0,0,4.868818
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,40.87699,40.87699,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.21447,4.205958,0,0.7564802,-0.7564802,11.43608,29.32323,0.1394991,0.7905219,0,0,4.205958
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,40.03242,40.03242,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.055,3.449478,0,1.845444,-1.845444,9.490815,24.33537,0.1394991,1.928489,0,0,3.449478
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,39.17896,39.17896,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.10549,1.604034,0,0.7820762,-0.7820762,8.666434,22.22158,0.1394991,0.8172696,0,0,1.604034
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2046072,39.17644,38.60999,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.98549,1.776357E-15,0,0,0.2046072,0,0,8.8,8.36,31.97447,0.8219573,8.564608,0,8.564608,16.79153,43.05513,0.1395897,1.251386,0.1636858,12,1.026565
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8933285,40.57134,38.07658,4.082791,4.082791,11.72075,0,3.30135,4.082791,21.88034,0,0,0,0.8933285,0,0,7.637959,7.256061,23.40986,8.530104,8.14939,0,8.14939,24.52272,62.87865,0.1397392,4.49107,0.7146628,12,9.423432
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6743549,41.87782,39.97908,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.86574,0,0,0,0.6743549,0,0,8.285798,7.871509,15.26047,15.86455,8.545863,0,8.545863,32.63004,83.66661,0.1398883,3.734018,0.5394839,12,16.53891
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.687733,52.67143,44.55751,5.31524,5.31524,0,-1,0,5.31524,50.56655,0,0,0,2.687733,5.594989,5.31524,0,0,6.714607,23.55583,0,2.907256,-2.907256,29.56553,75.80889,0.1398883,5.846764,2.150187,0,26.24356
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.867825,54.74648,49.02927,1.52454,1.52454,0,0,0,1.52454,122.5173,0,0,0,1.867825,1.604779,1.52454,0,0,9.944892,20.64857,0.2630467,0,0.2630467,29.81507,76.44875,0.1398839,1.676994,1.49426,0,22.5164
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.401335,56.65451,52.30974,0,0,0,0,0,0,0,0,0,0,1.401335,0,0,0,0,9.681845,20.88532,1.401335,0,1.401335,31.1445,79.85752,0.1398605,0,1.121068,0,22.28665
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.744484,71.08836,54.80788,5.486689,5.486689,0,0,0,5.486689,86.47263,0,0,0,4.744484,5.775462,5.486689,0,0,8.28051,22.14652,0,1.030977,-1.030977,30.05775,77.071,0.1398605,6.035357,3.795588,0,26.891
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.087484,79.4467,57.20822,1.184263,1.184263,0,0,0,1.184263,514.0316,0,0,0,6.087484,1.246592,1.184263,0,0,9.426041,21.11554,4.840892,0,4.840892,34.65022,88.84655,0.1397795,1.302689,4.869987,0,27.20303
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.003239,72.20493,58.35505,5.256404,5.256404,0,-1,0,5.256404,76.15927,0,0,0,4.003239,5.533057,5.256404,0,0,4.585148,25.47235,0,1.529818,-1.529818,33.03765,84.71177,0.1397795,5.782044,3.202591,0,29.47558
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.072526,72.64111,58.50619,10.31983,8.36,0,-1,0,8.36,48.71444,0,1.959829,2.991812,4.072526,8.8,8.36,0,0,6.284945,23.94253,0,4.727473,-4.727473,28.05446,71.93437,0.1397795,11.35181,3.258021,0,28.01505
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.967821,68.60607,58.60398,4.493115,4.493115,0,-1,0,4.493115,66.05264,0,0,0,2.967821,4.729595,4.493115,0,0,11.53769,19.21505,0,1.761774,-1.761774,26.19739,67.17265,0.1397795,4.942427,2.374257,0,22.18287
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.420402,61.92528,57.35935,5.896222,5.896222,0,-1,0,5.896222,24.09003,0,8.881784E-16,0,1.420402,6.206549,5.896222,0,0,13.49522,17.45328,0,4.786147,-4.786147,21.15235,54.23668,0.1397795,6.485844,1.136321,0,18.87368
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,54.86122,54.86122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81316,12.66713,0,0,0,21.15235,54.23668,0.1397795,0,0,0,12.66713
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,52.55866,52.55866,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,18.81316,12.66713,0,2.930334,-2.930334,18.0635,46.31658,0.1397795,3.062199,0,0,12.66713
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,50.22944,50.22944,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,22.06909,9.736798,0,6.739842,-6.739842,10.95908,28.10016,0.1397795,7.043136,0,0,9.736798
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,48.15803,48.15803,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,29.5578,2.996956,0,0.3684995,-0.3684995,10.57065,27.10418,0.1397795,0.3850819,0,0,2.996956
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,46.07773,46.07773,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,29.96725,2.628456,0,1.302665,-1.302665,9.197523,23.58334,0.1397795,1.361285,0,0,2.628456
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,44.70864,44.70864,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,31.41465,1.325792,0,0.3702915,-0.3702915,8.807201,22.58252,0.1397795,0.3869546,0,0,1.325792
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,43.63294,43.63294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82609,0.9555001,0,0,0,8.807201,22.58252,0.1397795,0,0,0,0.9555001
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,42.53056,42.53056,1.390574,0.9077252,0,-1,0,0.9077252,0,0,0.482849,0.6219064,0,0.9555001,0.9077252,0,0,31.82609,0.9555001,0,0.9555001,-0.9555001,7.800015,20,0.1397795,1.529631,0,0,0.9555001
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,41.53485,41.53485,0.4171411,0,0,-1,0,0,0,0,0.4171411,0.4588552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397795,0.4588552,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,40.70807,40.70807,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397795,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,39.85462,39.85462,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397795,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,38.98338,38.98338,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1398533,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7384295,40.46634,38.40552,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,144.8553,0,0,0,0.7384295,0,0,8.8,8.36,24.52775,7.524,9.09843,0,9.09843,24.36254,62.46791,0.1399131,0.5607476,0.5907436,12,8.262429
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.879215,43.18951,37.85433,3.050033,3.050033,11.40551,0,3.221593,3.050033,61.61295,0,0,0,1.879215,0,0,8.355474,7.9377,15.42932,15.71259,9.816916,0,9.816916,33.67568,86.34772,0.140031,3.355036,1.503372,12,17.5918
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.995265,45.53331,39.78349,4.864659,4.864659,0,0,0,4.864659,41.01551,0,0,0,1.995265,5.120694,4.864659,0,0,5.612408,24.54781,0,3.125429,-3.125429,30.38119,77.90033,0.140031,5.351125,1.596212,0,26.54308
