Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.939281,56.64589,44.43305,4.288018,4.288018,0,-1,0,4.288018,91.8672,0,0,0,3.939281,4.513703,4.288018,0,0,9.085107,21.42238,0,0.5744214,-0.5744214,29.7757,76.34779,0.140031,4.716819,3.151425,0,25.36166
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.628737,67.85207,48.98482,1.582898,1.582898,0,0,0,1.582898,355.597,0,0,0,5.628737,1.666208,1.582898,0,0,9.723353,20.84796,3.962529,0,3.962529,33.53488,85.9867,0.1399649,1.741188,4.502989,0,26.4767
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.142127,78.14195,52.30974,2.834916,2.834916,0,0,0,2.834916,251.9344,0,0,0,7.142127,2.984122,2.834916,0,0,5.760824,24.41424,4.158005,0,4.158005,37.47951,96.10111,0.1398956,3.118407,5.713701,0,31.55636
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.984848,80.54045,54.80788,0.5268732,0.5268732,0,0,0,0.5268732,1325.717,4.827425,0,0,6.984848,0.5546033,0.5268732,0,0,1.60282,28.15644,1.60282,0,1.60282,39.00008,100,0.1398689,0.5795605,5.587878,0,35.14129
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.483718,76.84846,57.20822,1.427803,1.427803,0,0,0,1.427803,384.0668,3.980768,0,0,5.483718,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1398689,1.570583,4.386975,0,35.0827
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.850557,79.78338,58.35505,0.6834731,0.6834731,0,-1,0,0.6834731,856.004,5.131112,0,0,5.850557,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1398689,0.7518203,4.680446,0,35.44954
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.982081,72.29166,58.50619,1.740006,1.740006,0,-1,0,1.740006,228.8545,2.150496,0,0,3.982081,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1398689,1.914006,3.185665,0,33.58106
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.179308,69.3788,58.60398,0.6312877,0.6312877,0,-1,0,0.6312877,503.6227,2.514795,0,0,3.179308,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1398689,0.6944165,2.543447,0,32.77829
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.125621,60.9534,57.35935,2.212204,2.212204,0,-1,0,2.212204,50.88232,0,0,0,1.125621,2.328636,2.212204,0,0,0,29.59898,0,1.203015,-1.203015,37.73199,96.7485,0.1398689,2.433425,0.9004967,0,30.7246
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,54.80788,54.80788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.336684,28.39596,0,0,0,37.73199,96.7485,0.1398689,0,0,0,28.39596
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,52.50533,52.50533,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.336684,28.39596,0,4.609323,-4.609323,32.87334,84.29044,0.1398689,4.816742,0,0,28.39596
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,50.15832,50.15832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.458153,23.78664,0,0,0,32.87334,84.29044,0.1398689,0,0,0,23.78664
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,48.07802,48.07802,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.458153,23.78664,0,8.8,-8.8,23.59732,60.50583,0.1398689,12.00023,0,0,23.78664
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,46.00661,46.00661,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.23593,14.98664,0,0.2503212,-0.2503212,23.33346,59.82927,0.1398689,0.2615856,0,0,14.98664
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,44.61086,44.61086,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.51406,14.73632,0,1.473839,-1.473839,21.7799,55.84578,0.1398689,1.540162,0,0,14.73632
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,43.50847,43.50847,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.15166,13.26248,0,1.839102,-1.839102,19.84131,50.87506,0.1398689,1.921862,0,0,13.26248
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,42.40609,42.40609,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.19511,11.42338,0,0.9600351,-0.9600351,18.82935,48.28028,0.1398689,1.003237,0,0,11.42338
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,41.38372,41.38372,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.26182,10.46334,0,2.4423,-2.4423,16.25494,41.67924,0.1398689,2.552203,0,0,10.46334
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,40.55694,40.55694,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.97548,8.021043,0,1.267813,-1.267813,14.91854,38.2526,0.1398689,1.324865,0,0,8.021043
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,39.70348,39.70348,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.38416,6.75323,0,2.202208,-2.202208,12.59721,32.30048,0.1398689,2.301307,0,0,6.75323
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,38.80558,38.80558,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.83106,4.551022,0,0.05168674,-0.05168674,12.54273,32.16079,0.1398689,0.05401264,0,0,4.551022
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5336908,39.68322,38.20105,1.149842,1.149842,0,0,0,1.149842,46.41427,0,0,0,0.5336908,1.21036,1.149842,0,0,27.88849,4.499335,0,0.6766691,-0.6766691,11.82946,30.33189,0.1398689,1.264826,0.4269526,0,5.033026
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.048817,46.49923,37.65874,0,0,0,0,0,0,0,0,0,0,3.048817,0,0,0,0,28.64035,3.822666,3.048817,0,3.048817,14.72182,37.74818,0.1398182,0,2.439054,0,6.871483
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.142195,55.41629,39.60569,4.568924,4.568924,0,0,0,4.568924,112.5472,0,0,0,5.142195,4.809393,4.568924,0,0,25.59153,6.566601,0.3328011,0,0.3328011,15.03754,38.55773,0.1398126,5.025816,4.113756,0,11.7088
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.580397,66.08984,44.30859,4.478733,4.478733,0,-1,0,4.478733,146.9254,0,0,0,6.580397,4.714455,4.478733,0,0,25.25873,6.866122,1.865941,0,1.865941,16.80773,43.09666,0.1397816,4.926606,5.264317,0,13.44652
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.970918,73.19946,48.90481,7.384453,7.384453,0,0,0,7.384453,94.39993,8.881784E-16,0,0,6.970918,7.773108,7.384453,0,0,23.39279,8.545469,0,0.8021901,-0.8021901,15.96215,40.9285,0.1397816,8.122898,5.576735,0,15.51639
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.729706,80.85602,52.30974,6.702667,6.702667,0,0,0,6.702667,115.3228,0,0,0,7.729706,7.055439,6.702667,0,0,24.28411,7.743279,0.6742666,0,0.6742666,16.60181,42.56867,0.1397704,7.372934,6.183765,0,15.47299
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.911047,80.20216,54.80788,0,0,0,0,0,0,0,0,0,0,6.911047,0,0,0,0,23.60984,8.350119,6.911047,0,6.911047,23.15821,59.37991,0.1396555,0,5.528838,0,15.26117
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.06702,79.35663,57.20822,1.337573,1.337573,0,0,0,1.337573,453.5841,0,0,0,6.06702,1.407972,1.337573,0,0,16.6988,14.57006,4.659049,0,4.659049,27.57817,70.71312,0.1395783,1.471331,4.853616,0,20.63708
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.384124,77.77439,58.35505,6.846969,6.846969,0,-1,0,6.846969,78.63515,0,0,0,5.384124,7.207335,6.846969,0,0,12.03975,18.7632,0,1.823212,-1.823212,25.65634,65.78535,0.1395783,7.531665,4.307299,0,24.14733
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.582946,74.60115,58.46173,0.09322147,0.09322147,0,-1,0,0.09322147,4916.192,0,0,0,4.582946,0.09812786,0.09322147,0,0,14.06554,16.93999,4.484818,0,4.484818,29.91101,76.69474,0.1395039,0.1025436,3.666357,0,21.52294
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.443432,66.72867,58.60398,0,0,0,-1,0,0,0,0,0,0,2.443432,0,0,0,0,9.58072,20.97633,2.443432,0,2.443432,32.22905,82.63843,0.1394635,0,1.954746,0,23.41976
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8940814,60.14488,57.30602,5.646591,5.646591,0,-1,0,5.646591,15.834,0,8.881784E-16,0,0.8940814,5.94378,5.646591,0,0,7.137288,23.17542,0,5.049699,-5.049699,26.9062,68.99013,0.1394635,6.21125,0.7152651,0,24.0695
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,54.75454,54.75454,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,12.74806,18.12572,0,5.864533,-5.864533,20.72444,53.13949,0.1394635,6.128437,0,0,18.12572
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,52.40753,52.40753,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,19.26421,12.26119,0,5.627407,-5.627407,14.79263,37.92976,0.1394635,5.88064,0,0,12.26119
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,50.07831,50.07831,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,25.51689,6.633781,0,2.058837,-2.058837,12.62243,32.36514,0.1394635,2.151485,0,0,6.633781
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,48.0069,48.0069,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,27.80448,4.574944,0,3.14572,-3.14572,9.30655,23.8629,0.1394635,3.287277,0,0,4.574944
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,45.90882,45.90882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.29973,1.429224,0,0,0,9.30655,23.8629,0.1394635,0,0,0,1.429224
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.29973,1.429224,0,0,0,9.30655,23.8629,0.1394635,0,0,0,1.429224
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,43.40179,43.40179,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,31.29973,1.429224,0,1.122942,-1.122942,8.122865,20.82782,0.1394635,1.173475,0,0,1.429224
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,42.28163,42.28163,0.7658108,0.2909674,0,-1,0,0.2909674,0,0,0.4748434,0.5514245,0,0.3062815,0.2909674,0,0,32.54744,0.3062815,0,0.3062815,-0.3062815,7.800015,20,0.1394635,0.842392,0,0,0.3062815
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,41.25926,41.25926,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394635,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,40.43248,40.43248,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394635,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,39.55235,39.55235,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394635,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,38.62777,38.62777,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1395259,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.486002,39.37931,38.03213,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,126.669,1.776357E-15,0,0,0.486002,0,0,8.8,8.36,24.52775,7.524,8.846002,0,8.846002,24.12306,61.85388,0.1395856,0.4220464,0.3888016,12,8.010002
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.602504,44.92487,37.45427,5.37883,5.37883,12,0,3.372,5.37883,48.38419,0,0,0,2.602504,0,0,6.62117,6.290111,15.68175,15.4854,8.892614,0,8.892614,32.55934,83.48531,0.1397381,5.916714,2.082003,12,18.08791
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.949968,54.59003,39.45456,0,0,0,0,0,0,0,0,0,0,4.949968,0,0,0,0,6.789137,23.48875,4.949968,0,4.949968,37.25529,95.52619,0.1396563,0,3.959975,0,28.43872
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.955235,67.39475,44.15746,1.484722,1.484722,0,-1,0,1.484722,468.4537,3.553201,0,0,6.955235,1.562865,1.484722,0,0,1.839169,27.94373,1.839169,0,1.839169,39.00008,100,0.1396259,1.633194,5.564188,0,34.89896
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.669724,76.1276,48.80701,5.702844,5.702844,0,0,0,5.702844,134.4895,1.66673,0,0,7.669724,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1396259,6.273129,6.135779,0,37.2687
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.641097,80.30136,52.20306,4.561295,4.561295,0,0,0,4.561295,167.5204,2.839735,0,0,7.641097,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1396259,5.017424,6.112878,0,37.24007
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.587828,83.32106,54.75454,1.278812,1.278812,0,0,0,1.278812,593.35,6.241711,0,0,7.587828,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1396259,1.406693,6.070262,0,37.18681
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.008789,83.59928,57.15488,9.584688,9.584688,3,0,1.095,9.584688,73.12485,0.07753783,0,0,7.008789,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1396259,10.54316,5.607031,12,36.60777
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.416435,82.26868,58.3106,4.025803,4.025803,0,-1,0,4.025803,159.3828,2.178748,0,0,6.416435,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1396259,4.428383,5.133148,0,36.01542
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.682713,79.17892,58.46173,3.490305,3.490305,0,-1,0,3.490305,162.8142,2.008707,0,0,5.682713,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1396259,3.839336,4.54617,0,35.28169
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.019955,72.49719,58.55952,6.35654,6.35654,0,-1,0,6.35654,63.24124,0,0,0,4.019955,6.691094,6.35654,0,0,0,29.59898,0,2.67114,-2.67114,36.18445,92.78046,0.1396259,6.992194,3.215964,0,33.61893
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.934615,63.55144,57.26156,0,0,0,-1,0,0,0,0,0,0,1.934615,0,0,0,0,2.967933,26.92784,1.934615,0,1.934615,38.01979,97.48643,0.139594,0,1.547692,0,28.86245
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,54.65674,54.65674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.033318,28.66899,0,0,0,38.01979,97.48643,0.139594,0,0,0,28.66899
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,52.30974,52.30974,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.033318,28.66899,0,1.723657,-1.723657,36.20289,92.82774,0.139594,1.801222,0,0,28.66899
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,49.98051,49.98051,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.948493,26.94533,0,1.827304,-1.827304,34.27674,87.88892,0.139594,1.909533,0,0,26.94533
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,47.90911,47.90911,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.978831,25.11803,0,2.918261,-2.918261,31.20063,80.00145,0.139594,3.049583,0,0,25.11803
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,45.80214,45.80214,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.221343,22.19977,0,0.5112918,-0.5112918,30.66168,78.61953,0.139594,0.5343,0,0,22.19977
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.789445,21.68848,0,0,0,30.66168,78.61953,0.139594,0,0,0,21.68848
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,43.27733,43.27733,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.789445,21.68848,0,0.0395899,-0.0395899,30.61995,78.51253,0.139594,0.04137145,0,0,21.68848
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,42.15717,42.15717,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.833434,21.64889,0,0.8985338,-0.8985338,29.67281,76.08398,0.139594,0.9389678,0,0,21.64889
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,41.1348,41.1348,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.831804,20.75035,0,0.6420603,-0.6420603,28.99602,74.34862,0.139594,0.670953,0,0,20.75035
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,40.28135,40.28135,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.54521,20.10829,0,1.714004,-1.714004,27.1893,69.71601,0.139594,1.791134,0,0,20.10829
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,39.40122,39.40122,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.44965,18.39429,0,0.06355025,-0.06355025,27.12231,69.54425,0.139594,0.06641001,0,0,18.39429
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,38.45886,38.45886,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.52027,18.33074,0,0.03016105,-0.03016105,27.09052,69.46273,0.139594,0.0315183,0,0,18.33074
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5564248,39.39688,37.85433,1.369625,1.369625,0,0,0,1.369625,40.62608,0,0,0,0.5564248,1.44171,1.369625,0,0,12.55378,18.30058,0,0.8852854,-0.8852854,26.15735,67.06998,0.139594,1.506587,0.4451398,0,18.857
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.639996,44.85112,37.27647,3.784153,3.784153,0,0,0,3.784153,69.76453,0,0,0,2.639996,3.983319,3.784153,0,0,13.53743,17.41529,0,1.343323,-1.343323,24.74136,63.43926,0.139594,4.162568,2.111997,0,20.05529
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.146692,51.74532,39.30342,0,0,0,0,0,0,0,0,0,0,4.146692,0,0,0,0,15.03001,16.07197,4.146692,0,4.146692,28.67526,73.52615,0.1395256,0,3.317354,0,20.21866
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.503774,61.69701,44.03299,3.181709,3.181709,0,-1,0,3.181709,172.9817,0,0,0,5.503774,3.349168,3.181709,0,0,10.88332,19.80399,2.154606,0,2.154606,30.7193,78.76727,0.1394901,3.49988,4.403019,0,25.30777
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.540327,71.16457,48.70922,3.842778,3.842778,0,0,0,3.842778,170.1979,0,0,0,6.540327,4.04503,3.842778,0,0,8.72871,21.74314,2.495297,0,2.495297,33.08654,84.83712,0.139449,4.227057,5.232261,0,28.28347
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.26338,78.5015,52.15861,1.745841,1.745841,0,0,0,1.745841,416.0391,0,0,0,7.26338,1.837727,1.745841,0,0,6.233414,23.98891,5.425653,0,5.425653,38.23377,98.03511,0.1393597,1.920425,5.810704,0,31.25229
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.62395,74.50069,54.71008,2.808639,2.808639,0,0,0,2.808639,200.2376,1.859727,0,0,5.62395,2.956462,2.808639,0,0,0.8077607,28.87199,0.8077607,0,0.8077607,39.00008,100,0.1393464,3.089503,4.49916,0,34.49594
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.985692,74.67827,57.11043,0.009078801,0.009078801,0,0,0,0.009078801,54915.75,4.976135,0,0,4.985692,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1393464,0.009986681,3.988553,0,34.58467
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.346803,77.50217,58.25726,6.075128,6.075128,0,-1,0,6.075128,88.01137,0,0,0,5.346803,6.394872,6.075128,0,0,0,29.59898,0,1.048069,-1.048069,37.89532,97.16728,0.1393464,6.682641,4.277443,0,34.94578
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.483773,74.145,58.40839,1.457566,1.457566,0,-1,0,1.457566,307.6206,1.784972,0,0,4.483773,1.53428,1.457566,0,0,1.164521,28.55091,1.164521,0,1.164521,39.00008,100,0.1393273,1.603323,3.587018,0,33.03468
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.60699,67.20422,58.50619,3.954198,3.954198,0,-1,0,3.954198,65.92969,0,4.440892E-16,0,2.60699,4.162313,3.954198,0,0,0,29.59898,0,1.555323,-1.555323,37.36062,95.79628,0.1393273,4.349617,2.085592,0,32.20597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.014728,60.43665,57.20822,2.969305,2.969305,0,-1,0,2.969305,34.17393,0,4.440892E-16,0,1.014728,3.125584,2.969305,0,0,1.728137,28.04366,0,2.110856,-2.110856,35.13559,90.09106,0.1393273,3.266235,0.8117825,0,29.05838
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,54.61229,54.61229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073532,25.9328,0,0,0,35.13559,90.09106,0.1393273,0,0,0,25.9328
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,52.2564,52.2564,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.073532,25.9328,0,2.181424,-2.181424,32.83616,84.19512,0.1393273,2.279588,0,0,25.9328
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,49.90939,49.90939,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.497336,23.75138,0,5.863189,-5.863189,26.65582,68.34812,0.1393273,6.127032,0,0,23.75138
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,47.80243,47.80243,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.01199,17.88819,0,2.762128,-2.762128,23.74428,60.88265,0.1393273,2.886423,0,0,17.88819
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,45.73102,45.73102,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.08102,15.12606,0,1.547355,-1.547355,22.11323,56.70047,0.1393273,1.616986,0,0,15.12606
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,44.28192,44.28192,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.8003,13.5787,0,1.767955,-1.767955,20.24964,51.92205,0.1393273,1.847513,0,0,13.5787
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,43.17954,43.17954,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.7647,11.81075,0,0.3682824,-0.3682824,19.86143,50.92665,0.1393273,0.3848551,0,0,11.81075
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,42.03271,42.03271,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.1739,11.44247,0,1.275297,-1.275297,18.51715,47.47979,0.1393273,1.332685,0,0,11.44247
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,40.98367,40.98367,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.5909,10.16717,0,2.392521,-2.392521,15.99521,41.01329,0.1393273,2.500185,0,0,10.16717
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,40.13021,40.13021,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.24925,7.774649,0,1.307316,-1.307316,14.61718,37.47988,0.1393273,1.366145,0,0,7.774649
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,39.25898,39.25898,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.70183,6.467333,0,1.948681,-1.948681,12.56309,32.21299,0.1393273,2.036371,0,0,6.467333
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,38.30773,38.30773,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.86703,4.518652,0,1.09344,-1.09344,11.41051,29.25765,0.1393273,1.142645,0,0,4.518652
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6851085,39.57797,37.67653,0.3284169,0.3284169,0,0,0,0.3284169,208.6094,0,0,0,0.6851085,0.345702,0.3284169,0,0,29.08196,3.425212,0.3394065,0,0.3394065,11.7325,30.08326,0.1393217,0.3612586,0.5480868,0,4.110321
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.974961,42.69713,37.10756,0,0,0,0,0,0,0,0,0,0,1.974961,0,0,0,0,28.74256,3.730678,1.974961,0,1.974961,13.60611,34.88739,0.1392892,0,1.579969,0,5.705638
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.441245,49.29519,39.13451,7.305497,7.305497,12,0,3.372,7.305497,47.10487,0,0,0,3.441245,0,0,4.694503,4.459777,26.7676,5.508142,7.901023,0,7.901023,21.10168,54.10675,0.1394234,8.036047,2.752996,12,8.949388
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.714454,62.29897,43.88186,6.544807,6.544807,0,-1,0,6.544807,87.3128,0,0,0,5.714454,6.889271,6.544807,0,0,18.86657,12.61906,0,1.174817,-1.174817,19.86331,50.93147,0.1394234,7.199288,4.571563,0,18.33352
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.355161,74.45955,48.58476,5.605567,5.605567,0,0,0,5.605567,131.2117,0,0,0,7.355161,5.900596,5.605567,0,0,20.17192,11.44425,1.454564,0,1.454564,21.24323,54.46972,0.1393995,6.166123,5.884129,0,18.79941
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.485027,79.39358,52.06081,3.804698,3.804698,0,0,0,3.804698,196.7311,0,0,0,7.485027,4.004946,3.804698,0,0,18.71736,12.75336,3.480081,0,3.480081,24.54473,62.93507,0.1393423,4.185168,5.988021,0,20.23838
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.467405,73.79585,54.65674,0.5529303,0.5529303,0,0,0,0.5529303,988.8055,0,0,0,5.467405,0.5820319,0.5529303,0,0,15.23728,15.88543,4.885373,0,4.885373,29.1794,74.81882,0.1392622,0.6082233,4.373924,0,21.35283
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.325102,85.00376,57.05709,0.644808,0.644808,0,0,0,0.644808,1136.013,0,0,0,7.325102,0.6787452,0.644808,0,0,10.3519,20.28226,6.646357,0,6.646357,35.48469,90.98619,0.1391533,0.7092888,5.860082,0,27.60736
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.478858,82.42456,58.20392,0,0,0,-1,0,0,0,2.773309,0,0,6.478858,0,0,0,0,3.705549,26.26398,3.705549,0,3.705549,39.00008,100,0.1390927,0,5.183086,0,32.74284
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.788398,79.51144,58.35505,5.829396,5.829396,0,-1,0,5.829396,99.29671,0,0,0,5.788398,6.136206,5.829396,0,0,0,29.59898,0,0.3478074,-0.3478074,38.63346,99.05994,0.1390927,6.412335,4.630719,0,35.38737
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.779416,71.46658,58.46173,8.068384,8.068384,0,-1,0,8.068384,46.84229,0,0,0.5152225,3.779416,8.493036,8.068384,0,0,0.3864527,29.25117,0,4.71362,-4.71362,33.66486,86.31999,0.1390927,8.875222,3.023533,0,33.03059
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.458303,61.83986,57.15488,0,0,0,-1,0,0,0,0,0,0,1.458303,0,0,0,0,5.623808,24.53755,1.458303,0,1.458303,35.04833,89.86734,0.1390689,0,1.166642,0,25.99585
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,54.50561,54.50561,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,4.165505,25.85002,0,6.289477,-6.289477,28.41864,72.86816,0.1390689,6.572504,0,0,25.85002
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,52.10527,52.10527,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,11.15381,19.56055,0,0.5310918,-0.5310918,27.85882,71.43273,0.1390689,0.5549909,0,0,19.56055
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,49.78493,49.78493,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,11.74392,19.02946,0,3.537826,-3.537826,24.12963,61.87071,0.1390689,3.697028,0,0,19.02946
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,47.70464,47.70464,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,15.67483,15.49163,0,3.913689,-3.913689,20.00424,51.29281,0.1390689,4.089805,0,0,15.49163
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,45.60655,45.60655,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,20.02338,11.57794,0,0.1835742,-0.1835742,19.81073,50.79665,0.1390689,0.191835,0,0,11.57794
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,44.15746,44.15746,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,20.22735,11.39437,0,0.8328124,-0.8328124,18.93287,48.54572,0.1390689,0.870289,0,0,11.39437
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,43.02841,43.02841,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,21.15269,10.56155,0,0.6339015,-0.6339015,18.26468,46.83242,0.1390689,0.6624271,0,0,10.56155
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,41.88157,41.88157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.85703,9.927651,0,0,0,18.26468,46.83242,0.1390689,0,0,0,9.927651
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,40.83253,40.83253,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,21.85703,9.927651,0,0.9544366,-0.9544366,17.25861,44.25277,0.1390689,0.9973863,0,0,9.927651
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,39.97908,39.97908,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,22.91751,8.973215,0,0.04067967,-0.04067967,17.21573,44.14282,0.1390689,0.04251025,0,0,8.973215
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,39.08117,39.08117,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.96272,8.932535,0,1.196118,-1.196118,15.95492,40.90995,0.1390689,1.249944,0,0,8.932535
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,38.12992,38.12992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.29173,7.736416,0,0,0,15.95492,40.90995,0.1390689,0,0,0,7.736416
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4970658,38.8812,37.50761,1.127922,1.127922,0,0,0,1.127922,44.06917,0,0,0,0.4970658,1.187286,1.127922,0,0,24.29173,7.736416,0,0.6902204,-0.6902204,15.22736,39.04443,0.1390689,1.240714,0.3976527,0,8.233482
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.2472,43.28693,36.90308,2.846895,2.846895,0,0,0,2.846895,78.93512,0,4.440892E-16,0,2.2472,2.996732,2.846895,0,0,25.05865,7.046196,0,0.7495317,-0.7495317,14.43728,37.0186,0.1390689,3.131585,1.79776,0,9.293396
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.646655,53.0165,38.95671,4.346857,4.346857,0,0,0,4.346857,106.8969,0,0,0,4.646655,4.575638,4.346857,0,0,25.89146,6.296664,0.07101662,0,0.07101662,14.50465,37.19135,0.1390677,4.781542,3.717324,0,10.94332
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.031044,67.18628,43.73073,0,0,0,-1,0,0,0,0,0,0,7.031044,0,0,0,0,25.82044,6.360579,7.031044,0,7.031044,21.17489,54.29448,0.1389529,0,5.624835,0,13.39162
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.354314,74.32372,48.47808,0,0,0,0,0,0,0,0,0,0,7.354314,0,0,0,0,18.7894,12.68852,7.354314,0,7.354314,28.1518,72.18397,0.1388329,0,5.883451,0,20.04283
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.371989,83.52296,51.95413,0,0,0,0,0,0,0,0,0,0,8.371989,0,0,0,0,11.43509,19.3074,8.371989,0,8.371989,36.09417,92.54897,0.1386967,0,6.697592,0,27.67939
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.65008,83.3712,54.55895,5.271474,5.271474,0,0,0,5.271474,145.1222,0,0,0,7.65008,5.54892,5.271474,0,0,3.063096,26.84219,2.101161,0,2.101161,38.08751,97.66008,0.1386625,5.798621,6.120064,0,34.49227
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.47753,85.63015,56.9593,5.668314,5.668314,0,0,0,5.668314,131.918,0.5489478,0,0,7.47753,5.966647,5.668314,0,0,0.9619351,28.73324,0.9619351,0,0.9619351,39.00008,100,0.1386469,6.235146,5.982024,0,36.21077
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.485889,77.97626,58.15947,3.814273,3.814273,0,-1,0,3.814273,143.8253,1.470865,0,0,5.485889,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1386469,4.1957,4.388712,0,35.08487
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.286893,73.25746,58.3106,3.719821,3.719821,0,-1,0,3.719821,115.2446,0.3712923,0,0,4.286893,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1386469,4.091803,3.429515,0,33.88587
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.41376,66.41659,58.40839,0,0,0,-1,0,0,0,2.41376,0,0,2.41376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386469,0,1.931008,0,32.01274
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.319453,61.3345,57.11043,2.035415,2.035415,0,-1,0,2.035415,64.82474,0,0,0,1.319453,2.142543,2.035415,0,0,0,29.59898,0,0.8230898,-0.8230898,38.13247,97.77535,0.1386469,2.238957,1.055562,0,30.91843
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,54.40782,54.40782,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9145443,28.77589,0,5.045955,-5.045955,32.81356,84.13717,0.1386469,5.273023,0,0,28.77589
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,52.00747,52.00747,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.521161,23.72993,0,0.5762125,-0.5762125,32.20618,82.57979,0.1386469,0.602142,0,0,23.72993
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,49.66047,49.66047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.161397,23.15372,0,0,0,32.20618,82.57979,0.1386469,0,0,0,23.15372
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,47.58017,47.58017,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.161397,23.15372,0,2.720532,-2.720532,29.33849,75.22675,0.1386469,2.842956,0,0,23.15372
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,45.48209,45.48209,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.18421,20.43319,0,1.619101,-1.619101,27.63181,70.85064,0.1386469,1.691961,0,0,20.43319
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.98321,18.81409,0,0,0,27.63181,70.85064,0.1386469,0,0,0,18.81409
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,42.87727,42.87727,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.98321,18.81409,0,2.213672,-2.213672,25.29839,64.86754,0.1386469,2.313287,0,0,18.81409
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,41.73044,41.73044,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.44285,16.60042,0,0.7623039,-0.7623039,24.49485,62.80719,0.1386469,0.7966076,0,0,16.60042
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,40.6814,40.6814,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.28985,15.83811,0,1.190057,-1.190057,23.24042,59.59071,0.1386469,1.24361,0,0,15.83811
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,39.80128,39.80128,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.61214,14.64806,0,0.8840481,-0.8840481,22.30855,57.20131,0.1386469,0.9238303,0,0,14.64806
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,38.90337,38.90337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.59441,13.76401,0,0,0,22.30855,57.20131,0.1386469,0,0,0,13.76401
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,37.90767,37.90767,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.59441,13.76401,0,1.527681,-1.527681,20.69824,53.0723,0.1386469,1.596426,0,0,13.76401
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7332004,39.30797,37.27647,1.308375,1.308375,0,0,0,1.308375,56.03899,0,0,0,0.7332004,1.377237,1.308375,0,0,19.29184,12.23633,0,0.6440368,-0.6440368,20.01936,51.3316,0.1386469,1.439213,0.5865603,0,12.96953
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.530625,43.89773,36.68083,1.815694,1.815694,0,0,0,1.815694,139.3751,0,0,0,2.530625,1.911257,1.815694,0,0,20.00743,11.59229,0.6193678,0,0.6193678,20.60695,52.83822,0.1386368,1.997264,2.0245,0,14.12291
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.450626,55.52321,38.75224,2.906479,2.906479,0,0,0,2.906479,187.5336,0,0,0,5.450626,3.059452,2.906479,0,0,19.38806,12.14972,2.391175,0,2.391175,22.87541,58.65479,0.138598,3.197127,4.360501,0,17.60035
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.14864,67.47715,43.5796,3.46595,3.46595,0,-1,0,3.46595,206.2534,0,0,0,7.14864,3.648368,3.46595,0,0,16.99689,14.30178,3.500271,0,3.500271,26.19606,67.16926,0.1385412,3.812545,5.718912,0,21.45042
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.754065,71.59888,48.33583,1.451247,1.451247,0,0,0,1.451247,465.3974,0,0,0,6.754065,1.527628,1.451247,0,0,13.49662,17.45202,5.226437,0,5.226437,31.15429,79.88265,0.1384565,1.596371,5.403252,0,24.20609
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.89691,72.26701,51.85634,1.723367,1.723367,0,0,0,1.723367,342.1737,0,0,0,5.89691,1.814071,1.723367,0,0,8.270181,22.15582,4.082839,0,4.082839,35.02762,89.81422,0.1383903,1.895704,4.717528,0,28.05272
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.678197,74.43252,54.46116,5.949282,5.949282,0,0,0,5.949282,95.44341,0,0,0,5.678197,6.262402,5.949282,0,0,4.187342,25.83037,0,0.5842046,-0.5842046,34.41181,88.23524,0.1383903,6.54421,4.542558,0,31.50857
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.307184,80.05511,56.90596,2.647805,2.647805,0,0,0,2.647805,238.2042,0,0,0,6.307184,2.787163,2.647805,0,0,4.836458,25.24617,3.52002,0,3.52002,37.75119,96.79774,0.1383334,2.912586,5.045747,0,31.55335
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.217279,81.05853,58.06168,5.464906,5.464906,0,-1,0,5.464906,113.7673,0,0,0,6.217279,5.752533,5.464906,0,0,1.316438,28.41418,0.4647459,0,0.4647459,38.19209,97.92825,0.1383259,6.011397,4.973823,0,34.63146
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.190913,76.7868,58.20392,5.484617,5.484617,0,-1,0,5.484617,94.64494,0,8.881784E-16,0,5.190913,5.773282,5.484617,0,0,0.8516918,28.83245,0,0.582369,-0.582369,37.57822,96.35422,0.1383259,6.033079,4.15273,0,34.02337
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.058116,68.61788,58.3106,2.504491,2.504491,0,-1,0,2.504491,122.1053,0,0,0,3.058116,2.636306,2.504491,0,0,1.498768,28.25009,0.4218107,0,0.4218107,37.97839,97.38028,0.138319,2.75494,2.446493,0,31.3082
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.125757,60.59831,57.01264,0,0,0,-1,0,0,0,0.04879943,0,0,1.125757,0,0,0,0,1.076958,28.62972,1.076958,0,1.076958,39.00008,100,0.1383016,0,0.9006057,0,29.75547
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,54.31003,54.31003,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1383016,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,51.90968,51.90968,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1383016,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,49.53601,49.53601,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1383016,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,47.42904,47.42904,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1383016,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,45.33096,45.33096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1383016,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,43.88186,43.88186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1383016,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1383016,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,41.57931,41.57931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1383016,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,40.5036,40.5036,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1383016,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,39.65903,39.65903,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1383016,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,38.73446,38.73446,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1383016,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,37.72987,37.72987,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1383016,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3749324,38.11205,37.08088,0,0,0,0,0,0,0,0,0,0,0.3749324,0,0,0,0,16.16531,15.0502,0.3749324,0,0.3749324,24.02001,61.58966,0.1382956,0,0.2999459,0,15.42514
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.041343,42.23706,36.47635,0,0,0,0,0,0,0,0,0,0,2.041343,0,0,0,0,15.79037,15.38764,2.041343,0,2.041343,25.9566,66.55526,0.1382626,0,1.633075,0,17.42899
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.848922,49.97131,38.55665,2.725486,2.725486,0,0,0,2.725486,141.2196,0,0,0,3.848922,2.868933,2.725486,0,0,13.74903,17.22485,0.9799886,0,0.9799886,26.8863,68.93909,0.1382467,2.998035,3.079137,0,21.07377
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.88348,66.18368,43.38401,2.887566,2.887566,0,-1,0,2.887566,238.3835,0,0,0,6.88348,3.039543,2.887566,0,0,12.76904,18.10684,3.843937,0,3.843937,30.53298,78.28954,0.1381847,3.176322,5.506783,0,24.99032
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.941051,76.56524,48.1847,0,0,0,0,0,0,0,0,0,0,7.941051,0,0,0,0,8.925104,21.56639,7.941051,0,7.941051,38.06652,97.60628,0.1380566,0,6.352841,0,29.50743
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.017015,72.64264,51.75855,4.386271,4.386271,0,0,0,4.386271,137.1784,0.4158345,0,0,6.017015,4.617127,4.386271,0,0,0.9840528,28.71333,0.9840528,0,0.9840528,39.00008,100,0.1380408,4.824898,4.813612,0,34.73035
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.942286,75.40753,54.35448,3.977154,3.977154,0,0,0,3.977154,149.4105,1.755807,0,0,5.942286,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1380408,4.37487,4.753829,0,35.54126
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.493273,80.70729,56.75482,1.616819,1.616819,0,0,0,1.616819,401.608,4.791358,0,0,6.493273,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1380408,1.7785,5.194618,0,36.09225
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.089424,76.07735,57.95499,1.772692,1.772692,0,-1,0,1.772692,287.1015,3.223433,0,0,5.089424,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1380408,1.949961,4.071539,0,34.6884
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.047391,76.07904,58.10613,0.7939407,0.7939407,0,-1,0,0.7939407,635.7391,4.211664,0,0,5.047391,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1380408,0.8733347,4.037912,0,34.64637
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.474296,70.03461,58.20392,0,0,0,-1,0,0,0,3.474296,0,0,3.474296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380408,0,2.779437,0,33.07327
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.357657,61.24978,56.90596,4.20372,4.20372,0,-1,0,4.20372,32.29655,0,8.881784E-16,0,1.357657,4.424968,4.20372,0,0,0,29.59898,0,3.067312,-3.067312,35.76685,91.70968,0.1380408,4.624092,1.086125,0,30.95663
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,54.15889,54.15889,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.408124,26.53167,0,2.27356,-2.27356,33.3703,85.56471,0.1380408,2.37587,0,0,26.53167
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,51.75855,51.75855,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.934302,24.25811,0,5.422005,-5.422005,27.65501,70.91014,0.1380408,5.665995,0,0,24.25811
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,49.38487,49.38487,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.95875,18.8361,0,3.936434,-3.936434,23.50564,60.27076,0.1380408,4.113573,0,0,18.8361
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,47.2779,47.2779,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.33257,14.89967,0,1.154185,-1.154185,22.28903,57.15124,0.1380408,1.206123,0,0,14.89967
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,45.17982,45.17982,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.61499,13.74548,0,0.1372187,-0.1372187,22.14439,56.78036,0.1380408,0.1433936,0,0,13.74548
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,43.70406,43.70406,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.76746,13.60826,0,0.458335,-0.458335,21.66126,55.54158,0.1380408,0.4789601,0,0,13.60826
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,42.55723,42.55723,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.27672,13.14993,0,1.074571,-1.074571,20.52856,52.63723,0.1380408,1.122926,0,0,13.14993
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,41.38372,41.38372,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.47069,12.07536,0,0.6424651,-0.6424651,19.85134,50.90078,0.1380408,0.671376,0,0,12.07536
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,40.33468,40.33468,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.18454,11.43289,0,0.1529195,-0.1529195,19.69015,50.48747,0.1380408,0.1598009,0,0,11.43289
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,39.45456,39.45456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.35445,11.27997,0,0,0,19.69015,50.48747,0.1380408,0,0,0,11.27997
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,38.55665,38.55665,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.35445,11.27997,0,1.423703,-1.423703,18.18944,46.63949,0.1380408,1.487769,0,0,11.27997
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,37.53428,37.53428,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.93634,9.856271,0,1.183482,-1.183482,16.94194,43.44078,0.1380408,1.236738,0,0,9.856271
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8674139,39.27935,36.87641,0,0,0,0,0,0,0,0,0,0,0.8674139,0,0,0,0,23.25132,8.67279,0.8674139,0,0.8674139,17.76484,45.55078,0.1380268,0,0.6939311,0,9.540203
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.197353,45.46391,36.2541,3.564402,3.564402,0,0,0,3.564402,89.70235,0,4.440892E-16,0,3.197353,3.752002,3.564402,0,0,22.38391,9.453462,0,0.5546497,-0.5546497,17.18019,44.05167,0.1380268,3.920842,2.557882,0,12.65081
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.440015,55.03581,38.35218,4.453266,4.453266,0,0,0,4.453266,122.1579,0,0,0,5.440015,4.687648,4.453266,0,0,23.00019,8.898812,0.7523674,0,0.7523674,17.89395,45.88182,0.1380147,4.898592,4.352013,0,14.33883
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.492221,64.44724,43.20621,3.306351,3.306351,0,-1,0,3.306351,196.3561,0,0,0,6.492221,3.48037,3.306351,0,0,22.24782,9.575943,3.011852,0,3.011852,20.75124,53.2082,0.1379662,3.636986,5.193777,0,16.06816
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.721049,75.35023,48.0069,0.649533,0.649533,0,0,0,0.649533,1188.708,0,0,0,7.721049,0.6837189,0.649533,0,0,19.23597,12.28661,7.03733,0,7.03733,27.42744,70.32662,0.1378531,0.7144862,6.176839,0,20.00766
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.43802,83.3215,51.55408,7.117932,7.117932,0,0,0,7.117932,118.5459,0,0,0,8.43802,7.49256,7.117932,0,0,12.19864,18.62021,0.9454598,0,0.9454598,28.32438,72.62646,0.1378379,7.829725,6.750416,0,27.05823
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.19964,85.64725,54.20335,2.336437,2.336437,0,0,0,2.336437,350.9464,0,0,0,8.19964,2.459407,2.336437,0,0,11.25317,19.47112,5.740233,0,5.740233,33.77004,86.58968,0.1377458,2.57008,6.559712,0,27.67076
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.560635,85.65146,56.65703,2.272972,2.272972,0,0,0,2.272972,332.6321,0,0,0,7.560635,2.392602,2.272972,0,0,5.512941,24.63733,5.168033,0,5.168033,38.67287,99.161,0.1376629,2.500269,6.048508,0,32.19797
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.153227,80.52298,57.8572,3.752348,3.752348,0,-1,0,3.752348,163.9834,1.858479,0,0,6.153227,3.94984,3.752348,0,0,0.3449087,29.28856,0.3449087,0,0.3449087,39.00008,100,0.1376574,4.127583,4.922582,0,35.44179
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.397367,77.42368,58.00834,2.888334,2.888334,0,-1,0,2.888334,186.8679,2.357016,0,0,5.397367,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1376574,3.177167,4.317894,0,34.99635
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.687753,70.72715,58.10613,4.818525,4.818525,0,-1,0,4.818525,76.53282,0,0,0,3.687753,5.072131,4.818525,0,0,0,29.59898,0,1.384378,-1.384378,37.54081,96.25831,0.1376574,5.300377,2.950202,0,33.28673
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.688208,62.19168,56.75482,0.4569076,0.4569076,0,-1,0,0.4569076,369.4855,0,0,0,1.688208,0.4809554,0.4569076,0,0,1.538198,28.2146,1.207252,0,1.207252,38.68612,99.19497,0.1376381,0.5025983,1.350566,0,29.90281
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,54.00776,54.00776,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.3309461,29.30113,0,8.257488,-8.257488,29.98196,76.87666,0.1376381,8.629075,0,0,29.30113
