Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,51.55408,51.55408,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.505933,21.04364,0,4.26004,-4.26004,25.49148,65.36264,0.1376381,4.451742,0,0,21.04364
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,49.20707,49.20707,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.23931,16.7836,0,3.709977,-3.709977,21.58082,55.33533,0.1376381,3.876926,0,0,16.7836
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,47.10899,47.10899,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.36151,13.07362,0,3.905675,-3.905675,17.46388,44.77909,0.1376381,4.08143,0,0,13.07362
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,45.01091,45.01091,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.70115,9.167946,0,0.9915989,-0.9915989,16.41864,42.099,0.1376381,1.036221,0,0,9.167946
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,43.50847,43.50847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.80292,8.176347,0,0,0,16.41864,42.099,0.1376381,0,0,0,8.176347
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,42.35275,42.35275,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.80292,8.176347,0,1.184061,-1.184061,15.17053,38.89872,0.1376381,1.237344,0,0,8.176347
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,41.17925,41.17925,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,25.11855,6.992286,0,0.3754998,-0.3754998,14.77472,37.88382,0.1376381,0.3923973,0,0,6.992286
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,40.13021,40.13021,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.53577,6.616786,0,1.770823,-1.770823,12.90811,33.09765,0.1376381,1.85051,0,0,6.616786
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,39.25898,39.25898,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.50335,4.845963,0,0.9211448,-0.9211448,11.93714,30.60798,0.1376381,0.9625963,0,0,4.845963
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,38.3344,38.3344,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.52684,3.924819,0,1.136456,-1.136456,10.73921,27.53638,0.1376381,1.187596,0,0,3.924819
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,37.32981,37.32981,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.78957,2.788363,0,1.335923,-1.335923,9.331021,23.92565,0.1376381,1.39604,0,0,2.788363
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1136944,36.96464,36.65416,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.645477,1.776357E-15,0,0,0.1136944,0,0,8.8,8.36,31.27393,1.45244,8.473695,0,8.473695,17.36987,44.53805,0.1377406,1.635789,0.09095556,12,1.566134
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.333865,39.73752,36.03185,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.333865,0,0,8.8,8.36,22.80024,9.078765,9.693865,0,9.693865,26.56628,68.11854,0.1377749,0,1.067092,12,10.41263
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.176692,47.3945,38.12992,5.969196,5.969196,11.90759,0,3.34862,5.969196,53.21808,0,0,0,3.176692,0,0,5.938392,5.641472,13.10637,17.80324,8.818164,0,8.818164,34.93193,89.56886,0.1379244,6.566115,2.541353,12,20.97993
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.317158,59.86056,43.01062,5.010599,5.010599,0,-1,0,5.010599,106.1182,0,0,0,5.317158,5.274314,5.010599,0,0,4.288208,25.73959,0.04284358,0,0.04284358,34.97257,89.67308,0.1379237,5.511659,4.253726,0,31.05675
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.361519,73.51921,47.80243,0,0,0,0,0,0,0,3.116154,0,0,7.361519,0,0,0,0,4.245365,25.77815,4.245365,0,4.245365,39.00008,100,0.1378558,0,5.889215,0,33.13967
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.847442,80.24819,51.40294,0.1714055,0.1714055,0,0,0,0.1714055,4578.291,7.667016,0,0,7.847442,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1378558,0.1885461,6.277954,0,37.44642
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.169089,76.01813,54.0611,5.827888,5.827888,0,0,0,5.827888,105.8546,0.03446944,0,0,6.169089,6.134619,5.827888,0,0,0,29.59898,0,0,0,39.00008,100,0.1378558,6.410677,4.935271,0,35.76807
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.030628,87.8522,56.5059,0.7938707,0.7938707,0,0,0,0.7938707,1011.579,7.194975,0,0,8.030628,0.8356534,0.7938707,0,0,0,29.59898,0,0,0,39.00008,100,0.1378558,0.8732578,6.424503,0,37.62961
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.995368,79.64071,57.70607,0.8027685,0.8027685,0,-1,0,0.8027685,746.8366,5.150349,0,0,5.995368,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1378558,0.8830453,4.796295,0,35.59435
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.04482,68.08002,57.8572,4.420293,4.420293,0,-1,0,4.420293,68.88276,0,0,0,3.04482,4.65294,4.420293,0,0,0,29.59898,0,1.60812,-1.60812,37.30497,95.65358,0.1378558,4.862323,2.435856,0,32.6438
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.064794,61.36451,57.95499,4.841141,4.841141,0,-1,0,4.841141,21.99469,0,8.881784E-16,0,1.064794,5.095938,4.841141,0,0,1.7868,27.99086,0,4.031144,-4.031144,33.05577,84.75822,0.1378558,5.325255,0.851835,0,29.05565
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7104776,58.89363,56.65703,0,0,0,-1,0,0,0,0,0,0,0.7104776,0,0,0,0,6.26585,23.95971,0.7104776,0,0.7104776,33.72979,86.48647,0.1378445,0,0.5683821,0,24.67019
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,53.85663,53.85663,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.555372,24.59914,0,3.335179,-3.335179,30.2142,77.47216,0.1378445,3.485262,0,0,24.59914
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,51.40294,51.40294,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.261127,21.26396,0,0.1756902,-0.1756902,30.02901,76.9973,0.1378445,0.1835963,0,0,21.26396
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,49.02927,49.02927,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.456338,21.08827,0,2.814997,-2.814997,27.06174,69.38894,0.1378445,2.941671,0,0,21.08827
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,46.93119,46.93119,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.58411,18.27328,0,3.176387,-3.176387,23.71354,60.80382,0.1378445,3.319324,0,0,18.27328
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,44.83311,44.83311,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.11343,15.09689,0,1.490328,-1.490328,22.14259,56.77576,0.1378445,1.557392,0,0,15.09689
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,43.304,43.304,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.76935,13.60656,0,1.532557,-1.532557,20.52714,52.63358,0.1378445,1.601522,0,0,13.60656
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,42.15717,42.15717,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.47219,12.07401,0,0.9714075,-0.9714075,19.50318,50.00806,0.1378445,1.015121,0,0,12.07401
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,40.98367,40.98367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.55153,11.1026,0,0,0,19.50318,50.00806,0.1378445,0,0,0,11.1026
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,39.90796,39.90796,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.55153,11.1026,0,0.02200692,-0.02200692,19.47998,49.94858,0.1378445,0.02299723,0,0,11.1026
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,39.02783,39.02783,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.57598,11.08059,0,0.7521214,-0.7521214,18.68718,47.91575,0.1378445,0.7859669,0,0,11.08059
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,38.10325,38.10325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.41167,10.32847,0,0,0,18.68718,47.91575,0.1378445,0,0,0,10.32847
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,37.10756,37.10756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.41167,10.32847,0,0,0,18.68718,47.91575,0.1378445,0,0,0,10.32847
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.037331,39.30603,36.4319,0.2460041,0.2460041,0,0,0,0.2460041,421.6723,0,0,0,1.037331,0.2589517,0.2460041,0,0,21.41167,10.32847,0.7783794,0,0.7783794,19.42562,49.80917,0.137832,0.2706045,0.8298649,0,11.3658
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.291174,42.24914,35.78292,0,0,0,0,0,0,0,0,0,0,2.291174,0,0,0,0,20.6333,11.02901,2.291174,0,2.291174,21.59921,55.38249,0.1377954,0,1.832939,0,13.32019
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.82244,49.18582,37.90767,2.412407,2.412407,0,0,0,2.412407,158.4492,0,0,0,3.82244,2.539376,2.412407,0,0,18.34212,13.09107,1.283064,0,1.283064,22.81643,58.50356,0.137775,2.653648,3.057952,0,16.91351
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.400254,59.89704,42.77948,0.7925131,0.7925131,0,-1,0,0.7925131,681.4088,0,0,0,5.400254,0.8342244,0.7925131,0,0,17.05906,14.24583,4.56603,0,4.56603,27.14815,69.6105,0.1377021,0.8717645,4.320203,0,19.64608
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.271704,68.79984,47.63351,0.8088684,0.8088684,0,0,0,0.8088684,775.3676,0,0,0,6.271704,0.8514404,0.8088684,0,0,12.49303,18.35525,5.420263,0,5.420263,32.29026,82.79539,0.1376158,0.8897552,5.017363,0,24.62696
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.980041,76.12383,51.2607,0.8488998,0.8488998,0,0,0,0.8488998,822.2455,0,0,0,6.980041,0.8935788,0.8488998,0,0,7.072764,23.23349,6.086462,0,6.086462,38.06439,97.6008,0.1375189,0.9337898,5.584033,0,30.21353
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.31303,76.45303,53.90997,2.784776,2.784776,0,0,0,2.784776,226.6979,2.395384,0,0,6.31303,2.931344,2.784776,0,0,0.9863027,28.71131,0.9863027,0,0.9863027,39.00008,100,0.1375032,3.063254,5.050424,0,35.02434
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.337392,75.24118,56.35477,0,0,0,0,0,0,0,5.337392,0,0,5.337392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375032,0,4.269914,0,34.93637
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.681696,73.9641,57.55494,4.851571,4.851571,0,-1,0,4.851571,96.49857,0,0,0,4.681696,5.106916,4.851571,0,0,0,29.59898,0,0.4252199,-0.4252199,38.55186,98.85072,0.1375032,5.336728,3.745357,0,34.28067
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.991138,71.4364,57.70607,0,0,0,-1,0,0,0,3.518671,0,0,3.991138,0,0,0,0,0.4724666,29.17376,0.4724666,0,0.4724666,39.00008,100,0.1374957,0,3.19291,0,33.16489
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.175483,64.95602,57.81275,3.017983,3.017983,0,-1,0,3.017983,72.08399,0,4.440892E-16,0,2.175483,3.176824,3.017983,0,0,0,29.59898,0,1.001342,-1.001342,37.94457,97.29358,0.1374957,3.319781,1.740386,0,31.77446
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.232229,60.42603,56.5059,2.728827,2.728827,0,-1,0,2.728827,45.15598,0,0,0,1.232229,2.872449,2.728827,0,0,1.112602,28.59764,0,1.640221,-1.640221,36.21563,92.8604,0.1374957,3.00171,0.9857828,0,29.82986
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,53.7055,53.7055,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.93507,26.95741,0,2.096756,-2.096756,34.00545,87.19329,0.1374957,2.191109,0,0,26.95741
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,51.21625,51.21625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.264798,24.86066,0,0,0,34.00545,87.19329,0.1374957,0,0,0,24.86066
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,48.83368,48.83368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.264798,24.86066,0,0,0,34.00545,87.19329,0.1374957,0,0,0,24.86066
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,46.7356,46.7356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.264798,24.86066,0,0,0,34.00545,87.19329,0.1374957,0,0,0,24.86066
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,44.62864,44.62864,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.264798,24.86066,0,0.3499013,-0.3499013,33.63662,86.24758,0.1374957,0.3656469,0,0,24.86066
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,43.10842,43.10842,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.653577,24.51076,0,1.15575,-1.15575,32.41836,83.12383,0.1374957,1.207758,0,0,24.51076
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,41.9527,41.9527,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.937743,23.35501,0,1.935607,-1.935607,30.37805,77.89227,0.1374957,2.022709,0,0,23.35501
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,40.75253,40.75253,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.088418,21.4194,0,0.3079684,-0.3079684,30.05342,77.0599,0.1374957,0.321827,0,0,21.4194
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,39.67682,39.67682,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.430605,21.11143,0,2.833494,-2.833494,27.06666,69.40154,0.1374957,2.961001,0,0,21.11143
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,38.80558,38.80558,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.57893,18.27794,0,1.114496,-1.114496,25.89187,66.38929,0.1374957,1.164649,0,0,18.27794
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,37.85433,37.85433,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.81726,17.16344,0,1.313757,-1.313757,24.50705,62.83847,0.1374957,1.372876,0,0,17.16344
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,36.85863,36.85863,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.27699,15.84969,0,1.385261,-1.385261,23.04686,59.09439,0.1374957,1.447598,0,0,15.84969
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001176605,36.18618,36.18298,1.873961,1.873961,0,0,0,1.873961,0.06278709,0,0,0,0.001176605,1.97259,1.873961,0,0,16.81617,14.46443,0,1.971414,-1.971414,20.96881,53.76606,0.1374957,2.061357,0.0009412844,0,14.4656
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3762764,36.55899,35.53399,3.357952,3.357952,0,0,0,3.357952,11.20553,0,4.440892E-16,0,0.3762764,3.534686,3.357952,0,0,19.00663,12.49301,0,3.15841,-3.15841,17.63955,45.22952,0.1374957,3.693747,0.3010212,0,12.86929
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7466571,39.73301,37.65874,1.385896,1.385896,0,0,0,1.385896,53.87541,0,0,0,0.7466571,1.458838,1.385896,0,0,22.51597,9.334601,0,0.7121807,-0.7121807,16.88885,43.30465,0.1374957,1.524485,0.5973256,0,10.08126
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.777651,50.84199,42.55723,1.846715,1.846715,0,-1,0,1.846715,150.4103,0,0,0,2.777651,1.943911,1.846715,0,0,23.30729,8.622421,0.83374,0,0.83374,17.6798,45.33273,0.1374825,2.031387,2.222121,0,11.40007
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.75919,62.85355,47.45571,3.154004,3.154004,0,0,0,3.154004,150.8936,0,0,0,4.75919,3.320004,3.154004,0,0,22.47355,9.372787,1.439186,0,1.439186,19.04513,48.83357,0.1374596,3.469405,3.807352,0,14.13198
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.804451,63.47181,51.10957,0,0,0,0,0,0,0,0,0,0,3.804451,0,0,0,0,21.03436,10.66805,3.804451,0,3.804451,22.65435,58.08796,0.1373992,0,3.043561,0,14.47251
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.562036,65.54848,53.80329,1.309125,1.309125,0,0,0,1.309125,272.0929,0,0,0,3.562036,1.378026,1.309125,0,0,17.22991,14.09206,2.18401,0,2.18401,24.72629,63.4006,0.1373645,1.440037,2.849629,0,17.6541
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.387644,63.99037,56.20363,3.632356,3.632356,0,0,0,3.632356,65.73264,0,4.440892E-16,0,2.387644,3.823533,3.632356,0,0,15.0459,16.05767,0,1.435889,-1.435889,23.21272,59.51969,0.1373645,3.995592,1.910115,0,18.44531
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.538182,69.4548,57.45715,1.712953,1.712953,0,-1,0,1.712953,206.5546,0,0,0,3.538182,1.803108,1.712953,0,0,16.64133,14.62178,1.735074,0,1.735074,24.85876,63.74028,0.137337,1.884248,2.830545,0,18.15996
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.942391,63.94072,57.60828,4.411542,4.411542,0,-1,0,4.411542,44.02974,0,0,0,1.942391,4.643729,4.411542,0,0,14.90626,16.18335,0,2.701338,-2.701338,22.0113,56.43912,0.137337,4.852696,1.553913,0,18.12574
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3489565,58.80392,57.70607,0.2796939,0.2796939,0,-1,0,0.2796939,124.7637,0,0,0,0.3489565,0.2944146,0.2796939,0,0,17.90774,13.48201,0.05454183,0,0.05454183,22.06304,56.57179,0.1373361,0.3076633,0.2791651,0,13.83097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3459203,57.43295,56.35477,2.484548,2.484548,0,-1,0,2.484548,13.92287,0,0,0,0.3459203,2.615313,2.484548,0,0,17.8532,13.5311,0,2.269393,-2.269393,19.67089,50.43809,0.1373361,2.733002,0.2767362,0,13.87702
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,53.55436,53.55436,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,20.37475,11.2617,0,3.297131,-3.297131,16.19541,41.52662,0.1373361,3.445502,0,0,11.2617
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,51.02956,51.02956,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,24.03823,7.964573,0,1.928734,-1.928734,14.16235,36.31364,0.1373361,2.015527,0,0,7.964573
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,48.62921,48.62921,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,26.18127,6.035839,0,5.21648,-5.21648,8.663696,22.21456,0.1373361,5.451221,0,0,6.035839
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,46.5578,46.5578,8.730158,0.7783911,0,-1,0,0.7783911,0,0,7.951767,8.824783,0,0.8193591,0.7783911,0,0,31.97735,0.8193591,0,0.8193591,-0.8193591,7.800015,20,0.1373361,9.603174,0,0,0.8193591
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,44.45972,44.45972,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373361,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,42.93061,42.93061,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373361,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,41.75711,41.75711,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373361,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,40.55694,40.55694,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373361,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,39.48123,39.48123,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373361,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,38.60999,38.60999,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373361,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,37.65874,37.65874,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373361,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,36.68083,36.68083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373361,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1233051,36.31389,35.9785,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.257191,0,0,0,0.1233051,0,0,8.8,8.36,32.88775,0,8.483305,0,8.483305,15.84799,40.63578,0.1374449,1.868982,0.09864407,12,0.1233051
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.115231,38.4022,35.32952,5.750253,5.750253,12,0,3.372,5.750253,19.39447,0,0,0,1.115231,0,0,6.249747,5.93726,24.40445,7.634974,7.052491,0,7.052491,22.53857,57.79108,0.13757,6.325278,0.8921846,12,8.750205
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.128974,46.52892,37.45427,2.404243,2.404243,11.20424,0,3.170674,2.404243,130.1438,1.776357E-15,0,0,3.128974,0,0,8.8,8.36,17.35196,13.98222,11.48897,0,11.48897,33.43796,85.7382,0.1376536,2.644668,2.503179,12,17.11119
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.642612,60.28656,42.35275,0.2846306,0.2846306,0,-1,0,0.2846306,1982.433,0,0,0,5.642612,0.2996112,0.2846306,0,0,5.862984,24.32229,5.343001,0,5.343001,38.50678,98.73513,0.137569,0.3130937,4.51409,0,29.9649
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.26097,64.47631,47.26012,4.867551,4.867551,0,0,0,4.867551,108.0825,0,0,0,5.26097,5.123738,4.867551,0,0,0.5199829,29.13099,0.1372316,0,0.1372316,38.63697,99.06895,0.1375668,5.354306,4.208776,0,34.39196
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.040771,71.76308,50.93176,2.245874,2.245874,0,0,0,2.245874,268.9719,3.293941,0,0,6.040771,2.364078,2.245874,0,0,0.3827513,29.2545,0.3827513,0,0.3827513,39.00008,100,0.1375607,2.470462,4.832617,0,35.29527
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.988975,74.78017,53.66105,2.227537,2.227537,0,0,0,2.227537,268.8608,3.644199,0,0,5.988975,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1375607,2.450291,4.79118,0,35.58795
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.19514,70.38293,56.06139,4.876605,4.876605,0,0,0,4.876605,86.02583,0,0,0,4.19514,5.133268,4.876605,0,0,0,29.59898,0,0.9381287,-0.9381287,38.0112,97.46443,0.1375607,5.364265,3.356112,0,33.79412
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.777074,66.52682,57.30602,3.67081,3.67081,0,-1,0,3.67081,75.65291,0,4.440892E-16,0,2.777074,3.86401,3.67081,0,0,1.042365,28.66085,0,1.086936,-1.086936,36.86547,94.52666,0.1375607,4.03789,2.221659,0,31.43792
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.437721,69.08282,57.45715,3.338287,3.338287,0,-1,0,3.338287,102.9786,0,0,0,3.437721,3.513986,3.338287,0,0,2.250072,27.57391,0,0.07626531,-0.07626531,36.78508,94.32053,0.1375607,3.672115,2.750176,0,31.01163
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.229465,61.49531,57.55494,1.410141,1.410141,0,-1,0,1.410141,87.18734,0,2.220446E-16,0,1.229465,1.484359,1.410141,0,0,2.334811,27.49765,0,0.2548946,-0.2548946,36.5164,93.63161,0.1375607,1.551155,0.9835718,0,28.72711
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3455065,57.2794,56.20363,0.7045188,0.7045188,0,-1,0,0.7045188,49.04149,0,0,0,0.3455065,0.7415987,0.7045188,0,0,2.618027,27.24275,0,0.3960922,-0.3960922,36.09888,92.56105,0.1375607,0.7749707,0.2764052,0,27.58826
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,53.40323,53.40323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.05813,26.84666,0,0,0,36.09888,92.56105,0.1375607,0,0,0,26.84666
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,50.86064,50.86064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.05813,26.84666,0,0,0,36.09888,92.56105,0.1375607,0,0,0,26.84666
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,48.4603,48.4603,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.05813,26.84666,0,1.988743,-1.988743,34.00256,87.18588,0.1375607,2.078236,0,0,26.84666
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,46.38,46.38,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.267844,24.85792,0,6.212815,-6.212815,27.45368,70.39391,0.1375607,6.492392,0,0,24.85792
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,44.28192,44.28192,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.17097,18.6451,0,1.661727,-1.661727,25.70207,65.9026,0.1375607,1.736505,0,0,18.6451
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,42.75281,42.75281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.01733,16.98338,0,0,0,25.70207,65.9026,0.1375607,0,0,0,16.98338
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,41.57931,41.57931,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.01733,16.98338,0,1.537624,-1.537624,24.08127,61.74672,0.1375607,1.606817,0,0,16.98338
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,40.37914,40.37914,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.72581,15.44575,0,1.095069,-1.095069,22.92696,58.78697,0.1375607,1.144348,0,0,15.44575
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,39.30342,39.30342,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.94255,14.35068,0,0.6642981,-0.6642981,22.22673,56.9915,0.1375607,0.6941916,0,0,14.35068
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,38.40552,38.40552,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.68066,13.68638,0,0.2220484,-0.2220484,21.99267,56.39135,0.1375607,0.2320406,0,0,13.68638
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,37.48094,37.48094,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.92738,13.46434,0,0.6988355,-0.6988355,21.25603,54.50254,0.1375607,0.7302831,0,0,13.46434
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,36.47635,36.47635,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.70386,12.7655,0,0.6192599,-0.6192599,20.60328,52.82881,0.1375607,0.6471266,0,0,12.7655
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09816735,36.0495,35.78292,0.8014165,0.8014165,0,0,0,0.8014165,12.24923,0,1.110223E-16,0,0.09816735,0.8435963,0.8014165,0,0,19.39193,12.14624,0,0.7454289,-0.7454289,19.81753,50.81407,0.1375607,0.8815581,0.07853388,0,12.24441
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.377849,36.16071,35.13394,4.20088,4.20088,0,0,0,4.20088,8.994522,0,0,0,0.377849,4.421978,4.20088,0,0,20.22018,11.40081,0,4.044129,-4.044129,15.55464,39.88361,0.1375607,4.620967,0.3022792,0,11.77866
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.930006,45.68363,37.23202,0,0,0,0,0,0,0,0,0,0,2.930006,0,0,0,0,24.71366,7.356682,2.930006,0,2.930006,18.33429,47.0109,0.1375144,0,2.344004,0,10.28669
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.467378,49.44973,42.15717,2.399983,2.399983,0,-1,0,2.399983,102.8081,0,4.440892E-16,0,2.467378,2.526298,2.399983,0,0,21.78366,9.993688,0,0.05892042,-0.05892042,18.27218,46.85165,0.1375144,2.639982,1.973902,0,12.46107
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.665354,55.24112,47.05565,4.123298,4.123298,0,0,0,4.123298,64.64132,0,0,0,2.665354,4.340313,4.123298,0,0,21.84912,9.934767,0,1.674959,-1.674959,16.50662,42.32457,0.1375144,4.535627,2.132283,0,12.60012
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.124892,54.18422,50.75396,0,0,0,0,0,0,0,0,0,0,1.124892,0,0,0,0,23.71019,8.259808,1.124892,0,1.124892,17.57378,45.06089,0.1374966,0,0.8999138,0,9.3847
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.852818,62.67505,53.45657,2.528539,2.528539,0,0,0,2.528539,112.8247,0,0,0,2.852818,2.66162,2.528539,0,0,22.5853,9.27221,0.1911974,0,0.1911974,17.75517,45.52599,0.1374936,2.781393,2.282254,0,12.12503
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.191884,66.50686,55.91026,8.703031,8.703031,12,0,3.372,8.703031,36.67554,0,0,0,3.191884,0,0,3.296969,3.132121,22.3941,9.444288,6.324005,0,6.324005,23.75465,60.90923,0.1375981,9.573334,2.553507,12,12.63617
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.521592,62.05034,57.15488,4.879001,4.879001,0,-1,0,4.879001,31.18655,0,8.881784E-16,0,1.521592,5.13579,4.879001,0,0,16.0701,15.13589,0,3.614198,-3.614198,19.94495,51.14079,0.1375981,5.366901,1.217273,0,16.65748
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9875199,60.44813,57.30602,4.740095,4.740095,0,-1,0,4.740095,20.83333,0,0,0,0.9875199,4.989574,4.740095,0,0,20.08587,11.52169,0,4.002054,-4.002054,15.72641,40.32405,0.1375981,5.214105,0.7900159,0,12.50921
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.333676,61.68376,57.4038,5.496259,5.496259,0,-1,0,5.496259,24.26516,0,8.881784E-16,0,1.333676,5.785536,5.496259,0,0,24.5326,7.519639,0,4.451859,-4.451859,11.03374,28.29158,0.1375981,6.045885,1.066941,0,8.853315
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3752031,57.22923,56.06139,3.794707,3.270834,0,-1,0,3.270834,11.47118,0,0.5238729,1.188498,0.3752031,3.442983,3.270834,0,0,29.47911,3.06778,0,3.06778,-3.06778,7.800015,20,0.1375981,4.174178,0.3001625,0,3.442983
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,53.20765,53.20765,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375981,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,50.65617,50.65617,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375981,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,48.25583,48.25583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375981,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,46.18441,46.18441,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375981,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,44.10411,44.10411,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375981,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,42.55723,42.55723,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375981,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,41.38372,41.38372,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375981,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,40.18355,40.18355,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375981,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,39.10784,39.10784,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375981,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,38.20105,38.20105,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375981,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,37.25869,37.25869,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375981,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,36.2541,36.2541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375981,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.571985,39.92407,35.55178,0.2543318,0.2543318,0,0,0,0.2543318,618.0843,0,0,0,1.571985,0.2677177,0.2543318,0,0,32.88775,0,1.304267,0,1.304267,9.037352,23.17265,0.1375775,0.279765,1.257588,0,1.571985
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.198363,44.00343,34.87613,7.832642,7.832642,12,0,3.372,7.832642,40.83376,0,0,0,3.198363,0,0,4.167358,3.95899,31.58349,1.17384,7.157352,0,7.157352,15.82741,40.58303,0.137697,8.615907,2.55869,12,4.372203
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.286543,52.9746,36.98309,4.123963,4.123963,11.99171,0,3.369902,4.123963,128.1908,0,0,0,5.286543,0,0,7.867745,7.474358,24.42613,7.615458,12.7609,0,12.7609,27.93347,71.62413,0.1377853,4.53636,4.229235,12,12.902
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.76529,67.95667,41.90825,4.659313,4.659313,0,-1,0,4.659313,166.6617,0,0,0,7.76529,4.90454,4.659313,0,0,11.66523,19.10027,2.860751,0,2.860751,30.64741,78.58295,0.1377401,5.125244,6.212232,0,26.86556
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.32018,76.56996,46.8334,6.448634,6.448634,0,0,0,6.448634,129.0224,0,0,0,8.32018,6.788036,6.448634,0,0,8.804482,21.67494,1.532143,0,1.532143,32.10093,82.30991,0.137716,7.093498,6.656144,0,29.99512
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.819355,74.56758,50.55838,0,0,0,0,0,0,0,0,0,0,6.819355,0,0,0,0,7.272338,23.05387,6.819355,0,6.819355,38.57034,98.89811,0.1376084,0,5.455484,0,29.87323
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.325511,80.17191,53.26099,3.012774,3.012774,0,0,0,3.012774,243.1483,3.701187,0,0,7.325511,3.171342,3.012774,0,0,0.452983,29.19129,0.452983,0,0.452983,39.00008,100,0.1376013,3.314052,5.860409,0,36.5168
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.780822,80.72176,55.70578,0.2050985,0.2050985,0,0,0,0.2050985,3306.13,6.564929,0,0,6.780822,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1376013,0.2256083,5.424657,0,36.3798
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.455644,80.7878,56.9593,1.991411,1.991411,0,-1,0,1.991411,324.1744,4.359422,0,0,6.455644,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1376013,2.190552,5.164515,0,36.05462
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.238647,75.71314,57.11043,0,0,0,-1,0,0,0,5.238647,0,0,5.238647,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376013,0,4.190918,0,34.83762
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.349122,68.48557,57.20822,0.7072693,0.7072693,0,-1,0,0.7072693,473.5285,2.604628,0,0,3.349122,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1376013,0.7779962,2.679297,0,32.9481
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.714168,61.40047,55.91026,2.982003,2.982003,0,-1,0,2.982003,57.48378,0,0,0,1.714168,3.13895,2.982003,0,0,0,29.59898,0,1.424782,-1.424782,37.49823,96.1491,0.1376013,3.280203,1.371334,0,31.31315
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,53.01206,53.01206,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.583091,28.1742,0,8.735456,-8.735456,28.29025,72.53895,0.1376013,9.128551,0,0,28.1742
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,50.46058,50.46058,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.28915,19.43874,0,8.8,-8.8,19.01423,48.75434,0.1376013,9.704194,0,0,19.43874
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,48.07802,48.07802,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.06693,10.63874,0,4.420557,-4.420557,14.35456,36.80648,0.1376013,4.619483,0,0,10.63874
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,46.00661,46.00661,6.386237,5.907273,0,-1,0,5.907273,0,0,0.4789643,1.117588,0,6.218182,5.907273,0,0,25.97866,6.218182,0,6.218182,-6.218182,7.800015,20,0.1376013,7.024861,0,0,6.218182
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,43.9352,43.9352,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376013,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,42.35275,42.35275,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376013,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,41.17925,41.17925,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376013,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,39.97908,39.97908,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376013,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,38.93004,38.93004,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376013,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,38.00546,38.00546,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376013,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,37.05421,37.05421,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376013,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,36.0763,36.0763,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376924,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4504211,36.61022,35.38286,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,70.40025,0,0,0,0.4504211,0,0,8.8,8.36,24.52775,7.524,8.810421,0,8.810421,24.08931,61.76733,0.1377606,0.7037804,0.3603369,12,7.974421
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.498266,41.73511,34.70721,3.055864,3.055864,11.37962,0,3.215045,3.055864,81.75318,0,0,0,2.498266,0,0,8.323759,7.907571,15.71733,15.45338,10.40584,0,10.40584,33.96115,87.0797,0.1378658,3.361451,1.998613,12,17.95164
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.031566,51.91957,36.80529,0,0,0,0,0,0,0,0,0,0,5.031566,0,0,0,0,5.311495,24.81863,5.031566,0,5.031566,38.73451,99.31907,0.1377867,0,4.025252,0,29.8502
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.750036,63.66758,41.70377,0.8673036,0.8673036,0,-1,0,0.8673036,778.2784,5.557156,0,0,6.750036,0.9129511,0.8673036,0,0,0.2799294,29.34704,0.2799294,0,0.2799294,39.00008,100,0.1377823,0.9540339,5.400029,0,36.09708
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.285223,76.14611,46.62893,3.119706,3.119706,0,0,0,3.119706,265.5771,5.001322,0,0,8.285223,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1377823,3.431677,6.628179,0,37.8842
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.257222,76.22384,50.3539,0.3928398,0.3928398,0,0,0,0.3928398,1847.374,6.843707,0,0,7.257222,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1377823,0.4321238,5.805778,0,36.8562
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.3794,75.70948,53.05651,0.3468048,0.3468048,0,0,0,0.3468048,1839.479,6.014342,0,0,6.3794,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1377823,0.3814853,5.10352,0,35.97838
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.010727,81.53878,55.5102,3.34326,3.34326,0,0,0,3.34326,209.6973,3.491506,0,0,7.010727,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1377823,3.677586,5.608582,0,36.6097
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.714581,86.55409,56.75482,6.445133,6.445133,0,-1,0,6.445133,119.6962,0.9302304,0,0,7.714581,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1377823,7.089646,6.171665,0,37.31356
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.378625,80.37519,56.90596,4.937928,4.937928,0,-1,0,4.937928,129.1761,1.180806,0,0,6.378625,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1377823,5.431721,5.1029,0,35.9776
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.861545,70.22462,57.05709,3.98407,3.98407,0,-1,0,3.98407,96.92464,0,4.440892E-16,0,3.861545,4.193758,3.98407,0,0,0,29.59898,0,0.3322126,-0.3322126,38.64989,99.1021,0.1377823,4.382477,3.089236,0,33.46052
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.766665,61.41817,55.75912,4.044894,4.044894,0,-1,0,4.044894,43.67643,0,0,0,1.766665,4.257783,4.044894,0,0,0.3691251,29.26677,0,2.491118,-2.491118,36.02402,92.36912,0.1377823,4.449383,1.413332,0,31.03343
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,52.86093,52.86093,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.137033,26.77565,0,1.828041,-1.828041,34.0971,87.42829,0.1377823,1.910303,0,0,26.77565
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,50.25611,50.25611,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.16819,24.94761,0,5.250318,-5.250318,28.56278,73.23775,0.1377823,5.486582,0,0,24.94761
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,47.90911,47.90911,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.00188,19.69729,0,5.058672,-5.058672,23.23047,59.5652,0.1377823,5.286312,0,0,19.69729
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,45.82881,45.82881,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.62262,14.63862,0,8.8,-8.8,13.95446,35.78059,0.1377823,9.551002,0,0,14.63862
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,43.7574,43.7574,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.4004,5.838617,0,0.3991323,-0.3991323,13.53374,34.70182,0.1377823,0.4170933,0,0,5.838617
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,42.18384,42.18384,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.84388,5.439485,0,0.4737384,-0.4737384,13.03437,33.4214,0.1377823,0.4950566,0,0,5.439485
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,41.01034,41.01034,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.37026,4.965746,0,0.4355368,-0.4355368,12.57528,32.24423,0.1377823,0.4551359,0,0,4.965746
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,39.80128,39.80128,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.85419,4.53021,0,2.426119,-2.426119,10.01792,25.68693,0.1377823,2.535295,0,0,4.53021
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,38.70778,38.70778,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.54988,2.10409,0,0.5518875,-0.5518875,9.436181,24.19529,0.1377823,0.5767224,0,0,2.10409
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,37.78321,37.78321,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.16308,1.552203,0,0.1946767,-0.1946767,9.230973,23.66912,0.1377823,0.2034371,0,0,1.552203
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,36.83196,36.83196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.37939,1.357526,0,0,0,9.230973,23.66912,0.1377823,0,0,0,1.357526
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,35.85404,35.85404,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.37939,1.357526,0,0.3751026,-0.3751026,8.835581,22.65529,0.1377823,0.3919822,0,0,1.357526
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.631169,39.66348,35.13394,0.5537319,0.5537319,0,0,0,0.5537319,294.5774,0,0,0,1.631169,0.5828757,0.5537319,0,0,31.79617,0.9824232,1.048293,0,1.048293,9.830079,25.20528,0.1377658,0.6091051,1.304935,0,2.613592
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.962717,42.85161,34.45829,0,0,0,0,0,0,0,0,0,0,2.962717,0,0,0,0,30.74788,1.925887,2.962717,0,2.962717,12.64076,32.41214,0.1377193,0,2.370173,0,4.888604
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.879171,54.52526,36.55637,0,0,0,0,0,0,0,0,0,0,5.879171,0,0,0,0,27.78516,4.592332,5.879171,0,5.879171,18.21823,46.71332,0.1376271,0,4.703337,0,10.4715
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.503592,66.36771,41.48152,0.9084622,0.9084622,0,-1,0,0.9084622,825.9664,0,0,0,7.503592,0.956276,0.9084622,0,0,21.90599,9.883586,6.547317,0,6.547317,24.42956,62.63977,0.1375245,0.9993084,6.002874,0,17.38718
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.837371,78.47939,46.43334,1.279907,1.279907,0,0,0,1.279907,690.4696,0,0,0,8.837371,1.347271,1.279907,0,0,15.35868,15.77617,7.4901,0,7.4901,31.53529,80.85957,0.1374073,1.407898,7.069897,0,24.61354
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.80208,83.32356,50.18499,7.537344,7.537344,0,0,0,7.537344,116.7796,0,0,0,8.80208,7.934047,7.537344,0,0,7.868575,22.51726,0.8680337,0,0.8680337,32.35878,82.97107,0.1373938,8.291079,7.041665,0,31.31934
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.879647,87.45444,52.90538,0,0,0,0,0,0,0,1.879106,0,0,8.879647,0,0,0,0,7.000541,23.29849,7.000541,0,7.000541,39.00008,100,0.1372845,0,7.103718,0,32.17814
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.748113,90.15248,55.35907,0.3375824,0.3375824,0,0,0,0.3375824,2591.401,8.392763,0,0,8.748113,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1372845,0.3713407,6.99849,0,38.34709
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.362391,84.61497,56.61258,7.053203,7.053203,0,-1,0,7.053203,104.3837,8.881784E-16,0,0,7.362391,7.424424,7.053203,0,0,0,29.59898,0,0.06203328,-0.06203328,38.93469,99.83234,0.1372845,7.758523,5.889913,0,36.96137
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.272393,79.71632,56.75482,0.3819263,0.3819263,0,-1,0,0.3819263,1642.304,5.801439,0,0,6.272393,0.4020277,0.3819263,0,0,0.06892586,29.53695,0.06892586,0,0.06892586,39.00008,100,0.1372834,0.4201189,5.017914,0,35.80934
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.420804,72.1999,56.90596,4.00344,4.00344,0,-1,0,4.00344,110.4251,0.2066567,0,0,4.420804,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1372834,4.403784,3.536643,0,34.01978
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.87744,61.63075,55.60799,1.085032,1.085032,0,-1,0,1.085032,173.0309,0.7353016,0,0,1.87744,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1372834,1.193535,1.501952,0,31.47642
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,52.7098,52.7098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372834,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,50.06053,50.06053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372834,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,47.70464,47.70464,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1372834,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,45.65989,45.65989,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1372834,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,43.5796,43.5796,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1372834,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,42.00603,42.00603,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1372834,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1372834,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,39.57902,39.57902,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1372834,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,38.47664,38.47664,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1372834,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,37.57874,37.57874,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1372834,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,36.6097,36.6097,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1372834,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,35.65846,35.65846,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1372834,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.421491,38.82968,34.90279,1.219614,1.219614,0,0,0,1.219614,116.5525,0,0,0,1.421491,1.283804,1.219614,0,0,22.1299,9.682067,0.137687,0,0.137687,18.13643,46.50358,0.1372813,1.341576,1.137193,0,11.10356
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.526783,41.3166,34.22714,4.011116,4.011116,0,0,0,4.011116,62.99454,0,0,0,2.526783,4.222227,4.011116,0,0,21.99221,9.805985,0,1.695443,-1.695443,16.34928,41.92114,0.1372813,4.412227,2.021427,0,12.33277
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.171093,48.59364,36.33411,0,0,0,0,0,0,0,0,0,0,4.171093,0,0,0,0,23.87604,8.110542,4.171093,0,4.171093,20.30632,52.06739,0.1372162,0,3.336874,0,12.28163
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.652919,62.77176,41.25926,3.201335,3.201335,0,-1,0,3.201335,207.817,0,0,0,6.652919,3.369826,3.201335,0,0,19.70495,11.86453,3.283092,0,3.283092,23.42094,60.05357,0.1371651,3.521469,5.322335,0,18.51744
