Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.857476,73.71892,46.22887,0.3282052,0.3282052,0,0,0,0.3282052,2394.074,0,0,0,7.857476,0.3454792,0.3282052,0,0,16.42186,14.81931,7.511997,0,7.511997,30.54745,78.32662,0.1370482,0.3610258,6.285981,0,22.67678
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.342264,71.86844,49.98051,0.1629667,0.1629667,0,0,0,0.1629667,3891.754,0,0,0,6.342264,0.1715439,0.1629667,0,0,8.909858,21.58011,6.17072,0,6.17072,36.4015,93.337,0.1369524,0.1792634,5.073811,0,27.92237
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.750794,86.49589,52.7098,0.1778593,0.1778593,0,0,0,0.1778593,4920.065,5.824436,0,0,8.750794,0.1872203,0.1778593,0,0,2.739138,27.13375,2.739138,0,2.739138,39.00008,100,0.1369098,0.1956453,7.000636,0,35.88455
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.315259,82.59102,55.20794,0,0,0,0,0,0,0,7.315259,0,0,7.315259,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369098,0,5.852207,0,36.91424
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.400397,84.60651,56.46144,5.303663,5.303663,0,-1,0,5.303663,139.5337,1.817594,0,0,7.400397,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1369098,5.834029,5.920318,0,36.99937
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.894637,77.8923,56.61258,5.725562,5.725562,0,-1,0,5.725562,102.953,0,0,0,5.894637,6.026907,5.725562,0,0,0,29.59898,0,0.1322701,-0.1322701,38.86065,99.6425,0.1369098,6.298118,4.71571,0,35.49361
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.949502,70.22202,56.75482,1.382211,1.382211,0,-1,0,1.382211,285.7379,2.347576,0,0,3.949502,1.454959,1.382211,0,0,0.1469667,29.46671,0.1469667,0,0.1469667,39.00008,100,0.1369076,1.520432,3.159601,0,33.41621
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9571124,58.46098,55.45686,5.427754,5.427754,0,-1,0,5.427754,17.63367,0,0,0,0.9571124,5.713426,5.427754,0,0,0,29.59898,0,4.756313,-4.756313,33.98648,87.14465,0.1369076,5.97053,0.76569,0,30.55609
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,52.50533,52.50533,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.284792,24.84266,0,4.590222,-4.590222,29.14796,74.73822,0.1369076,4.796782,0,0,24.84266
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,49.88272,49.88272,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.38504,20.25244,0,5.942264,-5.942264,22.88427,58.67749,0.1369076,6.209666,0,0,20.25244
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,47.53572,47.53572,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.98755,14.31018,0,4.238575,-4.238575,18.41642,47.22149,0.1369076,4.429311,0,0,14.31018
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,45.45542,45.45542,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.69708,10.0716,0,8.8,-8.8,9.140404,23.43689,0.1369076,9.621075,0,0,10.0716
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,43.38401,43.38401,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.47486,1.271604,0,0.6339597,-0.6339597,8.472152,21.72342,0.1369076,0.6624879,0,0,1.271604
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,41.80156,41.80156,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.17926,0.6376442,0,0.06564496,-0.06564496,8.402956,21.546,0.1369076,0.06859899,0,0,0.6376442
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,40.61028,40.61028,1.453266,0.5433993,0,-1,0,0.5433993,0,0,0.9098665,1.055193,0,0.5719993,0.5433993,0,0,32.2522,0.5719993,0,0.5719993,-0.5719993,7.800015,20,0.1369076,1.598592,0,0,0.5719993
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,39.38344,39.38344,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369076,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,38.30773,38.30773,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369076,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,37.38315,37.38315,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369076,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,36.40523,36.40523,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369076,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,35.42731,35.42731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369076,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.563568,39.0046,34.68054,0.2110105,0.2110105,0,0,0,0.2110105,740.9905,0,0,0,1.563568,0.2221163,0.2110105,0,0,32.88775,0,1.341451,0,1.341451,9.072628,23.2631,0.1368868,0.2321115,1.250854,0,1.563568
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.379801,40.62646,33.97822,2.585351,2.585351,11.38535,0,3.216494,2.585351,92.04942,1.776357E-15,0,0,2.379801,0,0,8.8,8.36,31.5463,1.207306,10.7398,0,10.7398,19.2613,49.38784,0.1369871,2.843886,1.90384,12,3.587107
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.333376,42.70736,36.10297,4.75491,4.75491,11.77455,0,3.314961,4.75491,49.07297,0,0,0,2.333376,0,0,7.019639,6.668658,20.8065,10.87313,9.002033,0,9.002033,27.80138,71.28544,0.1371266,5.230401,1.866701,12,13.2065
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.860361,52.68294,41.02812,0.8615085,0.8615085,0,-1,0,0.8615085,448.0932,0,0,0,3.860361,0.9068511,0.8615085,0,0,11.80447,18.97496,2.95351,0,2.95351,30.60332,78.4699,0.1370808,0.9476593,3.088289,0,22.83532
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.971128,65.75022,46.03328,0.1815764,0.1815764,0,0,0,0.1815764,3288.493,0,0,0,5.971128,0.1911331,0.1815764,0,0,8.850958,21.63312,5.779995,0,5.779995,36.08671,92.52983,0.1369913,0.199734,4.776902,0,27.60424
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.046269,62.89804,49.80272,2.650947,2.650947,0,0,0,2.650947,152.6349,0,0,0,4.046269,2.79047,2.650947,0,0,3.070963,26.83511,1.255799,0,1.255799,37.27806,95.58458,0.1369719,2.916041,3.237015,0,30.88138
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.146505,74.12823,52.55866,1.937205,1.937205,0,0,0,1.937205,317.2872,2.292177,0,0,6.146505,2.039164,1.937205,0,0,1.815164,27.96533,1.815164,0,1.815164,39.00008,100,0.1369438,2.130926,4.917204,0,34.11184
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.953203,76.23573,55.01235,4.987109,4.987109,0,0,0,4.987109,119.3718,0.7036147,0,0,5.953203,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1369438,5.48582,4.762562,0,35.55218
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.181651,83.28711,56.25697,0.3468311,0.3468311,0,-1,0,0.3468311,2070.648,6.816565,0,0,7.181651,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1369438,0.3815142,5.74532,0,36.78063
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.250154,71.04057,56.46144,3.581923,3.581923,0,-1,0,3.581923,118.6556,0.479708,0,0,4.250154,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1369438,3.940116,3.400123,0,33.84913
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.699543,65.51152,56.61258,0.6558641,0.6558641,0,-1,0,0.6558641,411.6009,2.009159,0,0,2.699543,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1369438,0.7214505,2.159634,0,32.29852
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.879964,61.27737,55.26127,0,0,0,-1,0,0,0,1.879964,0,0,1.879964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369438,0,1.503971,0,31.47894
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,52.35419,52.35419,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1369438,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,49.67825,49.67825,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1369438,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,47.33125,47.33125,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1369438,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,45.25984,45.25984,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1369438,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,43.17954,43.17954,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1369438,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,41.60598,41.60598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1369438,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,40.40581,40.40581,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1369438,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,39.17896,39.17896,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1369438,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,38.07658,38.07658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1369438,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,37.13422,37.13422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1369438,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,36.15631,36.15631,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1369438,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,35.17839,35.17839,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1369438,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.330365,38.08996,34.43161,1.349122,1.349122,10.14912,0,2.903728,1.349122,98.60971,1.776357E-15,0,0,1.330365,0,0,8.8,8.36,31.67717,1.089528,9.690365,0,9.690365,18.14157,46.51674,0.1370208,1.484034,1.064292,12,2.419893
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.047303,39.4329,33.75596,3.013991,3.013991,11.36659,0,3.211747,3.013991,67.92666,0,0,0,2.047303,0,0,8.352598,7.934968,21.9868,9.810856,9.982272,0,9.982272,27.61158,70.79878,0.1371317,3.31539,1.637843,12,11.85816
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.536031,46.07967,35.85404,4.05838,4.05838,11.46704,0,3.237161,4.05838,87.12914,0,0,0,3.536031,0,0,7.408659,7.038226,12.00453,18.7949,10.57426,0,10.57426,37.6432,96.52084,0.1372363,4.464218,2.828825,12,22.33093
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.419479,54.29239,40.80586,3.441269,3.441269,0,-1,0,3.441269,128.4258,0,0,0,4.419479,3.622389,3.441269,0,0,1.430273,28.31173,0.7970904,0,0.7970904,38.39939,98.45977,0.137224,3.785396,3.535583,0,32.73121
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.678368,72.4061,45.80214,8.206889,8.206889,3,0,1.095,8.206889,93.56002,1.564248,0,0,7.678368,5.480936,5.206889,0,0,0.6331831,29.02911,0.6331831,0,0.6331831,39.00008,100,0.1372142,9.027578,6.142694,12,36.70748
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.415743,80.63351,49.60713,6.643561,6.643561,0,0,0,6.643561,126.6752,1.422521,0,0,8.415743,6.993222,6.643561,0,0,0,29.59898,0,0,0,39.00008,100,0.1372142,7.307917,6.732594,0,38.01472
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.809656,86.31946,52.35419,6.417966,6.417966,0,0,0,6.417966,137.2655,2.053902,0,0,8.809656,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1372142,7.059762,7.047725,0,38.40863
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.433931,87.68352,54.80788,2.726175,2.726175,0,0,0,2.726175,309.3687,5.564274,0,0,8.433931,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1372142,2.998792,6.747146,0,38.03291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.262457,74.6442,56.10584,0.5938479,0.5938479,0,-1,0,0.5938479,886.1625,4.637354,0,0,5.262457,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1372142,0.6532326,4.209965,0,34.86143
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.91304,73.40581,56.25697,5.393102,5.393102,0,-1,0,5.393102,91.09859,0,8.881784E-16,0,4.91304,5.67695,5.393102,0,0,0,29.59898,0,0.7639098,-0.7639098,38.19485,97.93531,0.1372142,5.932412,3.930432,0,34.51202
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.575807,68.44527,56.40811,2.056394,2.056394,0,-1,0,2.056394,173.8873,0.5623935,0,0,3.575807,2.164625,2.056394,0,0,0.8487886,28.83507,0.8487886,0,0.8487886,39.00008,100,0.1372011,2.262033,2.860646,0,32.41088
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.313473,59.25524,55.11014,4.369798,4.369798,0,-1,0,4.369798,30.05797,0,8.881784E-16,0,1.313473,4.599787,4.369798,0,0,0,29.59898,0,3.286315,-3.286315,35.536,91.11776,0.1372011,4.806777,1.050778,0,30.91245
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,52.15861,52.15861,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.651461,26.31266,0,8.277825,-8.277825,26.8104,68.74449,0.1372011,8.650328,0,0,26.31266
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,49.48267,49.48267,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.84904,18.03484,0,1.81868,-1.81868,24.89335,63.82897,0.1372011,1.900521,0,0,18.03484
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,47.13566,47.13566,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.8698,16.21616,0,5.604888,-5.604888,18.98528,48.6801,0.1372011,5.857108,0,0,16.21616
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,45.05536,45.05536,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.09745,10.61127,0,2.679427,-2.679427,16.16091,41.43815,0.1372011,2.800001,0,0,10.61127
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,43.01062,43.01062,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.07459,7.931843,0,1.571529,-1.571529,14.50438,37.19063,0.1372011,1.642247,0,0,7.931843
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,41.4015,41.4015,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.82074,6.360314,0,0.5531837,-0.5531837,13.92127,35.69549,0.1372011,0.578077,0,0,6.360314
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,40.20133,40.20133,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.43539,5.80713,0,1.087715,-1.087715,12.77472,32.75562,0.1372011,1.136662,0,0,5.80713
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.95671,38.95671,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.64396,4.719415,0,0.8030517,-0.8030517,11.92823,30.58513,0.1372011,0.8391891,0,0,4.719415
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,37.85433,37.85433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.53624,3.916363,0,0,0,11.92823,30.58513,0.1372011,0,0,0,3.916363
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.90308,36.90308,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.53624,3.916363,0,0.764158,-0.764158,11.12273,28.51977,0.1372011,0.7985451,0,0,3.916363
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,35.93405,35.93405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.3853,3.152205,0,0,0,11.12273,28.51977,0.1372011,0,0,0,3.152205
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,34.92946,34.92946,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.3853,3.152205,0,0.5995355,-0.5995355,10.49077,26.89935,0.1372011,0.6265146,0,0,3.152205
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2202216,34.77608,34.18269,0.6850228,0.6850228,0,0,0,0.6850228,32.14807,0,0,0,0.2202216,0.7210766,0.6850228,0,0,30.05145,2.55267,0,0.500855,-0.500855,9.962818,25.54564,0.1372011,0.753525,0.1761773,0,2.772892
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.432409,37.40264,33.48037,1.369748,1.369748,0,0,0,1.369748,104.5747,0,0,0,1.432409,1.44184,1.369748,0,0,30.60796,2.051815,0,0.009430575,-0.009430575,9.952878,25.52015,0.1372011,1.506723,1.145927,0,3.484224
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.657524,43.17598,35.63179,4.418476,4.418476,11.51085,0,3.248246,4.418476,60.14572,0,0,0,2.657524,0,0,7.092377,6.737758,30.61844,2.042384,9.395282,0,9.395282,18.86602,48.37432,0.1373251,4.860323,2.126019,12,4.699908
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.816751,55.39106,40.58361,2.654709,2.654709,0,-1,0,2.654709,181.4418,0,0,0,4.816751,2.79443,2.654709,0,0,21.22316,10.49814,2.022321,0,2.022321,20.78457,53.29366,0.1372939,2.92018,3.853401,0,15.31489
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.704337,72.27467,45.60655,2.654839,2.654839,0,0,0,2.654839,290.1997,0,0,0,7.704337,2.794568,2.654839,0,0,19.20083,12.31823,4.909769,0,4.909769,25.44238,65.23675,0.1372183,2.920323,6.163469,0,20.02256
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.847098,82.49497,49.40266,1.192978,1.192978,0,0,0,1.192978,741.5975,0,0,0,8.847098,1.255767,1.192978,0,0,14.29107,16.73702,7.591332,0,7.591332,32.64415,83.70279,0.1371014,1.312276,7.077679,0,25.58412
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.34497,74.48364,52.15861,0.8596528,0.8596528,0,0,0,0.8596528,738.0851,0,0,0,6.34497,0.9048977,0.8596528,0,0,6.699734,23.56922,5.440072,0,5.440072,37.80506,96.93585,0.1370178,0.9456181,5.075976,0,29.91419
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.845762,71.31198,54.65674,2.380784,2.380784,0,0,0,2.380784,203.5364,1.080011,0,0,4.845762,2.506089,2.380784,0,0,1.259662,28.46528,1.259662,0,1.259662,39.00008,100,0.1369984,2.618863,3.87661,0,33.31104
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.608023,75.89655,55.95471,0,0,0,-1,0,0,0,5.608023,0,0,5.608023,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369984,0,4.486418,0,35.207
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.726801,72.49382,56.10584,4.677179,4.677179,0,-1,0,4.677179,101.0609,0,0,0,4.726801,4.923347,4.677179,0,0,0,29.59898,0,0.1965454,-0.1965454,38.7929,99.46878,0.1369984,5.144897,3.781441,0,34.32578
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.827514,65.63957,56.31031,5.595779,5.595779,0,-1,0,5.595779,50.52941,0,0,0,2.827514,5.890294,5.595779,0,0,0.2183838,29.40243,0,3.062779,-3.062779,35.56445,91.19071,0.1369984,6.155357,2.262011,0,32.22995
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7653201,57.34294,54.95901,1.332421,1.332421,0,-1,0,1.332421,57.43832,0,0,0,0.7653201,1.402548,1.332421,0,0,3.621472,26.33965,0,0.6372281,-0.6372281,34.89275,89.46841,0.1369984,1.465663,0.6122561,0,27.10497
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.00747,52.00747,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.329503,25.70243,0,3.84274,-3.84274,30.84215,79.08227,0.1369984,4.015663,0,0,25.70243
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,49.30486,49.30486,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.599214,21.85969,0,4.633377,-4.633377,25.95814,66.5592,0.1369984,4.841879,0,0,21.85969
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,46.95786,46.95786,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.74741,17.22631,0,8.8,-8.8,16.68213,42.77459,0.1369984,9.940661,0,0,17.22631
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.87756,44.87756,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.52519,8.426309,0,5.303616,-5.303616,11.09162,28.44,0.1369984,5.542278,0,0,8.426309
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,42.83282,42.83282,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.41809,3.122693,0,1.682109,-1.682109,9.318524,23.8936,0.1369984,1.757804,0,0,3.122693
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,41.20592,41.20592,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.28711,1.440583,0,0.4274223,-0.4274223,8.867981,22.73837,0.1369984,0.4466563,0,0,1.440583
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,40.00575,40.00575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.76202,1.013161,0,0,0,8.867981,22.73837,0.1369984,0,0,0,1.013161
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,38.75224,38.75224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.76202,1.013161,0,0,0,8.867981,22.73837,0.1369984,0,0,0,1.013161
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,37.63207,37.63207,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.76202,1.013161,0,0.7120543,-0.7120543,8.11741,20.81383,0.1369984,0.7440968,0,0,1.013161
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.7075,36.7075,0.6514714,0.2860516,0,-1,0,0.2860516,0,0,0.3654198,0.430567,0,0.3011069,0.2860516,0,0,32.55319,0.3011069,0,0.3011069,-0.3011069,7.800015,20,0.1369984,0.7166185,0,0,0.3011069
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.70291,35.70291,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369984,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.70721,34.70721,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137086,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.301629,34.76423,33.95155,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.301629,0,0,8.8,8.36,24.52775,7.524,8.661629,0,8.661629,23.94815,61.40539,0.1371356,0,0.2413032,12,7.825629
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.313073,36.8412,33.25811,1.38268,1.38268,10.18268,0,2.912218,1.38268,94.96584,1.776357E-15,0,0,1.313073,0,0,8.8,8.36,15.86612,15.31947,9.673074,0,9.673074,33.12483,84.9353,0.137213,1.520948,1.050459,12,16.63254
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.274718,44.77403,35.38286,1.211755,1.211755,0,0,0,1.211755,270.2458,0,0,0,3.274718,1.275532,1.211755,0,0,6.193051,24.02523,1.999186,0,1.999186,35.02143,89.79836,0.1371823,1.332931,2.619774,0,27.29995
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.926455,45.91768,40.35247,3.034113,3.034113,0,-1,0,3.034113,63.49321,0,0,0,1.926455,3.193803,3.034113,0,0,4.193865,25.8245,0,1.267347,-1.267347,33.68553,86.37297,0.1371823,3.337524,1.541164,0,27.75096
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.419818,49.60268,45.40208,1.021726,1.021726,0,0,0,1.021726,138.9627,0,0,0,1.419818,1.075502,1.021726,0,0,5.602029,24.55715,0.3443169,0,0.3443169,34.01217,87.21053,0.1371771,1.123899,1.135855,0,25.97697
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.242478,52.99262,49.23374,7.698005,7.698005,11.51248,0,3.248657,7.698005,16.14026,0,0,0,1.242478,0,0,3.814472,3.623749,5.257712,24.86704,4.866227,0,4.866227,38.62868,99.04771,0.1372593,8.467805,0.9939823,12,26.10951
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.214854,58.92821,51.95413,1.425148,1.425148,0,0,0,1.425148,155.4122,0.3232125,0,0,2.214854,1.500156,1.425148,0,0,0.3914853,29.24664,0.3914853,0,0.3914853,39.00008,100,0.1372533,1.567663,1.771883,0,31.46149
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.067935,68.12327,54.46116,3.463873,3.463873,0,0,0,3.463873,117.4389,0.421752,0,0,4.067935,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1372533,3.810261,3.254348,0,33.66691
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.636491,60.98551,55.75912,0.7489886,0.7489886,0,-1,0,0.7489886,218.4934,0.8480818,0,0,1.636491,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1372533,0.8238874,1.309193,0,31.23547
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2699324,56.7924,55.95471,0.5789023,0.5789023,0,-1,0,0.5789023,46.62831,0,0,0,0.2699324,0.6093709,0.5789023,0,0,0,29.59898,0,0.3394385,-0.3394385,38.64228,99.08257,0.1372533,0.6367925,0.2159459,0,29.86891
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1095193,56.44492,56.10584,4.608768,4.608768,0,-1,0,4.608768,2.376325,0,1.776357E-15,0,0.1095193,4.851334,4.608768,0,0,0.3771539,29.25954,0,4.741815,-4.741815,33.64397,86.26641,0.1372533,5.069644,0.08761543,0,29.36906
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3623219,55.92572,54.80788,0,0,0,-1,0,0,0,0,0,0,0.3623219,0,0,0,0,5.645837,24.51772,0.3623219,0,0.3623219,33.98769,87.14776,0.1372478,0,0.2898575,0,24.88005
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,51.803,51.803,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,5.283515,24.84381,0,8.8,-8.8,24.71168,63.36316,0.1372478,16.02836,0,0,24.84381
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,49.10928,49.10928,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,15.06129,16.04381,0,0.5810356,-0.5810356,24.09921,61.79274,0.1372478,0.6071822,0,0,16.04381
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,46.75339,46.75339,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,15.70689,15.46278,0,0.1142573,-0.1142573,23.97878,61.48392,0.1372478,0.1193988,0,0,15.46278
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,44.70864,44.70864,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,15.83384,15.34852,0,2.730704,-2.730704,21.10036,54.10339,0.1372478,2.853586,0,0,15.34852
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,42.65502,42.65502,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,18.86796,12.61782,0,2.154789,-2.154789,18.82902,48.27943,0.1372478,2.251754,0,0,12.61782
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,41.05479,41.05479,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,21.26217,10.46303,0,2.848657,-2.848657,15.82627,40.58009,0.1372478,2.976846,0,0,10.46303
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,39.82795,39.82795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.42734,7.614372,0,0,0,15.82627,40.58009,0.1372478,0,0,0,7.614372
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,38.58332,38.58332,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,24.42734,7.614372,0,1.201315,-1.201315,14.55997,37.33318,0.1372478,1.255374,0,0,7.614372
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,37.45427,37.45427,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,25.76213,6.413057,0,0.5065353,-0.5065353,14.02604,35.96412,0.1372478,0.5293294,0,0,6.413057
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,36.50303,36.50303,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,26.32495,5.906522,0,0.01252841,-0.01252841,14.01283,35.93026,0.1372478,0.01309219,0,0,5.906522
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,35.50732,35.50732,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,26.33887,5.893993,0,0.9042485,-0.9042485,13.05967,33.48626,0.1372478,0.9449397,0,0,5.893993
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,34.50274,34.50274,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,27.34359,4.989745,0,0.5488028,-0.5488028,12.48118,32.00296,0.1372478,0.5734989,0,0,4.989745
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5395336,35.21362,33.75596,1.625102,1.625102,0,0,0,1.625102,33.19999,0,0,0,0.5395336,1.710634,1.625102,0,0,27.95337,4.440942,0,1.1711,-1.1711,11.24673,28.83772,0.1372478,1.787612,0.4316269,0,4.980475
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.748958,37.85611,33.05364,3.48074,3.48074,11.65332,0,3.284289,3.48074,50.24672,0,0,0,1.748958,0,0,8.172576,7.763947,29.25459,3.269842,9.512904,0,9.512904,20.27147,51.97801,0.1373735,3.828814,1.399166,12,5.0188
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.092642,47.0909,35.17839,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.092642,0,0,8.8,8.36,19.74169,11.83146,12.45264,0,12.45264,32.08508,82.26927,0.1373645,0,3.274114,12,15.9241
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.165421,52.70814,40.13021,5.186754,5.186754,0,-1,0,5.186754,80.30884,0,0,0,4.165421,5.459741,5.186754,0,0,7.289049,23.03883,0,1.294319,-1.294319,30.72075,78.77099,0.1373645,5.705429,3.332337,0,27.20426
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.548519,63.17138,45.17982,1.109615,1.109615,0,0,0,1.109615,500.04,0,0,0,5.548519,1.168016,1.109615,0,0,8.727181,21.74451,4.380503,0,4.380503,34.87646,89.42664,0.1372975,1.220577,4.438815,0,27.29303
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.233554,70.27517,49.01149,6.90784,6.90784,0,0,0,6.90784,90.23882,8.881784E-16,0,0,6.233554,7.271411,6.90784,0,0,4.346678,25.68697,0,1.037857,-1.037857,33.78246,86.62152,0.1372975,7.598625,4.986843,0,31.92052
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.055535,68.82333,51.75855,5.2767,5.2767,0,0,0,5.2767,95.80865,0,0,0,5.055535,5.554421,5.2767,0,0,5.499853,24.64911,0,0.4988859,-0.4988859,33.25659,85.27313,0.1372975,5.80437,4.044428,0,29.70465
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.969544,67.53188,54.25669,1.54809,1.54809,0,0,0,1.54809,256.4156,0,0,0,3.969544,1.629568,1.54809,0,0,6.054171,24.15022,2.339976,0,2.339976,35.47648,90.96516,0.1372618,1.702899,3.175635,0,28.11977
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.931544,61.75638,55.55465,2.607597,2.607597,0,-1,0,2.607597,74.07372,0,0,0,1.931544,2.744839,2.607597,0,0,3.714195,26.2562,0,0.8132948,-0.8132948,34.61919,88.76699,0.1372618,2.868356,1.545235,0,28.18775
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.725622,61.28146,55.75912,6.519633,6.519633,0,-1,0,6.519633,26.46809,0,8.881784E-16,0,1.725622,6.862772,6.519633,0,0,4.617856,25.44291,0,5.13715,-5.13715,29.20416,74.88232,0.1372618,7.171597,1.380498,0,27.16853
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.970848,62.3069,55.95471,1.86213,1.86213,0,-1,0,1.86213,105.8384,0,0,0,1.970848,1.960136,1.86213,0,0,10.3258,20.30576,0.01071155,0,0.01071155,29.21433,74.90838,0.1372616,2.048342,1.576678,0,22.27661
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8799906,57.39891,54.65674,5.024782,5.024782,0,-1,0,5.024782,17.51301,0,8.881784E-16,0,0.8799906,5.289244,5.024782,0,0,10.31509,20.3154,0,4.409253,-4.409253,24.56656,62.99107,0.1372616,5.52726,0.7039925,0,21.19539
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,51.66076,51.66076,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,15.21426,15.90615,0,2.742217,-2.742217,21.67602,55.57941,0.1372616,2.865617,0,0,15.90615
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,48.87814,48.87814,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,18.26117,13.16393,0,6.093863,-6.093863,15.25252,39.10894,0.1372616,6.368087,0,0,13.16393
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,46.5578,46.5578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.03213,7.070066,0,0,0,15.25252,39.10894,0.1372616,0,0,0,7.070066
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.03213,7.070066,0,0,0,15.25252,39.10894,0.1372616,0,0,0,7.070066
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,42.45943,42.45943,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,25.03213,7.070066,0,0.09011532,-0.09011532,15.15753,38.86538,0.1372616,0.09417052,0,0,7.070066
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,40.8592,40.8592,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,25.13225,6.97995,0,1.077005,-1.077005,14.02227,35.95446,0.1372616,1.12547,0,0,6.97995
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,39.63236,39.63236,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,26.32893,5.902946,0,0.6275638,-0.6275638,13.36076,34.25828,0.1372616,0.6558042,0,0,5.902946
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,38.35218,38.35218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.02622,5.275382,0,0,0,13.36076,34.25828,0.1372616,0,0,0,5.275382
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,37.25869,37.25869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.02622,5.275382,0,0,0,13.36076,34.25828,0.1372616,0,0,0,5.275382
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.30744,36.30744,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,27.02622,5.275382,0,1.421139,-1.421139,11.86274,30.41723,0.1372616,1.48509,0,0,5.275382
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,35.30285,35.30285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60526,3.854243,0,0,0,11.86274,30.41723,0.1372616,0,0,0,3.854243
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,34.30715,34.30715,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,28.60526,3.854243,0,0.2584218,-0.2584218,11.59034,29.71877,0.1372616,0.2700508,0,0,3.854243
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.053245,36.4181,33.55149,1.364658,1.364658,0,0,0,1.364658,77.18018,0,0,0,1.053245,1.436482,1.364658,0,0,28.8924,3.595821,0,0.3832366,-0.3832366,11.18638,28.68296,0.1372616,1.501124,0.8425962,0,4.649066
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.634126,40.16911,32.83138,2.962347,2.962347,0,0,0,2.962347,88.92023,0,4.440892E-16,0,2.634126,3.11826,2.962347,0,0,29.31822,3.212584,0,0.4841342,-0.4841342,10.67605,27.37444,0.1372616,3.258582,2.107301,0,5.84671
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.163422,50.3024,34.95613,0.8633196,0.8633196,0,0,0,0.8633196,598.0892,0,0,0,5.163422,0.9087574,0.8633196,0,0,29.85614,2.72845,4.254664,0,4.254664,14.71238,37.72398,0.1371966,0.9496515,4.130737,0,7.891871
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.633961,61.11326,39.90796,4.51688,4.51688,0,-1,0,4.51688,146.8705,0,0,0,6.633961,4.75461,4.51688,0,0,25.60148,6.557647,1.879351,0,1.879351,16.49529,42.29554,0.137168,4.968567,5.307169,0,13.19161
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.126954,73.33662,44.98424,1.091306,1.091306,0,0,0,1.091306,744.6998,0,0,0,8.126954,1.148743,1.091306,0,0,23.72213,8.249063,6.97821,0,6.97821,23.1154,59.27015,0.1370616,1.200437,6.501563,0,16.37602
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.41805,84.59589,48.78034,2.650379,2.650379,0,0,0,2.650379,355.3473,0,0,0,9.41805,2.789873,2.650379,0,0,16.74392,14.52945,6.628177,0,6.628177,29.40344,75.3933,0.1369607,2.915417,7.53444,0,23.9475
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.430717,88.58484,51.55408,4.41057,4.41057,0,0,0,4.41057,213.8208,0,0,0,9.430717,4.642705,4.41057,0,0,10.11574,20.49481,4.788012,0,4.788012,33.94575,87.04021,0.1368879,4.851627,7.544574,0,29.92553
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.425792,86.6867,54.10555,4.139377,4.139377,0,0,0,4.139377,203.5522,0,0,0,8.425792,4.357239,4.139377,0,0,5.327727,24.80402,4.068552,0,4.068552,37.80552,96.93703,0.1368261,4.553315,6.740633,0,33.22982
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.635337,84.39304,55.40352,0,0,0,-1,0,0,0,6.376163,0,0,7.635337,0,0,0,0,1.259175,28.46572,1.259175,0,1.259175,39.00008,100,0.136807,0,6.10827,0,36.10106
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.198834,78.00507,55.60799,3.15005,3.15005,0,-1,0,3.15005,196.7852,2.882992,0,0,6.198834,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.136807,3.465055,4.959067,0,35.79781
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.814779,68.66559,55.80358,5.458463,5.458463,0,-1,0,5.458463,69.88744,0,0,0,3.814779,5.74575,5.458463,0,0,0,29.59898,0,1.930971,-1.930971,36.96466,94.78098,0.136807,6.004309,3.051823,0,33.41376
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.946283,60.66308,54.46116,3.563213,3.563213,0,-1,0,3.563213,54.62157,0,0,0,1.946283,3.750751,3.563213,0,0,2.145523,27.66801,0,1.804468,-1.804468,35.06258,89.90387,0.136807,3.919534,1.557026,0,29.61429
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,51.45628,51.45628,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,4.150487,25.86354,0,8.8,-8.8,25.78657,66.11927,0.136807,16.97663,0,0,25.86354
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,48.70922,48.70922,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.92826,17.06354,0,5.162334,-5.162334,20.34499,52.16653,0.136807,5.394639,0,0,17.06354
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,46.38,46.38,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.66419,11.90121,0,8.8,-8.8,11.06897,28.38193,0.136807,12.5951,0,0,11.90121
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,44.30859,44.30859,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.44197,3.101206,0,1.624726,-1.624726,9.356362,23.99063,0.136807,1.697838,0,0,3.101206
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,42.25496,42.25496,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,31.24722,1.47648,0,1.271435,-1.271435,8.016152,20.5542,0.136807,1.328649,0,0,1.47648
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,40.65473,40.65473,0.4949791,0.1947932,0,-1,0,0.1947932,0,0,0.3001859,0.3496838,0,0.2050455,0.1947932,0,0,32.65992,0.2050455,0,0.2050455,-0.2050455,7.800015,20,0.136807,0.544477,0,0,0.2050455
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,39.40122,39.40122,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136807,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,38.15659,38.15659,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136807,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.02754,37.02754,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136807,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,36.0763,36.0763,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136807,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.05393,35.05393,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136807,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,34.07601,34.07601,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1368726,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,33.32924,33.32924,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1369685,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.131892,41.40101,32.60913,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.131892,0,0,8.8,8.36,16.16775,15.048,11.49189,0,11.49189,34.56417,88.62589,0.1369747,0,2.505513,12,18.17989
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.027751,52.93618,34.70721,4.73344,4.73344,0,0,0,4.73344,127.344,0,0,0,6.027751,4.982568,4.73344,0,0,4.675862,25.3907,1.045183,0,1.045183,35.55571,91.16831,0.1369589,5.206784,4.822201,0,31.41845
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.993471,62.20064,39.67682,5.182543,5.182543,0,-1,0,5.182543,134.9428,0,0,0,6.993471,5.455309,5.182543,0,0,3.630679,26.33137,1.538162,0,1.538162,37.01494,94.90992,0.1369356,5.700798,5.594777,0,33.32484
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.888345,72.00382,44.7531,4.486675,4.486675,0,0,0,4.486675,175.8171,1.073011,0,0,7.888345,4.722816,4.486675,0,0,2.092517,27.71571,2.092517,0,2.092517,39.00008,100,0.1369039,4.935343,6.310676,0,35.60406
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.020083,82.26299,48.58476,0.8389476,0.8389476,0,0,0,0.8389476,1075.167,8.13698,0,0,9.020083,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1369039,0.9228423,7.216066,0,38.61906
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.781816,79.88188,51.35849,3.185887,3.185887,0,0,0,3.185887,244.259,4.42825,0,0,7.781816,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1369039,3.504476,6.225452,0,37.38079
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.938112,79.20992,53.90997,0,0,0,0,0,0,0,6.938112,0,0,6.938112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369039,0,5.550489,0,36.53709
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.896102,80.63144,55.20794,1.72634,1.72634,0,-1,0,1.72634,399.4638,5.078902,0,0,6.896102,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1369039,1.898974,5.516881,0,36.49508
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.057212,77.14677,55.40352,2.575136,2.575136,0,-1,0,2.575136,235.2191,3.346543,0,0,6.057212,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1369039,2.832649,4.845769,0,35.65619
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.542193,67.4468,55.60799,3.822577,3.822577,0,-1,0,3.822577,92.66506,0,4.440892E-16,0,3.542193,4.023765,3.822577,0,0,0,29.59898,0,0.4815719,-0.4815719,38.49246,98.69841,0.1369039,4.204834,2.833755,0,33.14117
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.477106,58.96218,54.31003,3.455037,3.455037,0,-1,0,3.455037,42.75226,0,4.440892E-16,0,1.477106,3.636881,3.455037,0,0,0.5350798,29.11741,0,2.159775,-2.159775,36.21585,92.86098,0.1369039,3.800541,1.181685,0,30.59451
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,51.2607,51.2607,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.934829,26.95763,0,1.813231,-1.813231,34.30454,87.96019,0.1369039,1.894826,0,0,26.95763
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,48.50475,48.50475,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.94953,25.1444,0,0.4794128,-0.4794128,33.79919,86.66443,0.1369039,0.5009863,0,0,25.1444
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,46.15775,46.15775,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.482211,24.66499,0,5.538674,-5.538674,27.96092,71.69453,0.1369039,5.787914,0,0,24.66499
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,44.07745,44.07745,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.63629,19.12631,0,6.322003,-6.322003,21.29695,54.60744,0.1369039,6.606493,0,0,19.12631
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,42.03271,42.03271,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.66074,12.80431,0,1.133109,-1.133109,20.10254,51.54488,0.1369039,1.184099,0,0,12.80431
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,40.40581,40.40581,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.91975,11.6712,0,0.7932469,-0.7932469,19.26639,49.40089,0.1369039,0.8289431,0,0,11.6712
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,39.17896,39.17896,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.80114,10.87796,0,0.8762571,-0.8762571,18.34273,47.03255,0.1369039,0.9156886,0,0,10.87796
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,37.90767,37.90767,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.77476,10.0017,0,1.029874,-1.029874,17.25715,44.24901,0.1369039,1.076218,0,0,10.0017
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,36.77862,36.77862,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.91906,8.971825,0,0.4538977,-0.4538977,16.7787,43.02222,0.1369039,0.4743231,0,0,8.971825
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,35.82737,35.82737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.42339,8.517927,0,0,0,16.7787,43.02222,0.1369039,0,0,0,8.517927
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,34.805,34.805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.42339,8.517927,0,0,0,16.7787,43.02222,0.1369039,0,0,0,8.517927
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,33.82708,33.82708,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.42339,8.517927,0,0.769456,-0.769456,15.96762,40.94254,0.1369039,0.8040815,0,0,8.517927
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,33.05364,33.05364,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.27834,7.748471,0,0.5701764,-0.5701764,15.3666,39.40147,0.1369039,0.5958343,0,0,7.748471
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.505385,36.43106,32.33353,0,0,0,0,0,0,0,0,0,0,1.505385,0,0,0,0,24.91187,7.178294,1.505385,0,1.505385,16.79474,43.06334,0.1368811,0,1.204308,0,8.68368
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.158084,43.43838,34.45829,1.351102,1.351102,0,0,0,1.351102,233.7414,0,0,0,3.158084,1.422212,1.351102,0,0,23.40648,8.533141,1.735872,0,1.735872,18.44153,47.28588,0.1368549,1.486212,2.526467,0,11.69123
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.512261,46.72305,39.42789,6.460425,6.460425,0,-1,0,6.460425,38.88693,0,8.881784E-16,0,2.512261,6.800448,6.460425,0,0,21.67061,10.09543,0,4.288187,-4.288187,13.92138,35.69578,0.1368549,7.106468,2.009809,0,12.60769
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.871273,53.20279,44.50417,7.264482,7.264482,12,0,3.372,7.264482,39.52481,0,0,0,2.871273,0,0,4.735518,4.498742,26.43527,5.807239,7.370015,0,7.370015,20.91319,53.62346,0.1369752,7.990931,2.297018,12,8.678512
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.418862,66.31948,48.35361,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7770.792,1.776357E-15,0,0,5.418862,0,0,8.8,8.36,19.06525,12.44025,13.77886,0,13.77886,33.98497,87.14077,0.136949,0.07670709,4.33509,12,17.85911
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.750275,79.44982,51.13624,9.108828,9.108828,6.768136,0,2.048338,9.108828,85.08532,0,0,0,7.750275,2.463886,2.340691,0,0,5.286389,24.84123,5.286389,0,5.286389,39.00008,100,0.1369859,10.01971,6.20022,12,32.5915
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.598698,81.96674,53.66105,3.401201,3.401201,0,0,0,3.401201,223.4122,4.018487,0,0,7.598698,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1369859,3.741321,6.078959,0,37.19768
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.753794,75.3958,55.01235,2.348225,2.348225,0,-1,0,2.348225,245.0274,3.281978,0,0,5.753794,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1369859,2.583047,4.603035,0,35.35277
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.636105,71.12022,55.20794,1.83693,1.83693,0,-1,0,1.83693,252.3833,2.702494,0,0,4.636105,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1369859,2.020623,3.708884,0,34.23508
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.884809,68.48457,55.40352,5.260168,5.260168,0,-1,0,5.260168,73.85333,0,8.881784E-16,0,3.884809,5.537019,5.260168,0,0,0,29.59898,0,1.65221,-1.65221,37.2585,95.53442,0.1369859,5.786185,3.107847,0,33.48379
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.108726,57.56437,54.10555,0,0,0,-1,0,0,0,0,0,0,1.108726,0,0,0,0,1.835788,27.94677,1.108726,0,1.108726,38.31033,98.23141,0.1369692,0,0.8869804,0,29.05549
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,51.0829,51.0829,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.7270629,28.94462,0,1.332126,-1.332126,36.90614,94.63094,0.1369692,1.392072,0,0,28.94462
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,48.28249,48.28249,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.207203,27.6125,0,3.104233,-3.104233,33.63399,86.24084,0.1369692,3.243923,0,0,27.6125
