Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.907896,54.41214,42.47721,0.2368491,0.2368491,0,0,0,0.2368491,1649.952,0,0,0,3.907896,0.2493148,0.2368491,0,0,6.962903,23.33237,3.658581,0,3.658581,35.86532,91.96218,0.1365879,0.260534,3.126317,0,27.24026
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.601149,64.77467,46.40667,2.33882,2.33882,0,0,0,2.33882,239.4861,0,0,0,5.601149,2.461916,2.33882,0,0,3.304322,26.62509,3.139234,0,3.139234,38.84346,99.59842,0.136542,2.572702,4.480919,0,32.22624
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.989207,73.73311,49.27819,4.892688,4.892688,0,0,0,4.892688,142.8501,1.673921,0,0,6.989207,5.150198,4.892688,0,0,0.1650885,29.4504,0.1650885,0,0.1650885,39.00008,100,0.1365396,5.381957,5.591365,0,36.43961
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.914345,72.40088,51.90968,4.720335,4.720335,0,0,0,4.720335,125.295,0.9455715,0,0,5.914345,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1365396,5.192368,4.731476,0,35.51332
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.404233,68.15356,53.35878,3.542949,3.542949,0,-1,0,3.542949,124.3098,0.674813,0,0,4.404233,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1365396,3.897244,3.523387,0,34.00321
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.584836,69.17654,53.66105,2.047636,2.047636,0,-1,0,2.047636,223.9087,2.42943,0,0,4.584836,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1365396,2.2524,3.667869,0,34.18382
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.624282,59.02796,53.90997,0,0,0,-1,0,0,0,1.624282,0,0,1.624282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365396,0,1.299425,0,31.22326
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9448057,55.56432,52.65646,0,0,0,-1,0,0,0,0.9448057,0,0,0.9448057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365396,0,0.7558445,0,30.54378
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,49.50934,49.50934,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1365396,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,46.58447,46.58447,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1365396,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,44.22858,44.22858,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1365396,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,42.15717,42.15717,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1365396,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,40.13021,40.13021,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1365396,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,38.47664,38.47664,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1365396,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,37.20535,37.20535,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1365396,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.88071,35.88071,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1365396,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,34.73388,34.73388,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1365396,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,33.72929,33.72929,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1365396,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,32.62691,32.62691,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1365396,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,31.729,31.729,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1365396,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,30.92889,30.92889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1365396,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.168067,38.91172,30.15545,5.901793,5.901793,11.70538,0,3.297461,5.901793,53.67973,0,0,0,3.168067,0,0,5.803587,5.513408,31.76345,1.011869,8.681475,0,8.681475,17.10259,43.8527,0.1366747,6.491973,2.534453,12,4.179935
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.828934,49.48549,32.25352,7.28198,7.28198,11.56396,0,3.261682,7.28198,80.04601,0,0,0,5.828934,0,0,4.28198,4.067881,23.08198,8.825196,9.896814,0,9.896814,26.49153,67.92686,0.1367875,8.010178,4.663147,12,14.65413
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.515002,61.21756,37.17868,4.797039,4.797039,0,-1,0,4.797039,156.6592,0,0,0,7.515002,5.049514,4.797039,0,0,13.18517,17.73233,2.465488,0,2.465488,28.8305,73.92421,0.1367514,5.276742,6.012002,0,25.24733
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.831567,68.62585,42.22829,3.126529,3.126529,0,0,0,3.126529,250.4876,0,0,0,7.831567,3.291083,3.126529,0,0,10.71968,19.95127,4.540484,0,4.540484,33.13798,84.96901,0.1366851,3.439182,6.265254,0,27.78284
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.695613,68.74593,46.15775,4.543331,4.543331,0,0,0,4.543331,147.3723,0,0,0,6.695613,4.782454,4.543331,0,0,6.179194,24.0377,1.91316,0,1.91316,34.95296,89.6228,0.1366571,4.997664,5.356491,0,30.73332
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.685886,72.15104,49.02927,6.004478,6.004478,0,0,0,6.004478,111.3483,0,0,0,6.685886,6.320504,6.004478,0,0,4.266035,25.75955,0.3653821,0,0.3653821,35.29959,90.5116,0.1366518,6.604926,5.348709,0,32.44543
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.942121,76.44958,51.66076,1.271016,1.271016,0,0,0,1.271016,546.1868,1.703557,0,0,6.942121,1.337912,1.271016,0,0,3.900652,26.08839,3.900652,0,3.900652,39.00008,100,0.1365949,1.398118,5.553697,0,33.03051
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.2054,70.95448,53.10986,4.735828,4.735828,0,-1,0,4.735828,109.9153,0.2203176,0,0,5.2054,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1365949,5.209411,4.16432,0,34.80438
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.929584,70.21101,53.40323,0,0,0,-1,0,0,0,4.929584,0,0,4.929584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365949,0,3.943667,0,34.52856
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.958767,63.30879,53.7055,1.768197,1.768197,0,-1,0,1.768197,167.3324,1.097507,0,0,2.958767,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1365949,1.945017,2.367013,0,32.55775
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.756791,57.95603,52.46087,4.457434,4.457434,0,-1,0,4.457434,39.41262,0,0,0,1.756791,4.692036,4.457434,0,0,0,29.59898,0,2.935244,-2.935244,35.90606,92.06664,0.1365949,4.903177,1.405433,0,31.35577
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,49.30486,49.30486,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.261382,26.66373,0,4.912614,-4.912614,30.72771,78.78884,0.1365949,5.133681,0,0,26.66373
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,46.38,46.38,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.719842,21.75112,0,5.029901,-5.029901,25.42573,65.19405,0.1365949,5.256246,0,0,21.75112
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,44.03299,44.03299,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.30862,16.72122,0,3.282467,-3.282467,21.9657,56.32221,0.1365949,3.430178,0,0,16.72122
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,41.97937,41.97937,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.95581,13.43875,0,5.010355,-5.010355,16.68433,42.78024,0.1365949,5.23582,0,0,13.43875
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,39.93463,39.93463,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.52287,8.428398,0,2.017805,-2.017805,14.55737,37.32653,0.1365949,2.108606,0,0,8.428398
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,38.28106,38.28106,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.76487,6.410593,0,1.508008,-1.508008,12.96779,33.25069,0.1365949,1.575868,0,0,6.410593
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,37.00976,37.00976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44044,4.902585,0,0,0,12.96779,33.25069,0.1365949,0,0,0,4.902585
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,35.67624,35.67624,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.44044,4.902585,0,2.54892,-2.54892,10.281,26.36148,0.1365949,2.663621,0,0,4.902585
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,34.52941,34.52941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.27257,2.353665,0,0,0,10.281,26.36148,0.1365949,0,0,0,2.353665
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,33.50704,33.50704,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.27257,2.353665,0,1.247595,-1.247595,8.965917,22.98948,0.1365949,1.303737,0,0,2.353665
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,32.43133,32.43133,1.602823,1.050767,0,-1,0,1.050767,0,0,0.5520566,0.7123389,0,1.10607,1.050767,0,0,31.65879,1.10607,0,1.10607,-1.10607,7.800015,20,0.1365949,1.763106,0,0,1.10607
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,31.50675,31.50675,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366683,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,30.7333,30.7333,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1367203,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.86891,37.80864,29.93319,5.622066,5.622066,12,0,3.372,5.622066,51.02946,0,0,0,2.86891,0,0,6.377934,6.059037,16.16775,15.048,8.927947,0,8.927947,32.13179,82.38905,0.1368598,6.184273,2.295128,12,17.91691
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.094812,50.12466,32.03127,10.08337,10.08337,11.17111,0,3.162291,10.08337,60.44421,0,0,0,6.094812,0,0,1.087745,1.033358,7.239806,23.08315,7.12817,0,7.12817,38.89417,99.72844,0.1369617,11.0917,4.875849,12,29.17796
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.525539,60.95937,36.92975,2.20811,2.20811,0,-1,0,2.20811,340.8136,5.089575,0,0,7.525539,2.324326,2.20811,0,0,0.111637,29.4985,0.111637,0,0.111637,39.00008,100,0.1369601,2.428921,6.020431,0,37.02404
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.830947,68.34889,42.00603,2.673381,2.673381,0,0,0,2.673381,292.923,5.016862,0,0,7.830947,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1369601,2.940719,6.264758,0,37.42992
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.788086,77.552,45.90882,1.41117,1.41117,0,0,0,1.41117,622.7518,7.302644,0,0,8.788086,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1369601,1.552287,7.030468,0,38.38706
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.212899,83.51895,48.78034,6.799109,6.799109,0,0,0,6.799109,135.5016,2.055943,0,0,9.212899,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1369601,7.47902,7.370319,0,38.81188
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.842999,85.19093,51.40294,1.798736,1.798736,0,0,0,1.798736,491.623,6.949593,0,0,8.842999,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1369601,1.978609,7.074399,0,38.44198
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.727099,81.60938,52.90538,1.824334,1.824334,0,-1,0,1.824334,423.5573,5.806747,0,0,7.727099,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1369601,2.006767,6.181679,0,37.32608
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.273274,75.43853,53.20765,3.399053,3.399053,0,-1,0,3.399053,184.5595,2.695324,0,0,6.273274,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1369601,3.738958,5.01862,0,35.87225
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.077555,67.1047,53.50991,2.034066,2.034066,0,-1,0,2.034066,200.4633,1.936433,0,0,4.077555,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1369601,2.237473,3.262044,0,33.67653
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.667768,57.45537,52.2564,3.251322,3.251322,0,-1,0,3.251322,51.29507,0,4.440892E-16,0,1.667768,3.422444,3.251322,0,0,0,29.59898,0,1.754676,-1.754676,37.15049,95.25747,0.1369601,3.576454,1.334214,0,31.26675
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,49.13595,49.13595,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.94964,27.8443,0,0.9538635,-0.9538635,36.14503,92.67937,0.1369601,0.9967874,0,0,27.8443
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,46.2022,46.2022,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.009489,26.89044,0,3.925794,-3.925794,32.00688,82.06875,0.1369601,4.102455,0,0,26.89044
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,43.85519,43.85519,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.371482,22.96464,0,2.224461,-2.224461,29.66209,76.05649,0.1369601,2.324562,0,0,22.96464
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,41.78378,41.78378,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.843105,20.74018,0,7.359399,-7.359399,21.9046,56.16553,0.1369601,7.690572,0,0,20.74018
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,39.75682,39.75682,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.02022,13.38078,0,1.962708,-1.962708,19.83573,50.86073,0.1369601,2.051029,0,0,13.38078
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,38.10325,38.10325,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.201,11.41808,0,1.064503,-1.064503,18.71364,47.9836,0.1369601,1.112406,0,0,11.41808
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,36.80529,36.80529,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.38378,10.35357,0,1.851978,-1.851978,16.76148,42.97808,0.1369601,1.935317,0,0,10.35357
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,35.48066,35.48066,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.44154,8.501595,0,2.047493,-2.047493,14.60324,37.44412,0.1369601,2.13963,0,0,8.501595
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,34.3516,34.3516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71653,6.454103,0,0,0,14.60324,37.44412,0.1369601,0,0,0,6.454103
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,33.32924,33.32924,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.71653,6.454103,0,2.104288,-2.104288,12.38512,31.75666,0.1369601,2.198981,0,0,6.454103
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,32.22685,32.22685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.05463,4.349815,0,0,0,12.38512,31.75666,0.1369601,0,0,0,4.349815
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,31.32895,31.32895,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.05463,4.349815,0,0.7000114,-0.7000114,11.64725,29.86467,0.1369601,0.7315119,0,0,4.349815
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,30.52883,30.52883,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.83242,3.649803,0,0.6949318,-0.6949318,10.91472,27.98642,0.1369601,0.7262037,0,0,3.649803
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.589395,39.72659,29.75539,0.2483499,0.2483499,0,0,0,0.2483499,1445.297,0,0,0,3.589395,0.261421,0.2483499,0,0,29.60456,2.954872,3.327974,0,3.327974,14.07192,36.08176,0.1369116,0.2731849,2.871516,0,6.544266
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.338615,50.68674,31.80013,5.571322,5.571322,0,0,0,5.571322,113.7722,0,0,0,6.338615,5.86455,5.571322,0,0,26.27659,5.950048,0.474065,0,0.474065,14.52165,37.23494,0.1369047,6.128455,5.070892,0,12.28866
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.967082,62.40326,36.7075,4.689066,4.689066,0,-1,0,4.689066,169.9076,0,0,0,7.967082,4.935859,4.689066,0,0,25.80252,6.376707,3.031222,0,3.031222,17.39732,44.60843,0.1368606,5.157973,6.373665,0,14.34379
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.090372,73.51172,41.75711,3.650192,3.650192,0,0,0,3.650192,249.0382,0,0,0,9.090372,3.842308,3.650192,0,0,22.7713,9.104807,5.248065,0,5.248065,22.37608,57.37444,0.1367842,4.015212,7.272298,0,18.19518
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.308433,79.74231,45.65989,0.905138,0.905138,0,0,0,0.905138,1028.399,0,0,0,9.308433,0.9527769,0.905138,0,0,17.52324,13.82806,8.355656,0,8.355656,30.30295,77.69971,0.1366629,0.9956518,7.446746,0,23.1365
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.784074,81.046,48.55809,4.050863,4.050863,0,0,0,4.050863,216.8445,0,0,0,8.784074,4.264067,4.050863,0,0,9.167583,21.34815,4.520007,0,4.520007,34.591,88.69469,0.1365973,4.455949,7.027259,0,30.13223
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.049509,80.96979,51.21625,5.871593,5.871593,0,0,0,5.871593,137.0924,0,0,0,8.049509,6.180624,5.871593,0,0,4.647575,25.41616,1.868886,0,1.868886,36.36398,93.24079,0.1365702,6.458752,6.439608,0,33.46567
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.098059,78.37491,52.65646,0,0,0,-1,0,0,0,4.31937,0,0,7.098059,0,0,0,0,2.77869,27.09816,2.77869,0,2.77869,39.00008,100,0.13653,0,5.678447,0,34.19622
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.50496,72.03338,53.01206,4.763429,4.763429,0,-1,0,4.763429,115.5672,0.4908242,0,0,5.50496,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.13653,5.239771,4.403968,0,35.10394
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.003665,63.03585,53.30544,4.057052,4.057052,0,-1,0,4.057052,74.03564,0,8.881784E-16,0,3.003665,4.270581,4.057052,0,0,0,29.59898,0,1.266917,-1.266917,37.66463,96.57578,0.13653,4.462758,2.402932,0,32.60264
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.393016,56.37154,52.06081,4.834496,4.834496,0,-1,0,4.834496,28.81409,0,0,0,1.393016,5.088943,4.834496,0,0,1.407685,28.33206,0,3.695927,-3.695927,33.76878,86.58645,0.13653,5.317945,1.114413,0,29.72508
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,48.93148,48.93148,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.514271,24.63614,0,8.8,-8.8,24.49277,62.80184,0.13653,16.46345,0,0,24.63614
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,46.00661,46.00661,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.29205,15.83613,0,1.351049,-1.351049,23.06864,59.15023,0.13653,1.411846,0,0,15.83613
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,43.65961,43.65961,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.79321,14.48509,0,3.631891,-3.631891,19.24029,49.33397,0.13653,3.795326,0,0,14.48509
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,41.60598,41.60598,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.82865,10.85319,0,2.623857,-2.623857,16.4745,42.24222,0.13653,2.74193,0,0,10.85319
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,39.57902,39.57902,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.74405,8.229338,0,1.008066,-1.008066,15.41191,39.51762,0.13653,1.053429,0,0,8.229338
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,37.93434,37.93434,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.86412,7.221272,0,0.7872904,-0.7872904,14.58203,37.38974,0.13653,0.8227184,0,0,7.221272
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,36.65416,36.65416,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.73888,6.433982,0,0.8595673,-0.8595673,13.67596,35.06651,0.13653,0.8982478,0,0,6.433982
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,35.32952,35.32952,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.69396,5.574414,0,1.832701,-1.832701,11.74413,30.11309,0.13653,1.915172,0,0,5.574414
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,34.18269,34.18269,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.73029,3.741714,0,0.8530546,-0.8530546,10.84493,27.80746,0.13653,0.8914421,0,0,3.741714
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,33.15143,33.15143,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.67813,2.888659,0,0.5084177,-0.5084177,10.30901,26.43331,0.13653,0.5312966,0,0,2.888659
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,32.07572,32.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.24304,2.380242,0,0,0,10.30901,26.43331,0.13653,0,0,0,2.380242
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,31.17781,31.17781,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.24304,2.380242,0,1.223614,-1.223614,9.019208,23.12613,0.13653,1.278677,0,0,2.380242
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,30.3777,30.3777,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.60261,1.156628,8.36,0,8.36,16.9502,43.46197,0.1366191,1.376491,0,12,1.156628
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.750693,37.09538,29.57758,2.205365,2.205365,11.00537,0,3.120358,2.205365,124.7273,0,0,0,2.750693,0,0,8.8,8.36,23.24261,8.680628,11.11069,0,11.11069,27.49073,70.48891,0.1366966,2.425902,2.200555,12,11.43132
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.361279,44.11248,31.65788,4.506719,4.506719,11.88883,0,3.343873,4.506719,96.77281,8.881784E-16,0,0,4.361279,0,0,7.382108,7.013002,12.13192,18.68025,11.37428,0,11.37428,38.28132,98.15704,0.1367964,4.957391,3.489023,12,23.04153
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.105129,55.25386,36.50303,1.14267,1.14267,0,-1,0,1.14267,534.2862,4.144681,0,0,6.105129,1.202811,1.14267,0,0,0.7576374,28.9171,0.7576374,0,0.7576374,39.00008,100,0.1367855,1.256937,4.884103,0,35.02223
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.160774,69.16765,41.55264,4.476243,4.476243,0,0,0,4.476243,182.313,3.448939,0,0,8.160774,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1367855,4.923867,6.528619,0,37.75975
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.234587,74.38014,45.42875,1.050422,1.050422,0,0,0,1.050422,783.931,7.128879,0,0,8.234587,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1367855,1.155465,6.587669,0,37.83356
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.700361,75.67172,48.33583,4.733976,4.733976,0,0,0,4.733976,162.6616,2.717228,0,0,7.700361,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1367855,5.207374,6.160289,0,37.29934
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.435744,82.58854,51.01178,0,0,0,0,0,0,0,8.435744,0,0,8.435744,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367855,0,6.748595,0,38.03472
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.581683,80.40813,52.50533,1.213566,1.213566,0,-1,0,1.213566,624.7443,6.304245,0,0,7.581683,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1367855,1.334922,6.065347,0,37.18066
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.013471,73.86981,52.80759,3.31861,3.31861,0,-1,0,3.31861,181.2045,2.520197,0,0,6.013471,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1367855,3.650471,4.810777,0,35.61245
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.447027,64.43087,53.1543,0,0,0,-1,0,0,0,3.447027,0,0,3.447027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367855,0,2.757621,0,33.04601
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.779933,57.45842,51.90968,1.690729,1.690729,0,-1,0,1.690729,105.276,0.0002173651,0,0,1.779933,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1367855,1.859802,1.423946,0,31.37891
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,48.78034,48.78034,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1367855,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,45.85548,45.85548,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1367855,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,43.53514,43.53514,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1367855,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,41.48152,41.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1367855,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,39.42789,39.42789,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1367855,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,37.78321,37.78321,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1367855,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,36.50303,36.50303,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1367855,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,35.17839,35.17839,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1367855,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,34.03156,34.03156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1367855,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,33.00919,33.00919,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1367855,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,31.90681,31.90681,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1367855,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,31.0089,31.0089,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1367855,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,30.1999,30.1999,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1367855,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.367257,35.81912,29.39978,4.62637,4.62637,12,0,3.372,4.62637,51.16878,0,0,0,2.367257,0,0,7.37363,7.004949,29.4894,3.058518,9.372206,0,9.372206,19.91523,51.06459,0.1369173,5.089007,1.893806,12,5.425776
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.152188,43.2747,31.48008,2.392179,2.392179,11.19218,0,3.167621,2.392179,173.5734,0,0,0,4.152188,0,0,8.8,8.36,20.11719,11.4935,12.51219,0,12.51219,31.78534,81.50069,0.1369795,2.631397,3.32175,12,15.64569
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.984468,58.18924,36.30744,2.109492,2.109492,0,-1,0,2.109492,331.0971,0,0,0,6.984468,2.220518,2.109492,0,0,7.605006,22.75447,4.763949,0,4.763949,36.30481,93.08908,0.1369107,2.320441,5.587574,0,29.73894
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.568436,58.8554,41.33038,2.745847,2.745847,0,0,0,2.745847,202.7948,0,0,0,5.568436,2.890366,2.745847,0,0,2.841056,27.04203,2.678071,0,2.678071,38.84546,99.60353,0.1368721,3.020432,4.454749,0,32.61046
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.696669,71.74448,45.2065,0.6558379,0.6558379,0,0,0,0.6558379,1173.563,6.843327,0,0,7.696669,0.6903557,0.6558379,0,0,0.1629859,29.45229,0.1629859,0,0.1629859,39.00008,100,0.1368697,0.7214217,6.157335,0,37.14896
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.360408,73.88807,48.10469,4.556772,4.556772,0,0,0,4.556772,161.5268,2.563806,0,0,7.360408,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1368697,5.012449,5.888327,0,36.95938
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.029063,80.34138,50.8073,2.930846,2.930846,0,0,0,2.930846,273.9504,4.943963,0,0,8.029063,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1368697,3.22393,6.423251,0,37.62804
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.12313,78.05648,52.30974,2.364853,2.364853,0,-1,0,2.364853,301.2081,4.633811,0,0,7.12313,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1368697,2.601339,5.698504,0,36.72211
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.318172,74.96767,52.65646,4.18439,4.18439,0,-1,0,4.18439,150.9939,1.913552,0,0,6.318172,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1368697,4.602829,5.054538,0,35.91715
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.476483,68.03695,53.01206,2.351684,2.351684,0,-1,0,2.351684,190.3523,2.001027,0,0,4.476483,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1368697,2.586852,3.581187,0,34.07546
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.47141,56.30997,51.75855,1.464312,1.464312,0,-1,0,1.464312,100.4848,0,0,0,1.47141,1.541381,1.464312,0,0,0,29.59898,0,0.06997056,-0.06997056,38.92632,99.81088,0.1368697,1.610743,1.177128,0,31.07039
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,48.62921,48.62921,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.07774507,29.52901,0,2.626357,-2.626357,36.1579,92.71238,0.1368697,2.744543,0,0,29.52901
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,45.70435,45.70435,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.995919,26.90265,0,8.8,-8.8,26.88189,68.92777,0.1368697,10.19222,0,0,26.90265
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,43.40179,43.40179,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.7737,18.10265,0,7.511512,-7.511512,18.96406,48.62569,0.1368697,7.84953,0,0,18.10265
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,41.35706,41.35706,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.11982,10.59114,0,1.868494,-1.868494,16.99449,43.57553,0.1368697,1.952577,0,0,10.59114
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,39.30342,39.30342,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.19593,8.722645,0,0.9378613,-0.9378613,16.0059,41.04068,0.1368697,0.980065,0,0,8.722645
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,37.65874,37.65874,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.238,7.784783,0,1.416867,-1.416867,14.51239,37.21118,0.1368697,1.480626,0,0,7.784783
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,36.37856,36.37856,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.81229,6.367916,0,2.056171,-2.056171,12.34499,31.65377,0.1368697,2.148699,0,0,6.367916
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,35.05393,35.05393,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.09693,4.311745,0,0.4235564,-0.4235564,11.89853,30.50898,0.1368697,0.4426164,0,0,4.311745
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,33.93377,33.93377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.56754,3.888189,0,0,0,11.89853,30.50898,0.1368697,0,0,0,3.888189
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,32.87584,32.87584,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.56754,3.888189,0,2.186181,-2.186181,9.59409,24.60018,0.1368697,2.284559,0,0,3.888189
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,31.78234,31.78234,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.99663,1.702008,0,1.46654,-1.46654,8.048222,20.63643,0.1368697,1.532534,0,0,1.702008
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,30.87555,30.87555,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.62612,0.2354688,8.36,0,8.36,15.97921,40.97226,0.1369503,1.091401,0,12,0.2354688
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,30.07543,30.07543,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.26612,7.759469,8.36,0,8.36,23.91021,61.3081,0.1370604,2.195346,0,12,7.759469
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4696689,30.50865,29.27532,5.319877,5.319877,12,0,3.372,5.319877,8.828567,0,0,0,0.4696689,0,0,6.680123,6.346117,15.90612,15.28347,6.815786,0,6.815786,30.37623,77.88761,0.1371728,5.851864,0.3757351,12,15.75314
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.04728,36.89055,31.30228,2.908417,2.908417,10.32216,0,2.947506,2.908417,70.39158,0,0,0,2.04728,0,0,7.413742,7.043055,9.090336,21.41768,9.090336,0,9.090336,39.00008,100,0.137258,3.199258,1.637824,12,23.46496
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.502222,46.26988,36.12963,0,0,0,-1,0,0,0,3.502222,0,0,3.502222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137258,0,2.801778,0,33.1012
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.010361,53.26248,41.10813,5.483447,5.483447,0,0,0,5.483447,73.13577,0,8.881784E-16,0,4.010361,5.772049,5.483447,0,0,0,29.59898,0,1.761688,-1.761688,37.1431,95.23852,0.137258,6.031791,3.208289,0,33.60934
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.653521,63.36823,45.01091,3.768628,3.768628,0,0,0,3.768628,150.0154,0,0,0,5.653521,3.966977,3.768628,0,0,1.957431,27.83729,1.686544,0,1.686544,38.74309,99.34106,0.1372337,4.145491,4.522817,0,33.49081
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.705782,63.16761,47.90911,0,0,0,0,0,0,0,4.434895,0,0,4.705782,0,0,0,0,0.2708868,29.35518,0.2708868,0,0.2708868,39.00008,100,0.1372298,0,3.764626,0,34.06096
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.904894,66.91621,50.58504,2.539788,2.539788,0,0,0,2.539788,193.1222,2.231433,0,0,4.904894,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1372298,2.793767,3.923915,0,34.50387
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.553528,71.17387,52.10527,4.436584,4.436584,0,-1,0,4.436584,125.1758,0.8834395,0,0,5.553528,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1372298,4.880243,4.442822,0,35.15251
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.959035,65.5117,52.46087,3.995553,3.995553,0,-1,0,3.995553,99.08603,0,4.440892E-16,0,3.959035,4.205845,3.995553,0,0,0,29.59898,0,0.2468105,-0.2468105,38.73992,99.33292,0.1372298,4.395108,3.167228,0,33.55801
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.88712,62.09958,52.80759,4.786353,4.786353,0,-1,0,4.786353,60.31982,0,0,0,2.88712,5.038266,4.786353,0,0,0.2742338,29.35217,0,2.151147,-2.151147,36.47241,93.51881,0.1372298,5.264988,2.309696,0,32.23929
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.127342,55.01087,51.55408,7.960841,7.960841,0,-1,0,7.960841,14.16109,0,0,0.3969248,1.127342,8.379832,7.960841,0,0,2.664397,27.20102,0,7.252491,-7.252491,28.82761,73.91681,0.1372298,8.756925,0.9018736,0,28.32836
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,48.47808,48.47808,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.72272,19.94853,0,8.8,-8.8,19.5516,50.1322,0.1372298,9.823506,0,0,19.94853
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,45.55322,45.55322,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.5005,11.14853,0,8.8,-8.8,10.27558,26.3476,0.1372298,13.43467,0,0,11.14853
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,43.25955,43.25955,3.136328,2.231104,0,-1,0,2.231104,0,0,0.9052244,1.218857,0,2.348531,2.231104,0,0,30.27827,2.348531,0,2.348531,-2.348531,7.800015,20,0.1372298,3.449961,0,0,2.348531
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,41.20592,41.20592,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372298,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,39.17896,39.17896,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372298,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,37.53428,37.53428,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372298,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,36.22743,36.22743,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372298,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372298,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,33.78263,33.78263,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372298,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,32.73359,32.73359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372298,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,31.63121,31.63121,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372298,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,30.70663,30.70663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372298,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,29.90652,29.90652,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1373202,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.719246,33.70895,29.10641,3.821479,3.821479,12,0,3.372,3.821479,44.98901,0,0,0,1.719246,0,0,8.178521,7.769595,24.52775,7.524,9.48884,0,9.48884,24.73291,63.4176,0.1374488,4.203627,1.375397,12,9.243246
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.90066,45.24774,31.15114,3.187295,3.187295,11.42826,0,3.22735,3.187295,153.7561,0,0,0,4.90066,0,0,8.240965,7.828916,15.03891,16.06396,12.72958,0,12.72958,36.80925,94.3825,0.1375136,3.506024,3.920528,12,20.96462
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.280549,58.84596,35.93405,1.710175,1.710175,0,-1,0,1.710175,425.7195,3.171028,0,0,7.280549,1.800184,1.710175,0,0,2.309336,27.52057,2.309336,0,2.309336,39.00008,100,0.1374804,1.881193,5.824439,0,34.80112
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.779642,66.74891,40.87699,2.175575,2.175575,0,0,0,2.175575,357.5901,5.489563,0,0,7.779642,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1374804,2.393133,6.223713,0,37.37862
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.65099,70.98785,44.7531,0,0,0,0,0,0,0,7.65099,0,0,7.65099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374804,0,6.120792,0,37.24997
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.528217,69.86229,47.66018,4.833915,4.833915,0,0,0,4.833915,135.0503,1.439885,0,0,6.528217,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1374804,5.317307,5.222574,0,36.12719
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.372449,76.73637,50.3539,0,0,0,0,0,0,0,7.372449,0,0,7.372449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374804,0,5.897959,0,36.97143
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.160918,77.72852,51.90968,3.414884,3.414884,0,-1,0,3.414884,209.6972,3.566303,0,0,7.160918,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1374804,3.756373,5.728734,0,36.7599
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.685218,71.87818,52.2564,0.01908907,0.01908907,0,-1,0,0.01908907,29782.57,5.665124,0,0,5.685218,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1374804,0.02099798,4.548174,0,35.28419
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.735675,61.41955,52.65646,2.054029,2.054029,0,-1,0,2.054029,133.1858,0.5735392,0,0,2.735675,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1374804,2.259432,2.18854,0,32.33465
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.305219,55.41607,51.40294,0,0,0,-1,0,0,0,1.305219,0,0,1.305219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374804,0,1.044175,0,30.9042
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,48.30916,48.30916,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1374804,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,45.3843,45.3843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1374804,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,43.10842,43.10842,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1374804,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,41.05479,41.05479,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1374804,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,39.02783,39.02783,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1374804,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,37.38315,37.38315,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1374804,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,36.0763,36.0763,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1374804,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,34.77833,34.77833,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1374804,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,33.6315,33.6315,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1374804,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,32.58246,32.58246,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1374804,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,31.45341,31.45341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1374804,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,30.5555,30.5555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1374804,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,29.75539,29.75539,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1374804,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9323375,31.41692,28.95527,10.46853,10.46853,12,0,3.372,10.46853,8.906097,0,0,0,0.9323375,0,0,1.531469,1.454896,17.55913,13.79576,2.387233,0,2.387233,24.60675,63.09411,0.1375172,11.51538,0.74587,12,14.7281
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.699082,38.41954,30.98223,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.699082,0,0,8.8,8.36,15.1719,15.94427,11.05908,0,11.05908,35.09832,89.99551,0.1375286,0,2.159266,12,18.64335
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.597181,43.09887,35.72958,0.05623483,0.05623483,0,-1,0,0.05623483,4618.456,0,0,0,2.597181,0.05919456,0.05623483,0,0,4.112814,25.89745,2.537986,0,2.537986,37.50607,96.1692,0.1374922,0.06185831,2.077745,0,28.49463
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.229733,50.25061,40.65473,4.851933,4.851933,0,0,0,4.851933,66.56591,0,0,0,3.229733,5.107298,4.851933,0,0,1.574828,28.18163,0,1.877565,-1.877565,35.52694,91.09453,0.1374922,5.337126,2.583786,0,31.41137
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.039063,64.23275,44.50417,0.8929088,0.8929088,0,0,0,0.8929088,676.3359,1.438148,0,0,6.039063,0.939904,0.8929088,0,0,3.661011,26.30407,3.661011,0,3.661011,39.00008,100,0.1374396,0.9821997,4.83125,0,32.34313
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.569301,65.82948,47.42904,2.071887,2.071887,0,0,0,2.071887,268.8033,3.388367,0,0,5.569301,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1374396,2.279076,4.455441,0,35.16828
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.687942,77.88332,50.13165,2.67873,2.67873,0,0,0,2.67873,286.9995,4.868227,0,0,7.687942,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1374396,2.946603,6.150353,0,37.28692
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.145108,73.05438,51.66076,0,0,0,-1,0,0,0,6.145108,0,0,6.145108,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374396,0,4.916087,0,35.74409
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.026472,73.03904,52.06081,0.9736493,0.9736493,0,-1,0,0.9736493,618.9572,5.001578,0,0,6.026472,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1374396,1.071014,4.821177,0,35.62545
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.146675,66.19691,52.46087,2.08569,2.08569,0,-1,0,2.08569,198.8156,1.951212,0,0,4.146675,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1374396,2.294258,3.31734,0,33.74565
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.463311,55.7248,51.21625,0,0,0,-1,0,0,0,1.463311,0,0,1.463311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374396,0,1.170649,0,31.06229
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,48.13136,48.13136,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1374396,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,45.2065,45.2065,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1374396,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,42.93061,42.93061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1374396,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,40.90366,40.90366,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1374396,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,38.8767,38.8767,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1374396,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,37.23202,37.23202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1374396,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,35.95184,35.95184,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1374396,1.8507,0,0,15.6166
