Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,34.6272,34.6272,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1374396,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,33.48037,33.48037,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1374396,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,32.43133,32.43133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1374396,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,31.30228,31.30228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1374396,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,30.40437,30.40437,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1374396,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,29.60425,29.60425,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1374396,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.007221,36.99109,28.77747,0,0,0,0,0,0,0,0,0,0,3.007221,0,0,0,0,25.23983,6.883132,3.007221,0,3.007221,17.90837,45.91882,0.1373964,0,2.405777,0,9.890353
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.804857,44.56538,30.80443,0.4045991,0.4045991,0,0,0,0.4045991,1187.56,0,0,0,4.804857,0.4258938,0.4045991,0,0,22.23261,9.589631,4.378963,0,4.378963,22.06262,56.57072,0.1373336,0.4450591,3.843885,0,14.39449
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.998135,61.09697,35.53399,0.9962771,0.9962771,0,-1,0,0.9962771,802.8022,0,0,0,7.998135,1.048713,0.9962771,0,0,17.85365,13.5307,6.949422,0,6.949422,28.65542,73.4753,0.1372341,1.095905,6.398508,0,21.52883
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.311239,68.36823,40.40581,5.553784,5.553784,0,0,0,5.553784,149.65,0,0,0,8.311239,5.846088,5.553784,0,0,10.90422,19.78518,2.465151,0,2.465151,30.99407,79.47182,0.1371989,6.109162,6.648992,0,28.09642
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.914687,67.34961,44.25525,0,0,0,0,0,0,0,0,0,0,6.914687,0,0,0,0,8.439072,22.00381,6.914687,0,6.914687,37.55392,96.29191,0.1371,0,5.53175,0,28.9185
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.136356,63.92323,47.18011,1.483791,1.483791,0,0,0,1.483791,346.1644,2.050087,0,0,5.136356,1.561885,1.483791,0,0,1.524384,28.22703,1.524384,0,1.524384,39.00008,100,0.1370783,1.63217,4.109085,0,33.36339
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.482832,68.32325,49.88272,2.813883,2.813883,0,0,0,2.813883,194.8493,2.52085,0,0,5.482832,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1370783,3.095271,4.386266,0,35.08181
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.768902,71.27974,51.45628,1.255523,1.255523,0,-1,0,1.255523,459.482,4.447299,0,0,5.768902,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1370783,1.381075,4.615121,0,35.36788
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.215733,65.77981,51.85634,7.880466,7.880466,0,-1,0,7.880466,53.49598,0,1.776357E-15,0.3085127,4.215733,8.295227,7.880466,0,0,0,29.59898,0,4.079495,-4.079495,34.69991,88.97396,0.1370783,8.668512,3.372586,0,33.81471
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.935837,58.32692,52.2564,0.7088115,0.7088115,0,-1,0,0.7088115,273.1102,0,0,0,1.935837,0.7461174,0.7088115,0,0,4.532772,25.51948,1.189719,0,1.189719,35.82858,91.86797,0.1370613,0.7796927,1.548669,0,27.45532
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.549918,55.80762,51.02956,2.77963,2.77963,0,-1,0,2.77963,55.75986,0,0,0,1.549918,2.925927,2.77963,0,0,3.343053,26.59023,0,1.376009,-1.376009,34.37814,88.1489,0.1370613,3.057593,1.239934,0,28.14015
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,47.93578,47.93578,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.871952,25.21422,0,6.312978,-6.312978,27.72368,71.0862,0.1370613,6.597062,0,0,25.21422
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.01091,45.01091,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.88637,18.90124,0,4.002032,-4.002032,23.50516,60.26953,0.1370613,4.182124,0,0,18.90124
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,42.77948,42.77948,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.33307,14.89921,0,1.34756,-1.34756,22.08471,56.62735,0.1370613,1.4082,0,0,14.89921
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,40.73474,40.73474,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.83036,13.55165,0,3.788676,-3.788676,18.09109,46.38733,0.1370613,3.959167,0,0,13.55165
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,38.73446,38.73446,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,22.04,9.762976,0,1.223159,-1.223159,16.80177,43.08138,0.1370613,1.278201,0,0,9.762976
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,37.08088,37.08088,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.39907,8.539816,0,1.226662,-1.226662,15.50876,39.76596,0.1370613,1.281862,0,0,8.539816
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,35.78292,35.78292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.76203,7.313154,0,0,0,15.50876,39.76596,0.1370613,0,0,0,7.313154
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,34.45829,34.45829,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.76203,7.313154,0,2.142964,-2.142964,13.24987,33.97397,0.1370613,2.239398,0,0,7.313154
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,33.30256,33.30256,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,27.1431,5.17019,0,0.2161516,-0.2161516,13.02203,33.38976,0.1370613,0.2258784,0,0,5.17019
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,32.22685,32.22685,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.38327,4.954039,0,0.1384663,-0.1384663,12.87607,33.01551,0.1370613,0.1446973,0,0,4.954039
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,31.10669,31.10669,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.53712,4.815572,0,2.03389,-2.03389,10.73217,27.51832,0.1370613,2.125415,0,0,4.815572
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,30.1999,30.1999,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.797,2.781683,0,0.2068335,-0.2068335,10.51414,26.95929,0.1370613,0.216141,0,0,2.781683
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,29.39978,29.39978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.02681,2.574849,0,0,0,10.51414,26.95929,0.1370613,0,0,0,2.574849
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.530988,32.68172,28.60855,4.14281,4.14281,12,0,3.372,4.14281,36.9553,0,0,0,1.530988,0,0,7.85719,7.464331,30.02681,2.574849,8.995318,0,8.995318,19.04785,48.84055,0.1371962,4.557091,1.22479,12,4.105837
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.544477,34.78853,30.62663,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.0054,-8.881784E-16,0,0,1.544477,0,0,7.665198,7.281938,21.03149,10.67064,8.826414,0,8.826414,27.42133,70.31095,0.1373167,4.143172,1.235581,12,12.21511
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.827976,40.40236,35.30285,0,0,0,-1,0,0,0,0,0,0,1.827976,0,0,0,0,12.20508,18.61441,1.827976,0,1.827976,29.15549,74.75753,0.1372907,0,1.462381,0,20.44238
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.271643,46.75468,40.15688,3.37027,3.37027,0,0,0,3.37027,67.40241,0,4.440892E-16,0,2.271643,3.547652,3.37027,0,0,10.3771,20.25959,0,1.276009,-1.276009,27.81046,71.30874,0.1372907,3.707297,1.817315,0,22.53123
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.324804,61.01542,44.00632,4.732463,4.732463,0,0,0,4.732463,112.5165,0,0,0,5.324804,4.981541,4.732463,0,0,11.79489,18.98358,0.3432637,0,0.3432637,28.13611,72.14373,0.1372858,5.20571,4.259843,0,24.30838
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.493856,64.97254,46.93119,0.8620113,0.8620113,0,0,0,0.8620113,637.33,0,0,0,5.493856,0.9073803,0.8620113,0,0,11.45163,19.29251,4.586476,0,4.586476,32.48722,83.30041,0.1372204,0.9482124,4.395085,0,24.78637
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.258261,63.51977,49.67825,7.453604,7.453604,0,0,0,7.453604,57.13023,0,0,0,4.258261,7.845899,7.453604,0,0,6.86515,23.42034,0,3.587638,-3.587638,28.70552,73.60376,0.1372204,8.198964,3.406609,0,27.6786
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.219035,77.18124,51.2607,4.612538,4.612538,0,-1,0,4.612538,156.509,0,0,0,7.219035,4.855303,4.612538,0,0,10.85141,19.8327,2.363732,0,2.363732,30.94796,79.35358,0.1371867,5.073792,5.775228,0,27.05174
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.250837,62.12521,51.66076,3.317611,3.317611,0,-1,0,3.317611,97.98727,0,0,0,3.250837,3.492223,3.317611,0,0,8.487682,21.96006,0,0.2413856,-0.2413856,30.69351,78.70116,0.1371867,3.649373,2.60067,0,25.2109
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.882411,61.28536,52.06081,2.28192,2.28192,0,-1,0,2.28192,126.3152,0,0,0,2.882411,2.402021,2.28192,0,0,8.755889,21.71868,0.4803902,0,0.4803902,31.14925,79.86971,0.1371798,2.510112,2.305929,0,24.60109
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.161877,54.409,50.86064,2.583613,2.583613,0,-1,0,2.583613,44.971,0,4.440892E-16,0,1.161877,2.719593,2.583613,0,0,8.275498,22.15103,0,1.557716,-1.557716,29.50727,75.65952,0.1371798,2.841974,0.9295013,0,23.31291
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,47.78465,47.78465,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,10.00629,20.59331,0,8.09959,-8.09959,20.96956,53.76799,0.1371798,8.464072,0,0,20.59331
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,44.83311,44.83311,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,19.00584,12.49372,0,2.105573,-2.105573,18.75009,48.07705,0.1371798,2.200324,0,0,12.49372
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,42.61057,42.61057,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,21.34537,10.38815,0,7.732315,-7.732315,10.59951,27.17818,0.1371798,8.080269,0,0,10.38815
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,40.58361,40.58361,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,29.93682,2.655835,0,0.3485147,-0.3485147,10.23215,26.23622,0.1371798,0.3641979,0,0,2.655835
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,38.55665,38.55665,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,30.32406,2.307321,0,0.5390392,-0.5390392,9.663948,24.7793,0.1371798,0.563296,0,0,2.307321
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,36.90308,36.90308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.923,1.768281,0,0,0,9.663948,24.7793,0.1371798,0,0,0,1.768281
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,35.63179,35.63179,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,30.923,1.768281,0,0.1069997,-0.1069997,9.551161,24.49011,0.1371798,0.1118147,0,0,1.768281
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,34.30715,34.30715,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,31.04189,1.661282,0,1.433768,-1.433768,8.039837,20.61492,0.1371798,1.498287,0,0,1.661282
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,33.13365,33.13365,0.5177475,0.2161385,0,-1,0,0.2161385,0,0,0.301609,0.3533838,0,0.2275142,0.2161385,0,0,32.63496,0.2275142,0,0.2275142,-0.2275142,7.800015,20,0.1371798,0.5695223,0,0,0.2275142
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,32.07572,32.07572,0.827203,0,0,-1,0,0,0,0,0.827203,0.9099233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371798,0.9099233,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,30.95556,30.95556,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371798,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,30.03098,30.03098,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372547,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,29.23087,29.23087,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1373047,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.564601,35.36598,28.43075,3.405915,3.405915,11.52421,0,3.251626,3.405915,75.29844,0,0,0,2.564601,0,0,8.118299,7.712385,16.16775,15.048,10.27699,0,10.27699,33.41161,85.67061,0.1374068,3.746506,2.051681,12,17.6126
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.760279,44.01681,30.43104,11.1562,11.1562,12,0,3.372,11.1562,42.66934,0,0,0,4.760279,0,0,0.8437962,0.8016064,5.890768,24.29729,5.561885,0,5.561885,38.68807,99.19999,0.1374838,12.27182,3.808223,12,29.05757
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.60045,59.06115,35.10727,4.610629,4.610629,0,-1,0,4.610629,164.8463,2.418272,0,0,7.60045,4.853294,4.610629,0,0,0.3288832,29.30298,0.3288832,0,0.3288832,39.00008,100,0.1374791,5.071692,6.080359,0,36.90343
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.316971,67.80286,39.93463,0.6675788,0.6675788,0,0,0,0.6675788,1245.841,7.614256,0,0,8.316971,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1374791,0.7343367,6.653577,0,37.91595
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.439484,73.16209,43.7574,1.821778,1.821778,0,0,0,1.821778,463.2555,6.521823,0,0,8.439484,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1374791,2.003955,6.751587,0,38.03846
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.903447,74.49275,46.68226,2.076263,2.076263,0,0,0,2.076263,380.6574,5.717907,0,0,7.903447,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1374791,2.283889,6.322758,0,37.50243
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.189081,79.34965,49.456,2.213687,2.213687,0,0,0,2.213687,369.9295,5.858885,0,0,8.189081,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1374791,2.435055,6.551265,0,37.78806
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.372904,73.24804,51.02956,0,0,0,-1,0,0,0,6.372904,0,0,6.372904,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374791,0,5.098323,0,35.97188
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.812874,71.45674,51.45628,2.374816,2.374816,0,-1,0,2.374816,244.7715,3.313067,0,0,5.812874,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1374791,2.612298,4.650299,0,35.41185
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.905107,64.70997,51.90968,0,0,0,-1,0,0,0,3.905107,0,0,3.905107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374791,0,3.124086,0,33.50409
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.244238,54.45729,50.65617,1.108758,1.108758,0,-1,0,1.108758,112.2191,0.07712457,0,0,1.244238,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1374791,1.219633,0.9953903,0,30.84322
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,47.58017,47.58017,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1374791,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,44.65531,44.65531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1374791,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,42.43277,42.43277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1374791,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,40.37914,40.37914,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1374791,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,38.37885,38.37885,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1374791,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,36.73417,36.73417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1374791,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,35.45398,35.45398,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1374791,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,34.12935,34.12935,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1374791,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,32.95585,32.95585,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1374791,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,31.90681,31.90681,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1374791,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,30.75109,30.75109,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1374791,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,29.82651,29.82651,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1374791,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,29.02639,29.02639,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1374791,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.590218,32.45114,28.22628,5.66223,5.66223,0,0,0,5.66223,28.08465,0,8.881784E-16,0,1.590218,5.960243,5.66223,0,0,18.92237,12.56885,0,4.370025,-4.370025,16.44233,42.15974,0.1374791,6.228454,1.272174,0,14.15907
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.219962,36.26288,30.22657,4.214236,4.214236,0,0,0,4.214236,52.67769,0,8.881784E-16,0,2.219962,4.436038,4.214236,0,0,23.77795,8.198823,0,2.216076,-2.216076,14.10639,36.17015,0.1374791,4.63566,1.77597,0,10.41879
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.653744,45.39597,34.87613,3.188066,3.188066,0,-1,0,3.188066,114.6069,0,0,0,3.653744,3.35586,3.188066,0,0,26.24026,5.982747,0.2978842,0,0.2978842,14.38898,36.89475,0.1374748,3.506873,2.922995,0,9.636491
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.939652,61.99542,39.67682,5.433426,5.433426,0,0,0,5.433426,127.7215,0,0,0,6.939652,5.719396,5.433426,0,0,25.94237,6.250843,1.220256,0,1.220256,15.54662,39.86305,0.1374575,5.976769,5.551722,0,13.1905
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.604742,69.25894,43.50847,1.442898,1.442898,0,0,0,1.442898,527.0463,0,0,0,7.604742,1.51884,1.442898,0,0,24.72212,7.349073,6.085902,0,6.085902,21.32021,54.6671,0.137371,1.587188,6.083794,0,14.95382
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.103855,70.7821,46.46001,0.3250461,0.3250461,0,0,0,0.3250461,2185.492,0,0,0,7.103855,0.3421537,0.3250461,0,0,18.63621,12.82639,6.761701,0,6.761701,27.73493,71.11505,0.137275,0.3575507,5.683084,0,19.93024
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.99402,78.11442,49.20707,3.935745,3.935745,0,0,0,3.935745,203.1133,0,0,0,7.99402,4.14289,3.935745,0,0,11.87451,18.91192,3.85113,0,3.85113,31.38843,80.48299,0.1372204,4.32932,6.395216,0,26.90594
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.900205,75.21985,50.8073,0.3528188,0.3528188,0,-1,0,0.3528188,1955.736,0,0,0,6.900205,0.3713882,0.3528188,0,0,8.023383,22.37793,6.528817,0,6.528817,37.58221,96.36444,0.1371279,0.3881007,5.520164,0,29.27814
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.076552,64.6139,51.2607,1.429482,1.429482,0,-1,0,1.429482,285.177,1.077269,0,0,4.076552,1.504717,1.429482,0,0,1.494566,28.25387,1.494566,0,1.494566,39.00008,100,0.1371067,1.57243,3.261242,0,32.33042
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.084311,61.59726,51.70521,0,0,0,-1,0,0,0,3.084311,0,0,3.084311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371067,0,2.467449,0,32.68329
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.36894,54.6663,50.47837,3.126568,3.126568,0,-1,0,3.126568,43.78409,0,4.440892E-16,0,1.36894,3.291125,3.126568,0,0,0,29.59898,0,1.922185,-1.922185,36.97392,94.80473,0.1371067,3.439225,1.095152,0,30.96792
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,47.40237,47.40237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.135761,27.67679,0,0,0,36.97392,94.80473,0.1371067,0,0,0,27.67679
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,44.4775,44.4775,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.135761,27.67679,0,8.493244,-8.493244,28.02125,71.84922,0.1371067,8.875441,0,0,27.67679
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,42.22829,42.22829,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.5727,19.18355,0,7.143179,-7.143179,20.49168,52.54266,0.1371067,7.464622,0,0,19.18355
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,40.20133,40.20133,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.50957,12.04037,0,6.067752,-6.067752,14.09571,36.14277,0.1371067,6.340801,0,0,12.04037
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,38.20105,38.20105,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.25151,5.972618,0,1.044672,-1.044672,12.99453,33.31923,0.1371067,1.091682,0,0,5.972618
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,36.55637,36.55637,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.41226,4.927946,0,0.3955182,-0.3955182,12.57761,32.25023,0.1371067,0.4133165,0,0,4.927946
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,35.2584,35.2584,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.85172,4.532428,0,1.627962,-1.627962,10.86159,27.85018,0.1371067,1.70122,0,0,4.532428
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,33.93377,33.93377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.66057,2.904466,0,0,0,10.86159,27.85018,0.1371067,0,0,0,2.904466
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,32.77805,32.77805,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.66057,2.904466,0,1.023559,-1.023559,9.782666,25.08371,0.1371067,1.069619,0,0,2.904466
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,31.729,31.729,2.176981,1.786862,0,-1,0,1.786862,0,0,0.3901194,0.6078175,0,1.880907,1.786862,0,0,30.79786,1.880907,0,1.880907,-1.880907,7.800015,20,0.1371067,2.394679,0,0,1.880907
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,30.58217,30.58217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371067,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,29.65759,29.65759,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371712,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,28.85748,28.85748,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1372615,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4848248,29.32151,28.05737,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4848248,0,0,8.8,8.36,16.16775,15.048,8.844825,0,8.844825,32.05294,82.18686,0.1373043,0,0.3878598,12,15.53282
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.48538,36.81181,30.03098,2.724219,2.724219,0,0,0,2.724219,91.23275,0,0,0,2.48538,2.867599,2.724219,0,0,7.322929,23.00834,0,0.382219,-0.382219,31.65004,81.15379,0.1373043,2.996641,1.988304,0,25.49372
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.961215,46.1114,34.65387,4.986338,4.986338,0,-1,0,4.986338,79.44136,0,0,0,3.961215,5.248776,4.986338,0,0,7.747616,22.62612,0,1.287562,-1.287562,30.29284,77.67378,0.1373043,5.484972,3.168972,0,26.58734
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.472296,49.70789,39.42789,0,0,0,0,0,0,0,0,0,0,3.472296,0,0,0,0,9.178241,21.33856,3.472296,0,3.472296,33.58694,86.12019,0.1372553,0,2.777837,0,24.81086
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.591454,57.58522,43.25955,0.7405453,0.7405453,0,0,0,0.7405453,620.0099,0,0,0,4.591454,0.7795213,0.7405453,0,0,5.705945,24.46363,3.811933,0,3.811933,37.20326,95.39278,0.1372014,0.8145998,3.673163,0,29.05508
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.914955,58.49289,46.2022,0,0,0,0,0,0,0,2.020943,0,0,3.914955,0,0,0,0,1.894012,27.89437,1.894012,0,1.894012,39.00008,100,0.1371747,0,3.131964,0,31.80932
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.842392,61.28123,48.98482,0,0,0,0,0,0,0,3.842392,0,0,3.842392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371747,0,3.073914,0,33.44137
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.11668,57.17068,50.58504,6.401346,6.401346,0,-1,0,6.401346,33.06617,0,0,0,2.11668,6.738258,6.401346,0,0,0,29.59898,0,4.621579,-4.621579,34.12851,87.50881,0.1371747,7.04148,1.693344,0,31.71566
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.661225,62.87699,51.02956,2.414733,2.414733,0,-1,0,2.414733,151.6203,0,0,0,3.661225,2.541825,2.414733,0,0,5.135087,24.9774,1.119401,0,1.119401,35.19046,90.23177,0.1371589,2.656207,2.92898,0,28.63862
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.494832,59.39019,51.50962,2.51861,2.51861,0,-1,0,2.51861,99.05589,0,0,0,2.494832,2.651168,2.51861,0,0,4.015687,25.98486,0,0.1563367,-0.1563367,35.02567,89.80923,0.1371589,2.770471,1.995865,0,28.47969
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7304253,52.48512,50.28278,4.42441,4.42441,0,-1,0,4.42441,16.50899,0,0,0,0.7304253,4.657274,4.42441,0,0,4.189394,25.82852,0,3.926849,-3.926849,30.88641,79.19576,0.1371589,4.866851,0.5843402,0,26.55895
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,47.20678,47.20678,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.55256,21.90167,0,1.43966,-1.43966,29.36887,75.30465,0.1371589,1.504445,0,0,21.90167
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,44.28192,44.28192,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.15218,20.46202,0,1.270615,-1.270615,28.02953,71.87044,0.1371589,1.327792,0,0,20.46202
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.05938,42.05938,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.56398,19.1914,0,2.467822,-2.467822,25.42821,65.20042,0.1371589,2.578874,0,0,19.1914
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,40.03242,40.03242,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.306,16.72358,0,7.22227,-7.22227,17.81527,45.6801,0.1371589,7.547272,0,0,16.72358
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,38.00546,38.00546,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.33075,9.501307,0,1.282331,-1.282331,16.46358,42.21421,0.1371589,1.340036,0,0,9.501307
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,36.35189,36.35189,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.75556,8.218976,0,0.26188,-0.26188,16.18753,41.50641,0.1371589,0.2736647,0,0,8.218976
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,35.0806,35.0806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.04654,7.957096,0,0,0,16.18753,41.50641,0.1371589,0,0,0,7.957096
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,33.75596,33.75596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.04654,7.957096,0,0,0,16.18753,41.50641,0.1371589,0,0,0,7.957096
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,32.58246,32.58246,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.04654,7.957096,0,0.002020784,-0.002020784,16.1854,41.50095,0.1371589,0.002111719,0,0,7.957096
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,31.53342,31.53342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.04878,7.955075,0,0,0,16.1854,41.50095,0.1371589,0,0,0,7.955075
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,30.3777,30.3777,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.04878,7.955075,0,1.874987,-1.874987,14.20899,36.43324,0.1371589,1.959362,0,0,7.955075
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,29.45312,29.45312,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.1321,6.080088,0,0.6363378,-0.6363378,13.53823,34.71334,0.1371589,0.664973,0,0,6.080088
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,28.67968,28.67968,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.83914,5.44375,0,0.6019818,-0.6019818,12.90369,33.08631,0.1371589,0.629071,0,0,5.44375
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2780091,28.57457,27.85289,3.204229,3.204229,0,0,0,3.204229,8.676319,0,4.440892E-16,0,0.2780091,3.372872,3.204229,0,0,27.50801,4.841768,0,3.094863,-3.094863,9.641416,24.72153,0.1371589,3.524652,0.2224073,0,5.119778
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.60327,34.12955,29.82651,5.259049,5.259049,12,0,3.372,5.259049,30.48594,0,0,0,1.60327,0,0,6.740951,6.403903,30.94675,1.746905,8.007174,0,8.007174,17.23769,44.19911,0.1372848,5.784954,1.282616,12,3.350176
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9772683,37.10266,34.43161,3.921722,3.921722,0,-1,0,3.921722,24.91936,0,0,0,0.9772683,4.128129,3.921722,0,0,22.93957,8.953362,0,3.150861,-3.150861,13.91639,35.68298,0.1372848,4.313895,0.7818146,0,9.93063
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.360206,52.33964,39.20564,3.020981,3.020981,0,0,0,3.020981,144.3308,0,0,0,4.360206,3.17998,3.020981,0,0,26.44053,5.802501,1.180226,0,1.180226,15.03605,38.5539,0.1372681,3.323079,3.488165,0,10.16271
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.163896,62.96938,43.01062,0,0,0,0,0,0,0,0,0,0,6.163896,0,0,0,0,25.2603,6.864705,6.163896,0,6.163896,20.88363,53.54767,0.1371813,0,4.931117,0,13.0286
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.472885,56.72598,45.95327,3.823992,3.823992,0,0,0,3.823992,90.81831,0,0,0,3.472885,4.025254,3.823992,0,0,19.09641,12.41221,0,0.5523695,-0.5523695,20.30139,52.05473,0.1371813,4.20639,2.778308,0,15.8851
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.822943,57.54103,48.73589,4.101458,4.101458,0,0,0,4.101458,68.82781,0,0,0,2.822943,4.317324,4.101458,0,0,19.71015,11.85984,0,1.49438,-1.49438,18.72617,48.01573,0.1371813,4.511603,2.258355,0,14.68279
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.369003,54.53844,50.3539,2.727415,2.727415,0,-1,0,2.727415,50.19416,0,0,0,1.369003,2.870963,2.727415,0,0,21.37057,10.36546,0,1.50196,-1.50196,17.14297,43.95623,0.1371813,3.000156,1.095202,0,11.73446
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.232768,57.78308,50.8073,4.714211,4.714211,0,-1,0,4.714211,47.3625,0,0,0,2.232768,4.962328,4.714211,0,0,23.03942,8.863501,0,2.72956,-2.72956,14.26576,36.57879,0.1371813,5.185633,1.786215,0,11.09627
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.042427,61.02421,51.30515,0,0,0,-1,0,0,0,0,0,0,3.042427,0,0,0,0,26.07226,6.133941,3.042427,0,3.042427,17.15206,43.97955,0.1371384,0,2.433941,0,9.176368
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.66115,55.17763,50.07831,1.4374,1.4374,0,-1,0,1.4374,115.5663,0,0,0,1.66115,1.513053,1.4374,0,0,23.02984,8.872125,0.1480975,0,0.1480975,17.29255,44.33979,0.1371363,1.58114,1.32892,0,10.53328
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,47.0112,47.0112,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,22.88174,9.005413,0,3.690625,-3.690625,13.40229,34.36479,0.1371363,3.856703,0,0,9.005413
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,44.07745,44.07745,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,26.98243,5.314788,0,4.819443,-4.819443,8.322155,21.33882,0.1371363,5.036318,0,0,5.314788
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,41.8549,41.8549,5.665788,0.4705773,0,-1,0,0.4705773,0,0,5.19521,5.761789,0,0.4953445,0.4705773,0,0,32.33737,0.4953445,0,0.4953445,-0.4953445,7.800015,20,0.1371363,6.232367,0,0,0.4953445
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,39.82795,39.82795,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371363,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,37.82766,37.82766,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371363,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,36.18298,36.18298,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371363,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,34.90279,34.90279,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371363,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,33.55149,33.55149,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371363,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,32.40466,32.40466,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371363,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,31.32895,31.32895,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371363,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,30.1999,30.1999,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371363,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,29.30199,29.30199,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371887,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,28.50187,28.50187,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1372823,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.948214,32.86398,27.67509,3.373031,3.373031,11.57972,0,3.265669,3.373031,57.75854,0,0,0,1.948214,0,0,8.206689,7.796354,16.16775,15.048,9.744568,0,9.744568,32.90651,84.3755,0.1373922,3.710335,1.558571,12,16.99621
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.486081,42.32435,29.65759,5.554274,5.554274,0,0,0,5.554274,80.76808,0,0,0,4.486081,5.846604,5.554274,0,0,6.423185,23.81811,0,1.360524,-1.360524,31.47239,80.69828,0.1373922,6.109702,3.588865,0,28.30419
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.596834,50.90026,34.20047,8.574899,8.36,0,-1,0,8.36,66.94778,0,0.2148989,1.072389,5.596834,8.8,8.36,0,0,7.934878,22.45759,0,3.203166,-3.203166,28.09596,72.04077,0.1373922,9.432388,4.477468,0,28.05442
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.38545,66.86677,38.95671,1.650388,1.650388,0,0,0,1.650388,508.0895,0,0,0,8.38545,1.737251,1.650388,0,0,11.49395,19.25442,6.6482,0,6.6482,34.403,88.21263,0.1372988,1.815427,6.708361,0,27.63987
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.837286,73.65649,42.75281,0.8871831,0.8871831,0,0,0,0.8871831,996.1063,3.057657,0,0,8.837286,0.9338769,0.8871831,0,0,4.845752,25.2378,4.845752,0,4.845752,39.00008,100,0.1372307,0.9759014,7.069829,0,34.07509
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.688389,76.81424,45.70435,0,0,0,0,0,0,0,8.688389,0,0,8.688389,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372307,0,6.950711,0,38.28737
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.403071,79.1273,48.50475,3.072379,3.072379,0,0,0,3.072379,273.5037,5.168988,0,0,8.403071,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1372307,3.379617,6.722457,0,38.00205
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.981522,79.24403,50.13165,2.722182,2.722182,0,-1,0,2.722182,293.2032,5.116068,0,0,7.981522,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1372307,2.9944,6.385218,0,37.5805
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.753958,70.23346,50.61172,3.292291,3.292291,0,-1,0,3.292291,174.7706,2.288388,0,0,5.753958,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1372307,3.62152,4.603166,0,35.35294
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.881395,63.71686,51.0829,1.734305,1.734305,0,-1,0,1.734305,223.8012,2.055811,0,0,3.881395,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1372307,1.907735,3.105116,0,33.48037
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.719256,55.18744,49.90939,7.285958,7.285958,0,-1,0,7.285958,23.59684,0,8.881784E-16,0,1.719256,7.66943,7.285958,0,0,0,29.59898,0,5.950174,-5.950174,32.72804,83.91789,0.1372307,8.014554,1.375405,0,31.31823
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,46.8334,46.8334,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.611305,23.6488,0,7.26446,-7.26446,25.07063,64.28354,0.1372307,7.591361,0,0,23.6488
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.90853,43.90853,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.68293,16.38434,0,2.81826,-2.81826,22.09992,56.66636,0.1372307,2.945082,0,0,16.38434
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,41.6771,41.6771,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.81433,13.56608,0,6.798977,-6.798977,14.93317,38.29011,0.1372307,7.104931,0,0,13.56608
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,39.67682,39.67682,8.924638,6.428751,0,-1,0,6.428751,0,0,2.495886,3.38835,0,6.767107,6.428751,0,0,25.36875,6.767107,0,6.767107,-6.767107,7.800015,20,0.1372307,9.817101,0,0,6.767107
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,37.67653,37.67653,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372307,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.00517,36.00517,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372307,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,34.70721,34.70721,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372307,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,33.38258,33.38258,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372307,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.22685,32.22685,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372307,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.15114,31.15114,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372307,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,30.03098,30.03098,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372307,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,29.15086,29.15086,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1373359,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,28.35074,28.35074,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1374246,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.935235,35.47567,27.53284,5.059618,5.059618,12,0,3.372,5.059618,58.01298,-8.881784E-16,0,0,2.935235,0,0,6.940382,6.593363,16.16775,15.048,9.528598,0,9.528598,32.70162,83.85014,0.137549,5.56558,2.348188,12,17.98323
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.126747,44.15058,29.50646,2.516516,2.516516,0,0,0,2.516516,203.724,0,0,0,5.126747,2.648964,2.516516,0,0,6.639155,23.62374,2.477782,0,2.477782,35.05225,89.8774,0.1375143,2.768168,4.101398,0,28.75048
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.399774,53.45205,34.03156,9.745234,8.36,0,-1,0,8.36,76.55231,0,1.385234,2.359757,6.399774,8.8,8.36,0,0,4.161373,25.85374,0,2.400226,-2.400226,32.52219,83.39007,0.1375143,10.71976,5.119819,0,32.25352
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.625544,63.52169,38.73446,6.195169,6.195169,0,0,0,6.195169,123.0885,0,0,0,7.625544,6.521231,6.195169,0,0,6.828291,23.45352,1.104313,0,1.104313,33.56984,86.07633,0.1374988,6.814686,6.100435,0,31.07906
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.808793,73.20508,42.50389,5.352144,5.352144,0,0,0,5.352144,164.5844,0,0,0,8.808793,5.633836,5.352144,0,0,5.723979,24.4474,3.174957,0,3.174957,36.58186,93.79946,0.1374543,5.887358,7.047034,0,33.25619
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.462297,71.08869,45.48209,2.945648,2.945648,0,0,0,2.945648,253.333,1.812594,0,0,7.462297,3.100682,2.945648,0,0,2.549021,27.30486,2.549021,0,2.549021,39.00008,100,0.1374186,3.240213,5.969838,0,34.76715
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.503436,79.31556,48.28249,0,0,0,0,0,0,0,8.503436,0,0,8.503436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374186,0,6.802749,0,38.10241
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.346176,76.06516,49.90939,2.85234,2.85234,0,-1,0,2.85234,257.5491,4.343713,0,0,7.346176,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1374186,3.137574,5.876941,0,36.94515
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.738951,69.93547,50.40725,6.906079,6.906079,0,-1,0,6.906079,83.09999,0,0,0,5.738951,7.269557,6.906079,0,0,0,29.59898,0,1.530606,-1.530606,37.38668,95.86308,0.1374186,7.596687,4.591161,0,35.33793
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.345435,58.25653,50.90509,0,0,0,-1,0,0,0,0.6447623,0,0,2.345435,0,0,0,0,1.700673,28.06837,1.700673,0,1.700673,39.00008,100,0.1373948,0,1.876348,0,30.41381
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.087143,53.02116,49.73159,2.818512,2.818512,0,-1,0,2.818512,38.57154,0,4.440892E-16,0,1.087143,2.966854,2.818512,0,0,0,29.59898,0,1.879711,-1.879711,37.01869,94.91953,0.1373948,3.100363,0.8697147,0,30.68612
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,46.65559,46.65559,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.088568,27.71927,0,0.1134086,-0.1134086,36.89915,94.61301,0.1373948,0.118512,0,0,27.71927
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,43.7574,43.7574,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.214577,27.60586,0,4.01102,-4.01102,32.67116,83.77203,0.1373948,4.191515,0,0,27.60586
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,41.53485,41.53485,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.671266,23.59484,0,8.8,-8.8,23.39515,59.98743,0.1373948,10.38108,0,0,23.59484
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,39.53457,39.53457,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.44904,14.79484,0,1.494091,-1.494091,21.82023,55.94921,0.1373948,1.561325,0,0,14.79484
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,37.53428,37.53428,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.10914,13.30075,0,0.3717468,-0.3717468,21.42838,54.94445,0.1373948,0.3884754,0,0,13.30075
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,35.85404,35.85404,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.5222,12.929,0,1.268775,-1.268775,20.09097,51.51521,0.1373948,1.32587,0,0,12.929
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,34.55608,34.55608,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.93195,11.66023,0,0.6085665,-0.6085665,19.44949,49.87038,0.1373948,0.6359519,0,0,11.66023
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.23144,33.23144,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.60813,11.05166,0,0.6474663,-0.6474663,18.767,48.12041,0.1373948,0.6766022,0,0,11.05166
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,32.05794,32.05794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.32754,10.40419,0,0,0,18.767,48.12041,0.1373948,0,0,0,10.40419
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,30.98223,30.98223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.32754,10.40419,0,0,0,18.767,48.12041,0.1373948,0,0,0,10.40419
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,29.85318,29.85318,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.32754,10.40419,0,0.597331,-0.597331,18.13736,46.50595,0.1373948,0.6242109,0,0,10.40419
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,29.00861,29.00861,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.99124,9.806862,0,0.1801356,-0.1801356,17.94748,46.01908,0.1373948,0.1882417,0,0,9.806862
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,28.19961,28.19961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19139,9.626727,0,0,0,17.94748,46.01908,0.1373948,0,0,0,9.626727
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.808557,34.92979,27.35504,0,0,0,0,0,0,0,0,0,0,2.808557,0,0,0,0,22.19139,9.626727,2.808557,0,2.808557,20.61191,52.85094,0.1373555,0,2.246845,0,12.43528
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.216148,44.23626,29.32866,1.582856,1.582856,0,0,0,1.582856,329.5402,0,0,0,5.216148,1.666165,1.582856,0,0,19.38283,12.15443,3.549984,0,3.549984,23.97972,61.48633,0.1373059,1.741142,4.172919,0,17.37057
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.255548,56.26315,33.82708,4.825603,4.825603,0,-1,0,4.825603,150.3553,0,0,0,7.255548,5.079582,4.825603,0,0,15.83285,15.34941,2.175966,0,2.175966,26.04402,66.7794,0.1372755,5.308163,5.804439,0,22.60496
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.764664,63.75796,38.47664,1.841822,1.841822,0,0,0,1.841822,421.5752,0,0,0,7.764664,1.93876,1.841822,0,0,13.65688,17.30778,5.825904,0,5.825904,31.57096,80.95101,0.1371942,2.026004,6.211731,0,25.07245
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.191769,70.1454,42.22829,0,0,0,0,0,0,0,0.3607884,0,0,8.191769,0,0,0,0,7.83098,22.5511,7.83098,0,7.83098,39.00008,100,0.137085,0,6.553415,0,30.74286
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.93196,77.34359,45.23317,0.3468162,0.3468162,0,0,0,0.3468162,2575.416,8.566891,0,0,8.93196,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.137085,0.3814978,7.145568,0,38.53094
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.883646,76.11311,48.03357,3.116437,3.116437,0,0,0,3.116437,252.9699,4.603187,0,0,7.883646,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.137085,3.42808,6.306917,0,37.48262
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.904204,69.74036,49.67825,0,0,0,-1,0,0,0,5.904204,0,0,5.904204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137085,0,4.723363,0,35.50318
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.85123,70.12232,50.18499,3.824533,3.824533,0,-1,0,3.824533,152.992,1.825406,0,0,5.85123,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.137085,4.206986,4.680984,0,35.45021
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.267689,64.69699,50.70951,4.953614,4.953614,0,-1,0,4.953614,86.15304,0,8.881784E-16,0,4.267689,5.21433,4.953614,0,0,0,29.59898,0,0.9466416,-0.9466416,38.00223,97.44142,0.137085,5.448975,3.414151,0,33.86667
