Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.759845,54.92931,49.53601,1.820331,1.820331,0,-1,0,1.820331,96.67719,0,0,0,1.759845,1.916138,1.820331,0,0,1.051824,28.65234,0,0.156293,-0.156293,37.83748,97.01899,0.137085,2.002364,1.407876,0,30.41218
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,46.47779,46.47779,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.225483,28.49604,0,5.055558,-5.055558,32.50846,83.35485,0.137085,5.283059,0,0,28.49604
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,43.5796,43.5796,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.84277,23.44049,0,5.298996,-5.298996,26.92282,69.03275,0.137085,5.537451,0,0,23.44049
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,41.38372,41.38372,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.73054,18.14149,0,0.6974382,-0.6974382,26.18766,67.14771,0.137085,0.7288229,0,0,18.14149
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,39.38344,39.38344,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.50547,17.44405,0,2.31345,-2.31345,23.74907,60.89493,0.137085,2.417555,0,0,17.44405
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,37.38315,37.38315,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.07597,15.1306,0,0.9116548,-0.9116548,22.7881,58.43091,0.137085,0.9526792,0,0,15.1306
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,35.67624,35.67624,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.08892,14.21895,0,1.269508,-1.269508,21.44992,54.99969,0.137085,1.326636,0,0,14.21895
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,34.37827,34.37827,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.49949,12.94944,0,0.8790128,-0.8790128,20.52336,52.6239,0.137085,0.9185683,0,0,12.94944
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.47617,12.07043,0,0,0,20.52336,52.6239,0.137085,0,0,0,12.07043
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,31.88014,31.88014,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.47617,12.07043,0,0.9308235,-0.9308235,19.54219,50.10807,0.137085,0.9727105,0,0,12.07043
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,30.80443,30.80443,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.51042,11.1396,0,1.127411,-1.127411,18.35379,47.06091,0.137085,1.178144,0,0,11.1396
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,29.67538,29.67538,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.7631,10.01219,0,1.29725,-1.29725,16.98637,43.55471,0.137085,1.355626,0,0,10.01219
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,28.83081,28.83081,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.20448,8.714942,0,0.8909326,-0.8909326,16.04725,41.1467,0.137085,0.9310246,0,0,8.714942
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,28.03069,28.03069,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.19441,7.824009,0,0.6617414,-0.6617414,15.34971,39.35815,0.137085,0.6915198,0,0,7.824009
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.620353,34.24151,27.20391,10.70615,10.70615,12,0,3.372,10.70615,24.4752,0,0,0,2.620353,0,0,1.293845,1.229153,24.92968,7.162268,3.849506,0,3.849506,19.00167,48.72213,0.1371394,11.77677,2.096282,12,9.78262
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.466316,41.69407,29.13307,6.723629,6.723629,12,0,3.372,6.723629,66.42715,0,0,0,4.466316,0,0,5.276371,5.012552,21.08017,10.62682,9.478868,0,9.478868,27.99411,71.77964,0.1372643,7.395992,3.573053,12,15.09314
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.312304,52.65932,33.60483,3.192285,3.192285,0,-1,0,3.192285,197.7362,0,0,0,6.312304,3.3603,3.192285,0,0,11.6013,19.1578,2.952004,0,2.952004,30.79463,78.96043,0.1372231,3.511514,5.049843,0,25.47011
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.601442,62.81467,38.22772,0,0,0,0,0,0,0,0,0,0,7.601442,0,0,0,0,8.649301,21.81461,7.601442,0,7.601442,38.00599,97.45107,0.1371174,0,6.081154,0,29.41605
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.082336,69.33552,41.9527,8.524985,8.524985,3,0,1.095,8.524985,94.80763,1.218704,0,0,8.082336,5.815774,5.524985,0,0,1.047858,28.6559,1.047858,0,1.047858,39.00008,100,0.1371028,9.377483,6.465869,12,36.73824
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.743787,76.09692,44.95757,2.159437,2.159437,0,0,0,2.159437,404.9105,6.470695,0,0,8.743787,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1371028,2.375381,6.995029,0,38.34277
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.514866,78.71741,47.78465,4.266231,4.266231,0,0,0,4.266231,199.5876,4.024096,0,0,8.514866,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1371028,4.692854,6.811893,0,38.11385
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.182159,74.75038,49.42933,4.68957,4.68957,0,-1,0,4.68957,153.1518,2.24577,0,0,7.182159,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1371028,5.158527,5.745727,0,36.78114
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.992067,70.41452,49.95385,7.624926,7.624926,0,-1,0,7.624926,78.58526,0,0,0.02741812,5.992067,8.026237,7.624926,0,0,0,29.59898,0,2.03417,-2.03417,36.85587,94.50205,0.1371028,8.387418,4.793654,0,35.59105
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.724307,62.4981,50.47837,2.788364,2.788364,0,-1,0,2.788364,133.566,0,0,0,3.724307,2.93512,2.788364,0,0,2.260189,27.56481,0.7891867,0,0.7891867,37.60456,96.42176,0.1370919,3.067201,2.979446,0,31.28912
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.249096,53.08611,49.30486,0,0,0,-1,0,0,0,0,0,0,1.249096,0,0,0,0,1.471002,28.27508,1.249096,0,1.249096,38.78956,99.46021,0.1370745,0,0.9992769,0,29.52417
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.221906,29.39926,0,0,0,38.78956,99.46021,0.1370745,0,0,0,29.39926
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,43.38401,43.38401,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0.221906,29.39926,0,3.74232,-3.74232,34.84481,89.34548,0.1370745,3.910724,0,0,29.39926
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,41.20592,41.20592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.380039,25.65694,0,0,0,34.84481,89.34548,0.1370745,0,0,0,25.65694
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,39.17896,39.17896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.380039,25.65694,0,0,0,34.84481,89.34548,0.1370745,0,0,0,25.65694
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,37.17868,37.17868,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.380039,25.65694,0,0.9622833,-0.9622833,33.83047,86.74463,0.1370745,1.005586,0,0,25.65694
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,35.48066,35.48066,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.449243,24.69466,0,1.275574,-1.275574,32.4859,83.29701,0.1370745,1.332975,0,0,24.69466
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,34.18269,34.18269,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.866547,23.41909,0,2.059157,-2.059157,30.31536,77.73153,0.1370745,2.151819,0,0,23.41909
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,32.85806,32.85806,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,9.154499,21.35993,0,0.7698277,-0.7698277,29.50389,75.65084,0.1370745,0.8044699,0,0,21.35993
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,31.67566,31.67566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00986,20.5901,0,0,0,29.50389,75.65084,0.1370745,0,0,0,20.5901
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,30.60884,30.60884,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,10.00986,20.5901,0,0.4506603,-0.4506603,29.02885,74.4328,0.1370745,0.47094,0,0,20.5901
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,29.50646,29.50646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5106,20.13944,0,0,0,29.02885,74.4328,0.1370745,0,0,0,20.13944
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,28.65301,28.65301,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.5106,20.13944,0,1.066043,-1.066043,27.90514,71.55151,0.1370745,1.114015,0,0,20.13944
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,27.85289,27.85289,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.69509,19.0734,0,0.8038692,-0.8038692,27.05779,69.37881,0.1370745,0.8400433,0,0,19.0734
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.305171,33.15891,27.00833,6.278822,6.278822,0,0,0,6.278822,36.71344,0,8.881784E-16,0,2.305171,6.609286,6.278822,0,0,12.58828,18.26953,0,4.304115,-4.304115,22.52085,57.74566,0.1370745,6.906704,1.844137,0,20.5747
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.161634,43.65246,28.95527,2.500142,2.500142,0,0,0,2.500142,206.4537,0,0,0,5.161634,2.631728,2.500142,0,0,17.37063,13.96541,2.529907,0,2.529907,24.92093,63.8997,0.1370394,2.750156,4.129308,0,19.12705
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.78964,50.62665,33.38258,1.908139,1.908139,0,-1,0,1.908139,303.4181,0,0,0,5.78964,2.008567,1.908139,0,0,14.84072,16.24233,3.781072,0,3.781072,28.50797,73.09722,0.1369869,2.098953,4.631712,0,22.03197
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.164667,60.83673,37.97879,1.807669,1.807669,0,0,0,1.807669,396.3485,0,0,0,7.164667,1.902809,1.807669,0,0,11.05965,19.64529,5.261858,0,5.261858,33.49981,85.89678,0.1369139,1.988435,5.731734,0,26.80996
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.336149,70.10448,41.70377,0.7246968,0.7246968,0,0,0,0.7246968,1150.295,1.775521,0,0,8.336149,0.7628387,0.7246968,0,0,5.79779,24.38097,5.79779,0,5.79779,39.00008,100,0.1368336,0.7971664,6.66892,0,32.71712
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.574451,74.99319,44.70864,0,0,0,0,0,0,0,8.574451,0,0,8.574451,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368336,0,6.859561,0,38.17343
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.655994,79.08835,47.5535,1.1789,1.1789,0,0,0,1.1789,734.2433,7.415047,0,0,8.655994,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1368336,1.29679,6.924795,0,38.25497
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.436199,75.58877,49.20707,2.271329,2.271329,0,-1,0,2.271329,327.3942,5.045326,0,0,7.436199,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1368336,2.498462,5.948959,0,37.03518
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.892984,69.75816,49.73159,9.696304,8.36,0,-1,0,8.36,70.49025,0,1.336304,2.305935,5.892984,8.8,8.36,0,0,0,29.59898,0,2.907015,-2.907015,35.93581,92.14293,0.1368336,10.66593,4.714388,0,35.49196
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.170821,63.84431,50.25611,5.663203,5.663203,0,-1,0,5.663203,73.64774,0,8.881784E-16,0,4.170821,5.961266,5.663203,0,0,3.230017,26.69196,0,1.790445,-1.790445,34.04852,87.30372,0.1368336,6.229523,3.336657,0,30.86278
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.872081,54.8155,49.08261,0,0,0,-1,0,0,0,0,0,0,1.872081,0,0,0,0,5.219401,24.90152,1.872081,0,1.872081,35.82453,91.85759,0.1368077,0,1.497664,0,26.7736
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,46.07773,46.07773,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,3.34732,26.58639,0,8.8,-8.8,26.54852,68.07298,0.1368077,11.9828,0,0,26.58639
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,43.20621,43.20621,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,13.1251,17.78639,0,4.041386,-4.041386,22.28852,57.14994,0.1368077,4.223248,0,0,17.78639
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,41.02812,41.02812,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,17.61553,13.745,0,1.905178,-1.905178,20.28029,52.00063,0.1368077,1.990911,0,0,13.745
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,39.01005,39.01005,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,19.73239,11.83983,0,8.8,-8.8,11.00427,28.21603,0.1368077,10.19455,0,0,11.83983
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,37.00976,37.00976,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,29.51017,3.039826,0,1.949465,-1.949465,8.949356,22.94702,0.1368077,2.037191,0,0,3.039826
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,35.30285,35.30285,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,31.67624,1.09036,0,0.4935032,-0.4935032,8.429158,21.61318,0.1368077,0.5157108,0,0,1.09036
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,34.00489,34.00489,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0.04145652,0,0.5822687,0.5531553,0,0,32.22458,0.5968571,0,0.5822687,-0.5822687,7.815393,20.03943,0.1368077,0.6084708,0,0,0.5968571
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,32.68025,32.68025,2.512327,0.01385901,0,-1,0,0.01385901,0,0,2.498468,2.749701,0,0.01458843,0.01385901,0,0,32.87154,0.01458843,0,0.01458843,-0.01458843,7.800015,20,0.1368077,2.76356,0,0,0.01458843
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,31.50675,31.50675,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368077,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,30.43104,30.43104,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368077,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,29.30199,29.30199,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368077,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,28.4752,28.4752,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369005,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,27.67509,27.67509,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1369588,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.580319,33.76734,26.85719,5.656881,5.656881,12,0,3.372,5.656881,45.6138,0,0,0,2.580319,0,0,6.343119,6.025962,16.16775,15.048,8.606281,0,8.606281,31.82664,81.6066,0.1370893,6.222569,2.064255,12,17.62832
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.256143,43.72387,28.7508,2.504121,2.504121,0,0,0,2.504121,209.8997,0,0,0,5.256143,2.635917,2.504121,0,0,7.561472,22.79365,2.620226,0,2.620226,34.3124,87.98034,0.1370531,2.754533,4.204915,0,28.0498
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.428833,56.09772,33.15143,0,0,0,-1,0,0,0,2.487587,0,0,7.428833,0,0,0,0,4.941246,25.15186,4.941246,0,4.941246,39.00008,100,0.1369848,0,5.943067,0,32.58069
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.139412,64.30719,37.7032,2.811999,2.811999,0,0,0,2.811999,289.4529,5.179413,0,0,8.139412,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1369848,3.093199,6.511529,0,37.73839
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.231122,73.72566,41.42818,0,0,0,0,0,0,0,9.231122,0,0,9.231122,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369848,0,7.384898,0,38.8301
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.42484,78.65533,44.43305,2.470375,2.470375,0,0,0,2.470375,381.5146,6.824446,0,0,9.42484,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1369848,2.717412,7.539872,0,39.02382
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.172536,76.46329,47.2779,3.354648,3.354648,0,0,0,3.354648,243.6183,4.641327,0,0,8.172536,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1369848,3.690113,6.538029,0,37.77151
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.924311,73.06669,48.95815,3.377337,3.377337,0,-1,0,3.377337,205.0228,3.369219,0,0,6.924311,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1369848,3.715071,5.539449,0,36.52329
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.985504,69.835,49.48267,4.393914,4.393914,0,-1,0,4.393914,136.2226,1.360331,0,0,5.985504,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1369848,4.833306,4.788403,0,35.58448
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.400321,64.42881,50.03386,5.022458,5.022458,0,-1,0,5.022458,87.6129,0,0,0,4.400321,5.286798,5.022458,0,0,0,29.59898,0,0.8864767,-0.8864767,38.06565,97.60403,0.1369848,5.524704,3.520257,0,33.9993
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.263194,55.85741,48.87814,5.108103,5.108103,0,-1,0,5.108103,44.30597,0,0,0,2.263194,5.37695,5.108103,0,0,0.9849741,28.7125,0,3.113756,-3.113756,34.78346,89.18819,0.1369848,5.618913,1.810555,0,30.97569
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,45.85548,45.85548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.444703,25.59875,0,0,0,34.78346,89.18819,0.1369848,0,0,0,25.59875
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,43.01062,43.01062,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.444703,25.59875,0,4.069258,-4.069258,30.49409,78.18981,0.1369848,4.252375,0,0,25.59875
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,40.83253,40.83253,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.966101,21.52949,0,0.7642709,-0.7642709,29.68847,76.12415,0.1369848,0.7986631,0,0,21.52949
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,38.83224,38.83224,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.815291,20.76522,0,8.8,-8.8,20.41246,52.33954,0.1369848,13.68584,0,0,20.76522
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,36.83196,36.83196,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.59307,11.96522,0,0.07847781,-0.07847781,20.32974,52.12743,0.1369848,0.08200932,0,0,11.96522
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,35.15172,35.15172,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.68027,11.88674,0,0.6014495,-0.6014495,19.69576,50.50183,0.1369848,0.6285148,0,0,11.88674
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,33.85376,33.85376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.34854,11.28529,0,0,0,19.69576,50.50183,0.1369848,0,0,0,11.28529
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,32.52912,32.52912,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.34854,11.28529,0,1.890222,-1.890222,17.70329,45.39295,0.1369848,1.975282,0,0,11.28529
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,31.35562,31.35562,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.44879,9.395067,0,1.848772,-1.848772,15.75451,40.3961,0.1369848,1.931967,0,0,9.395067
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,30.27991,30.27991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.50298,7.546296,0,0,0,15.75451,40.3961,0.1369848,0,0,0,7.546296
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,29.17753,29.17753,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.50298,7.546296,0,0.7027375,-0.7027375,15.01376,38.49674,0.1369848,0.7343607,0,0,7.546296
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,28.33296,28.33296,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.2838,6.843558,0,0.09728391,-0.09728391,14.91121,38.2338,0.1369848,0.1016617,0,0,6.843558
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,27.53284,27.53284,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.39189,6.746274,0,1.487315,-1.487315,13.34344,34.21389,0.1369848,1.554244,0,0,6.746274
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.513616,33.39576,26.67939,2.213739,2.213739,0,0,0,2.213739,113.5462,0,0,0,2.513616,2.330251,2.213739,0,0,27.04447,5.258959,0.1833645,0,0.1833645,13.5174,34.65993,0.1369823,2.435112,2.010893,0,7.772575
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.856646,42.29218,28.58188,0,0,0,0,0,0,0,0,0,0,4.856646,0,0,0,0,26.8611,5.423987,4.856646,0,4.856646,18.12482,46.4738,0.1369152,0,3.885317,0,10.28063
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.454261,55.92763,32.92918,1.997156,1.997156,0,-1,0,1.997156,373.2439,0,0,0,7.454261,2.102269,1.997156,0,0,22.00446,9.794969,5.351993,0,5.351993,23.20217,59.49261,0.1368414,2.196871,5.963409,0,17.24923
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.696848,66.27997,37.45427,6.769032,6.769032,0,0,0,6.769032,128.4799,0,0,0,8.696848,7.125297,6.769032,0,0,16.65246,14.61176,1.571552,0,1.571552,24.69307,63.31544,0.1368198,7.445935,6.957479,0,23.30861
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.254604,73.47118,41.15258,2.686664,2.686664,0,0,0,2.686664,344.4646,0,0,0,9.254604,2.828067,2.686664,0,0,15.08091,16.02616,6.426538,0,6.426538,30.78982,78.9481,0.1367313,2.95533,7.403684,0,25.28076
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.286148,77.6083,44.15746,4.107768,4.107768,0,0,0,4.107768,226.0631,0,0,0,9.286148,4.323966,4.107768,0,0,8.654373,21.81004,4.962182,0,4.962182,35.49736,91.01868,0.1366631,4.518544,7.428918,0,31.09619
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.788286,79.00841,47.0112,1.848927,1.848927,0,0,0,1.848927,475.3182,3.149857,0,0,8.788286,1.946239,1.848927,0,0,3.692191,26.27601,3.692191,0,3.692191,39.00008,100,0.1366123,2.033819,7.030629,0,35.06429
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.088392,77.87875,48.68255,0,0,0,-1,0,0,0,8.088392,0,0,8.088392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366123,0,6.470714,0,37.68737
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.616701,72.10921,49.23374,4.249506,4.249506,0,-1,0,4.249506,155.7052,2.143537,0,0,6.616701,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1366123,4.674457,5.293361,0,36.21568
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.532933,64.6353,49.78493,2.781565,2.781565,0,-1,0,2.781565,162.9634,1.60497,0,0,4.532933,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1366123,3.059722,3.626346,0,34.13191
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.953476,54.63063,48.65588,4.660268,4.660268,0,-1,0,4.660268,41.91767,0,8.881784E-16,0,1.953476,4.905545,4.660268,0,0,0,29.59898,0,2.952069,-2.952069,35.88832,92.02116,0.1366123,5.126295,1.562781,0,31.55245
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,45.67768,45.67768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.280077,26.64691,0,0,0,35.88832,92.02116,0.1366123,0,0,0,26.64691
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,42.83282,42.83282,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.280077,26.64691,0,3.642432,-3.642432,32.04886,82.17641,0.1366123,3.806341,0,0,26.64691
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,40.6814,40.6814,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.327223,23.00448,0,1.93591,-1.93591,30.00824,76.94404,0.1366123,2.023026,0,0,23.00448
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,38.70778,38.70778,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.478234,21.06857,0,3.247311,-3.247311,26.58527,68.16722,0.1366123,3.39344,0,0,21.06857
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,36.7075,36.7075,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.08636,17.82126,0,1.659336,-1.659336,24.83618,63.68238,0.1366123,1.734006,0,0,17.82126
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,35.00948,35.00948,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.93006,16.16192,0,1.047175,-1.047175,23.73236,60.85207,0.1366123,1.094298,0,0,16.16192
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.70262,33.70262,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.09359,15.11475,0,0.6625904,-0.6625904,23.03392,59.06123,0.1366123,0.692407,0,0,15.11475
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,32.37799,32.37799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8298,14.45216,0,0,0,23.03392,59.06123,0.1366123,0,0,0,14.45216
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,31.20448,31.20448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8298,14.45216,0,0,0,23.03392,59.06123,0.1366123,0,0,0,14.45216
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,30.12877,30.12877,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.8298,14.45216,0,1.01698,-1.01698,21.96193,56.31254,0.1366123,1.062744,0,0,14.45216
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,29.00861,29.00861,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.95978,13.43517,0,0.5118473,-0.5118473,21.4224,54.92912,0.1366123,0.5348804,0,0,13.43517
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,28.18183,28.18183,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.5285,12.92333,0,1.277099,-1.277099,20.07622,51.47738,0.1366123,1.334569,0,0,12.92333
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,27.38171,27.38171,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.9475,11.64623,0,1.342576,-1.342576,18.66102,47.84867,0.1366123,1.402992,0,0,11.64623
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.957982,31.70692,26.52826,3.530342,3.530342,0,0,0,3.530342,55.46155,0,0,0,1.957982,3.716149,3.530342,0,0,21.43925,10.30365,0,1.758167,-1.758167,16.80775,43.09671,0.1366123,3.883376,1.566386,0,12.26164
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.367915,40.60469,28.40408,1.841609,1.841609,0,0,0,1.841609,237.1793,0,0,0,4.367915,1.938536,1.841609,0,0,23.39277,8.545486,2.42938,0,2.42938,19.11246,49.00621,0.136579,2.02577,3.494332,0,12.9134
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.969272,50.46747,32.70692,4.855851,4.855851,0,-1,0,4.855851,122.9295,0,0,0,5.969272,5.111422,4.855851,0,0,20.96339,10.73193,0.8578497,0,0.8578497,19.92629,51.09295,0.1365672,5.341436,4.775417,0,16.7012
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.201716,56.40047,37.20535,2.045532,2.045532,0,0,0,2.045532,303.1835,0,0,0,6.201716,2.153192,2.045532,0,0,20.10554,11.50399,4.048524,0,4.048524,23.76706,60.94105,0.1365117,2.250085,4.961373,0,17.70571
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.004856,59.91309,40.87699,1.681441,1.681441,0,0,0,1.681441,357.1255,0,0,0,6.004856,1.769938,1.681441,0,0,16.05701,15.14766,4.234917,0,4.234917,27.78465,71.24255,0.1364536,1.849585,4.803885,0,21.15252
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.89541,66.85766,43.90853,0,0,0,0,0,0,0,0,0,0,6.89541,0,0,0,0,11.8221,18.95909,6.89541,0,6.89541,34.32621,88.01575,0.1363592,0,5.516328,0,25.8545
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.986292,70.68222,46.78006,3.784306,3.784306,0,0,0,3.784306,184.6122,0,0,0,6.986292,3.98348,3.784306,0,0,4.926688,25.16496,3.002812,0,3.002812,37.17493,95.32014,0.1363181,4.162737,5.589034,0,32.15125
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.238533,65.75929,48.4603,2.55873,2.55873,0,-1,0,2.55873,204.7318,0.6212571,0,0,5.238533,2.6934,2.55873,0,0,1.923876,27.86749,1.923876,0,1.923876,39.00008,100,0.1362918,2.814603,4.190827,0,33.10602
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.85119,61.36061,49.02927,7.720301,7.720301,0,-1,0,7.720301,49.88394,0,0,0.1323307,3.85119,8.126633,7.720301,0,0,0,29.59898,0,4.275442,-4.275442,34.49337,88.44435,0.1362918,8.492331,3.080952,0,33.45017
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.440692,57.17439,49.58046,5.862663,5.862663,0,-1,0,5.862663,41.63112,0,8.881784E-16,0,2.440692,6.171224,5.862663,0,0,4.750491,25.32354,0,3.730532,-3.730532,30.56104,78.36149,0.1362918,6.448929,1.952554,0,27.76423
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.756147,53.8203,48.47808,0,0,0,-1,0,0,0,0,0,0,1.756147,0,0,0,0,8.895527,21.593,1.756147,0,1.756147,32.22707,82.63334,0.1362678,0,1.404918,0,23.34915
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,45.48209,45.48209,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,7.13938,23.17354,0,2.166793,-2.166793,29.94307,76.77695,0.1362678,2.264298,0,0,23.17354
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,42.65502,42.65502,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.546927,21.00674,0,1.812062,-1.812062,28.03299,71.87931,0.1362678,1.893604,0,0,21.00674
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,40.53027,40.53027,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.56033,19.19468,0,6.10235,-6.10235,21.60055,55.3859,0.1362678,6.376956,0,0,19.19468
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,38.55665,38.55665,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,18.34072,13.09233,0,1.926271,-1.926271,19.57008,50.17958,0.1362678,2.012953,0,0,13.09233
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,36.55637,36.55637,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,20.48102,11.16606,0,0.2693692,-0.2693692,19.28614,49.45153,0.1362678,0.2814908,0,0,11.16606
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.85834,34.85834,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.78032,10.89669,0,0.6578415,-0.6578415,18.59271,47.67352,0.1362678,0.6874444,0,0,10.89669
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,33.55149,33.55149,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.51125,10.23885,0,2.093175,-2.093175,16.38631,42.0161,0.1362678,2.187368,0,0,10.23885
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,32.20018,32.20018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.837,8.145675,0,0,0,16.38631,42.0161,0.1362678,0,0,0,8.145675
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,31.02668,31.02668,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.837,8.145675,0,1.936531,-1.936531,14.34503,36.78205,0.1362678,2.023675,0,0,8.145675
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,29.95097,29.95097,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.9887,6.209144,0,0.8890926,-0.8890926,13.40784,34.37901,0.1362678,0.9291018,0,0,6.209144
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,28.85748,28.85748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97659,5.320051,0,0,0,13.40784,34.37901,0.1362678,0,0,0,5.320051
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,28.03069,28.03069,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.97659,5.320051,0,2.734114,-2.734114,10.52583,26.98926,0.1362678,2.857149,0,0,5.320051
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,27.23058,27.23058,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.01449,2.585938,8.36,0,8.36,18.45683,47.3251,0.13639,2.850874,0,12,2.585938
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.376158,32.69953,26.37712,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.376158,0,0,8.8,8.36,21.65449,10.10994,10.73616,0,10.73616,28.64204,73.44098,0.1364066,0,1.900926,12,12.4861
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.006286,42.36554,28.22628,6.744304,6.744304,12,0,3.372,6.744304,74.22983,8.881784E-16,0,0,5.006286,0,0,5.255696,4.992911,10.91833,19.77248,9.999196,0,9.999196,38.12811,97.76419,0.1365232,7.418735,4.005028,12,24.77876
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.751721,52.91843,32.50245,1.773507,1.773507,0,-1,0,1.773507,380.6989,3.965736,0,0,6.751721,1.866849,1.773507,0,0,0.9191353,28.77176,0.9191353,0,0.9191353,39.00008,100,0.1365107,1.950857,5.401377,0,35.52348
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.448813,60.73005,36.98309,1.326236,1.326236,0,0,0,1.326236,561.6505,6.052774,0,0,7.448813,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1365107,1.45886,5.959051,0,37.04779
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.119839,72.17204,40.62806,2.779436,2.779436,0,0,0,2.779436,328.1183,6.194117,0,0,9.119839,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1365107,3.05738,7.295871,0,38.71882
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.920064,75.21782,43.65961,5.884183,5.884183,0,0,0,5.884183,151.5939,2.726187,0,0,8.920064,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1365107,6.472601,7.136051,0,38.51904
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.19956,71.30128,46.5578,0,0,0,0,0,0,0,7.19956,0,0,7.19956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365107,0,5.759648,0,36.79854
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.563135,70.71573,48.25583,6.179921,6.179921,0,-1,0,6.179921,106.2009,0.05795461,0,0,6.563135,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1365107,6.797913,5.250507,0,36.16211
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.558815,71.35768,48.80701,2.513111,2.513111,0,-1,0,2.513111,260.9839,3.913435,0,0,6.558815,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1365107,2.764422,5.247052,0,36.15779
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.578959,60.8195,49.40266,3.49394,3.49394,0,-1,0,3.49394,102.4333,0,0,0,3.578959,3.677832,3.49394,0,0,0,29.59898,0,0.09887325,-0.09887325,38.89585,99.73277,0.1365107,3.843334,2.863167,0,33.17794
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.261398,52.10286,48.30916,4.611095,4.611095,0,-1,0,4.611095,27.35571,0,0,0,1.261398,4.853785,4.611095,0,0,0.1098592,29.5001,0,3.592387,-3.592387,35.10915,90.02328,0.1365107,5.072205,1.009118,0,30.7615
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,45.33096,45.33096,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.1014,25.90772,0,5.35655,-5.35655,29.46285,75.54562,0.1365107,5.597595,0,0,25.90772
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,42.50389,42.50389,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.05312,20.55117,0,0.1797841,-0.1797841,29.27334,75.05969,0.1365107,0.1878744,0,0,20.55117
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,40.40581,40.40581,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.25288,20.37138,0,7.450834,-7.450834,21.41947,54.92161,0.1365107,7.786122,0,0,20.37138
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,38.40552,38.40552,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.53159,12.92055,0,5.269489,-5.269489,15.86494,40.67926,0.1365107,5.506616,0,0,12.92055
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,36.4319,36.4319,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.38658,7.651061,0,0.7032328,-0.7032328,15.12367,38.77856,0.1365107,0.7348783,0,0,7.651061
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,34.70721,34.70721,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.16794,6.947828,0,1.857023,-1.857023,13.1662,33.75941,0.1365107,1.940589,0,0,6.947828
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,33.42702,33.42702,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.2313,5.090805,0,1.617446,-1.617446,11.46126,29.38778,0.1365107,1.690231,0,0,5.090805
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,32.07572,32.07572,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.02847,3.473359,0,1.467565,-1.467565,9.914309,25.42125,0.1365107,1.533605,0,0,3.473359
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,30.90222,30.90222,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.65909,2.005794,0,0.730961,-0.730961,9.143807,23.44561,0.1365107,0.7638543,0,0,2.005794
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,29.82651,29.82651,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0.09156203,0,1.246558,1.18423,0,0,31.47127,1.274833,0,1.246558,-1.246558,7.82982,20.07642,0.1365107,1.302654,0,0,1.274833
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,28.73302,28.73302,1.178959,0.02686102,0,-1,0,0.02686102,0,0,1.152098,1.269994,0,0.02827476,0.02686102,0,0,32.85634,0.02827476,0,0.02827476,-0.02827476,7.800015,20,0.1365107,1.296855,0,0,0.02827476
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,27.90623,27.90623,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.136576,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,27.10612,27.10612,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1366248,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.579574,33.13437,26.25266,3.610298,3.610298,11.54417,0,3.256675,3.610298,71.45043,0,0,0,2.579574,0,0,7.933874,7.53718,16.16775,15.048,10.11675,0,10.11675,33.25959,85.28085,0.1367264,3.971328,2.063659,12,17.62757
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.441442,43.55996,28.07515,4.515352,4.515352,0,0,0,4.515352,120.5098,0,0,0,5.441442,4.753002,4.515352,0,0,6.051,24.15308,0.6884398,0,0.6884398,33.91271,86.95548,0.1367171,4.966887,4.353153,0,29.59452
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.006589,53.61911,32.33353,2.445272,2.445272,0,-1,0,2.445272,286.5362,0,0,0,7.006589,2.573971,2.445272,0,0,5.36256,24.77267,4.432619,0,4.432619,38.11786,97.7379,0.1366566,2.689799,5.605271,0,31.77926
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.800948,65.82943,36.75195,0.1488191,0.1488191,0,0,0,0.1488191,5913.858,7.714356,0,0,8.800948,0.1566516,0.1488191,0,0,0.9299409,28.76203,0.9299409,0,0.9299409,39.00008,100,0.136644,0.163701,7.040759,0,37.56298
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.708315,70.0322,40.37914,4.093261,4.093261,0,0,0,4.093261,212.7476,4.39962,0,0,8.708315,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.136644,4.502586,6.966652,0,38.30729
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.648584,73.67683,43.42846,0,0,0,0,0,0,0,8.648584,0,0,8.648584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136644,0,6.918867,0,38.24756
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.658059,77.4977,46.33555,2.334289,2.334289,0,0,0,2.334289,370.9078,6.200914,0,0,8.658059,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.136644,2.567718,6.926448,0,38.25704
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.496446,74.39214,48.03357,1.236925,1.236925,0,-1,0,1.236925,606.0549,6.194419,0,0,7.496446,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.136644,1.360618,5.997157,0,37.09542
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.154133,69.5049,48.62921,0,0,0,-1,0,0,0,6.154133,0,0,6.154133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136644,0,4.923306,0,35.75311
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.194597,62.77034,49.20707,7.604122,7.604122,0,-1,0,7.604122,55.16215,0,8.881784E-16,0.004533795,4.194597,8.004338,7.604122,0,0,0,29.59898,0,3.809742,-3.809742,34.98426,89.70305,0.136644,8.364533,3.355677,0,33.79358
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.023484,54.30684,48.13136,3.406914,3.406914,0,-1,0,3.406914,59.39347,0,4.440892E-16,0,2.023484,3.586225,3.406914,0,0,4.233047,25.78924,0,1.562741,-1.562741,33.33698,85.47928,0.136644,3.747605,1.618787,0,27.81272
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,45.17982,45.17982,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.969425,24.2265,0,1.569329,-1.569329,31.68277,81.2377,0.136644,1.639949,0,0,24.2265
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,42.37943,42.37943,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.713124,22.65717,0,4.860938,-4.860938,26.55889,68.09958,0.136644,5.07968,0,0,22.65717
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,40.28135,40.28135,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,13.11417,17.79623,0,4.990939,-4.990939,21.29798,54.61008,0.136644,5.215531,0,0,17.79623
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,38.30773,38.30773,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.65965,12.80529,0,4.259345,-4.259345,16.80823,43.09795,0.136644,4.451015,0,0,12.80529
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,36.30744,36.30744,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.39226,8.545945,0,0.9825633,-0.9825633,15.77252,40.44228,0.136644,1.026779,0,0,8.545945
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,34.60942,34.60942,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.484,7.563381,0,2.444541,-2.444541,13.19575,33.83518,0.136644,2.554545,0,0,7.563381
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,33.30256,33.30256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.20015,5.118841,0,0,0,13.19575,33.83518,0.136644,0,0,0,5.118841
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,31.97793,31.97793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.20015,5.118841,0,0,0,13.19575,33.83518,0.136644,0,0,0,5.118841
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,30.80443,30.80443,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.20015,5.118841,0,2.427238,-2.427238,10.63721,27.27485,0.136644,2.536464,0,0,5.118841
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,29.72872,29.72872,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.89709,2.691602,0,1.413834,-1.413834,9.146902,23.45355,0.136644,1.477456,0,0,2.691602
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,28.62634,28.62634,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,31.46801,1.277768,0,1.160622,-1.160622,7.923499,20.31662,0.136644,1.21285,0,0,1.277768
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,27.78177,27.78177,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.75759,0.1171468,8.36,0,8.36,15.85449,40.65246,0.1367306,1.492991,0,12,0.1171468
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,27.00833,27.00833,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.39759,7.641147,8.36,0,8.36,23.78548,60.9883,0.1367891,0.3954627,0,12,7.641147
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.522898,32.87483,26.15487,1.765016,1.765016,10.56502,0,3.008949,1.765016,142.9391,1.776357E-15,0,0,2.522898,0,0,8.8,8.36,16.03759,15.16515,10.8829,0,10.8829,34.10991,87.46113,0.1368525,1.941518,2.018319,12,17.68805
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.117281,42.43658,27.97735,0.4657695,0.4657695,0,0,0,0.4657695,1098.672,0,0,0,5.117281,0.4902837,0.4657695,0,0,5.154692,24.95975,4.626997,0,4.626997,38.49946,98.71638,0.1367896,0.5123465,4.093825,0,30.07704
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.184108,54.07347,32.1824,5.046727,5.046727,0,-1,0,5.046727,142.3518,1.344068,0,0,7.184108,5.312345,5.046727,0,0,0.5276946,29.12405,0.5276946,0,0.5276946,39.00008,100,0.1367825,5.5514,5.747286,0,36.30816
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.568506,64.62582,36.55637,2.58098,2.58098,0,0,0,2.58098,331.9866,5.851686,0,0,8.568506,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1367825,2.839078,6.854805,0,38.16748
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.454783,73.07877,40.15688,3.265571,3.265571,0,0,0,3.265571,289.5292,6.01734,0,0,9.454783,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1367825,3.592128,7.563827,0,39.05376
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.244032,76.13702,43.20621,0.3936055,0.3936055,0,0,0,0.3936055,2348.553,8.82971,0,0,9.244032,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1367825,0.432966,7.395226,0,38.84301
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.877251,78.23516,46.1044,1.3603,1.3603,0,0,0,1.3603,652.5951,7.445356,0,0,8.877251,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1367825,1.49633,7.1018,0,38.47623
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.18195,77.21446,47.8291,2.057338,2.057338,0,-1,0,2.057338,397.696,6.016331,0,0,8.18195,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1367825,2.263072,6.545559,0,37.78093
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.171952,69.3142,48.40696,6.927161,6.927161,0,-1,0,6.927161,89.09786,0,0,0,6.171952,7.291748,6.927161,0,0,0,29.59898,0,1.119796,-1.119796,37.81971,96.97342,0.1367825,7.619877,4.937562,0,35.77093
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.201803,62.58003,49.01149,2.444821,2.444821,0,-1,0,2.444821,171.8654,0.3840893,0,0,4.201803,2.573496,2.444821,0,0,1.244218,28.47918,1.244218,0,1.244218,39.00008,100,0.1367655,2.689303,3.361442,0,32.68098
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.027015,54.13262,47.95356,2.454441,2.454441,0,-1,0,2.454441,82.58559,0,4.440892E-16,0,2.027015,2.583622,2.454441,0,0,0,29.59898,0,0.5566077,-0.5566077,38.41336,98.49561,0.1367655,2.699885,1.621612,0,31.62599
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,45.01091,45.01091,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.618453,29.04237,0,0.4259941,-0.4259941,37.96432,97.34423,0.1367655,0.4451638,0,0,29.04237
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,42.22829,42.22829,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.09178,28.61638,0,3.503427,-3.503427,34.27139,87.87518,0.1367655,3.661082,0,0,28.61638
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,40.13021,40.13021,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.984477,25.11295,0,4.382443,-4.382443,29.65189,76.03033,0.1367655,4.579654,0,0,25.11295
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,38.15659,38.15659,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.853859,20.7305,0,0.430731,-0.430731,29.19786,74.86615,0.1367655,0.4501139,0,0,20.7305
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,36.18298,36.18298,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.33245,20.29977,0,2.152223,-2.152223,26.92921,69.04913,0.1367655,2.249073,0,0,20.29977
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,34.45829,34.45829,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.72381,18.14755,0,1.596616,-1.596616,25.24623,64.7338,0.1367655,1.668463,0,0,18.14755
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,33.1781,33.1781,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.49782,16.55094,0,2.200736,-2.200736,22.92645,58.78566,0.1367655,2.299769,0,0,16.55094
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,31.88014,31.88014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.94309,14.3502,0,0,0,22.92645,58.78566,0.1367655,0,0,0,14.3502
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,30.7333,30.7333,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.94309,14.3502,0,1.56304,-1.56304,21.27887,54.56108,0.1367655,1.633377,0,0,14.3502
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,29.65759,29.65759,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.6798,12.78716,0,0.1534563,-0.1534563,21.11711,54.14632,0.1367655,0.1603618,0,0,12.78716
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,28.55521,28.55521,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.8503,12.6337,0,0.2047428,-0.2047428,20.90129,53.59295,0.1367655,0.2139562,0,0,12.6337
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,27.70176,27.70176,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.0778,12.42896,0,0.508321,-0.508321,20.36547,52.21906,0.1367655,0.5311955,0,0,12.42896
