Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,26.90164,26.90164,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.6426,11.92064,0,0.9169608,-0.9169608,19.39891,49.7407,0.1367655,0.958224,0,0,11.92064
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.673669,33.19231,26.05708,6.003184,6.003184,0,0,0,6.003184,44.53751,0,0,0,2.673669,6.319141,6.003184,0,0,20.66144,11.00368,0,3.645472,-3.645472,15.55625,39.88773,0.1367655,6.603503,2.138935,0,13.67735
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.401133,40.13708,27.87956,3.103788,3.103788,0,0,0,3.103788,141.7987,0,0,0,4.401133,3.267146,3.103788,0,0,24.71197,7.358207,1.133987,0,1.133987,16.63204,42.64618,0.1367501,3.414167,3.520906,0,11.75934
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.18854,53.94353,32.05794,0,0,0,-1,0,0,0,0,0,0,7.18854,0,0,0,0,23.57798,8.378796,7.18854,0,7.18854,23.45169,60.13242,0.1366526,0,5.750832,0,15.56734
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.382822,63.65234,36.37856,6.513821,6.513821,0,0,0,6.513821,128.6929,0,0,0,8.382822,6.856653,6.513821,0,0,16.38944,14.84848,1.526169,0,1.526169,24.89954,63.84484,0.1366319,7.165203,6.706257,0,23.2313
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.099399,66.95381,39.97908,0,0,0,0,0,0,0,0,0,0,8.099399,0,0,0,0,14.86327,16.22203,8.099399,0,8.099399,32.58331,83.54677,0.1365222,0,6.479519,0,24.32143
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.013935,70.38765,43.02841,5.129484,5.129484,0,0,0,5.129484,156.2328,0,0,0,8.013935,5.399457,5.129484,0,0,6.763874,23.51149,2.614479,0,2.614479,35.06362,89.90653,0.1364868,5.642432,6.411148,0,31.52543
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.904764,65.38255,45.93549,0,0,0,0,0,0,0,1.755369,0,0,5.904764,0,0,0,0,4.149395,25.86452,4.149395,0,4.149395,39.00008,100,0.1364307,0,4.723811,0,31.76929
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.386007,69.28851,47.66018,5.489763,5.489763,0,-1,0,5.489763,116.3257,0.6073096,0,0,6.386007,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1364307,6.038739,5.108806,0,35.98499
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.842653,64.05632,48.25583,0.4623936,0.4623936,0,-1,0,0.4623936,1047.301,4.355923,0,0,4.842653,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1364307,0.5086329,3.874123,0,34.44163
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.976603,61.63533,48.87814,0,0,0,-1,0,0,0,3.976603,0,0,3.976603,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364307,0,3.181283,0,33.57558
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.582278,52.5761,47.80243,0,0,0,-1,0,0,0,1.582278,0,0,1.582278,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364307,0,1.265822,0,31.18126
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,44.87756,44.87756,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1364307,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,42.10383,42.10383,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1364307,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,40.03242,40.03242,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1364307,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,38.0588,38.0588,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1364307,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,36.0763,36.0763,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1364307,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,34.3516,34.3516,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1364307,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,33.05364,33.05364,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1364307,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,31.729,31.729,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1364307,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,30.60884,30.60884,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1364307,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,29.53313,29.53313,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1364307,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,28.43075,28.43075,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1364307,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.5773,27.5773,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1364307,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,26.80385,26.80385,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1364307,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.245251,29.19485,25.9504,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.47991,0,0,0,1.245251,0,0,8.8,8.36,32.13409,0.6783009,9.60525,0,9.60525,17.62735,45.19824,0.1365338,2.82545,0.9962004,12,1.923552
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.693799,34.99663,27.72843,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.693799,0,0,8.8,8.36,22.52884,9.323027,11.0538,0,11.0538,28.1139,72.08678,0.1365458,0,2.155039,12,12.01683
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.456429,44.6501,31.88014,2.950004,2.950004,0,-1,0,2.950004,151.0652,0,0,0,4.456429,3.105267,2.950004,0,0,11.47504,19.27145,1.351162,0,1.351162,29.39573,75.37351,0.1365276,3.245004,3.565144,0,23.72787
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.63649,49.92956,36.18298,3.598628,3.598628,0,0,0,3.598628,128.8405,0,0,0,4.63649,3.78803,3.598628,0,0,10.12387,20.48749,0.8484607,0,0.8484607,30.20065,77.43741,0.1365161,3.958491,3.709192,0,25.12398
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.795739,57.8757,39.75682,5.489497,5.489497,0,0,0,5.489497,105.5787,0,0,0,5.795739,5.778418,5.489497,0,0,9.275413,21.25111,0.01732111,0,0.01732111,30.21708,77.47954,0.1365159,6.038446,4.636591,0,27.04684
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.015837,62.17831,42.80615,6.932096,6.932096,0,0,0,6.932096,86.78236,0,8.881784E-16,0,6.015837,7.296944,6.932096,0,0,9.258092,21.2667,0,1.281107,-1.281107,28.86668,74.01697,0.1365159,7.625306,4.81267,0,27.28253
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.680474,68.17577,45.73102,6.556189,6.556189,0,0,0,6.556189,101.8957,0,0,0,6.680474,6.901251,6.556189,0,0,10.68154,19.98559,0,0.2207776,-0.2207776,28.63396,73.42025,0.1365159,7.211808,5.344379,0,26.66606
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.712451,62.65448,47.42904,6.568397,6.568397,0,-1,0,6.568397,71.74432,0,0,0,4.712451,6.914102,6.568397,0,0,10.92685,19.76481,0,2.20165,-2.20165,26.31321,67.46964,0.1365159,7.225236,3.769961,0,24.47726
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.786935,56.70388,48.06024,0,0,0,-1,0,0,0,0,0,0,2.786935,0,0,0,0,13.37313,17.56316,2.786935,0,2.786935,28.95713,74.24891,0.1364783,0,2.229548,0,20.3501
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.472419,53.14148,48.68255,4.097981,4.097981,0,-1,0,4.097981,35.93034,0,0,0,1.472419,4.313664,4.097981,0,0,10.58619,20.0714,0,2.841246,-2.841246,25.96219,66.5696,0.1364783,4.50778,1.177935,0,21.54382
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.232552,51.32139,47.63351,4.694821,4.694821,0,-1,0,4.694821,26.25344,0,0,0,1.232552,4.941917,4.694821,0,0,13.74314,17.23016,0,3.709365,-3.709365,22.05218,56.54394,0.1364783,5.164303,0.9860417,0,18.46271
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,44.73532,44.73532,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,17.86465,13.52079,0,6.752805,-6.752805,14.9341,38.29249,0.1364783,7.056681,0,0,13.52079
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,41.9527,41.9527,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,25.36777,6.767987,0,5.662788,-5.662788,8.964997,22.98713,0.1364783,5.917614,0,0,6.767987
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,39.88129,39.88129,5.998551,1.049939,0,-1,0,1.049939,0,0,4.948613,5.548468,0,1.105199,1.049939,0,0,31.65976,1.105199,0,1.105199,-1.105199,7.800015,20,0.1364783,6.598406,0,0,1.105199
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,37.93434,37.93434,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364783,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,35.93405,35.93405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364783,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,34.22714,34.22714,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364783,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,32.92918,32.92918,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364783,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,31.60454,31.60454,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364783,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,30.45771,30.45771,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364783,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,29.39978,29.39978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364783,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,28.30629,28.30629,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364783,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,27.45284,27.45284,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365318,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.67939,26.67939,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.136594,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.115907,31.394,25.80815,3.209219,3.209219,11.36878,0,3.212301,3.209219,65.93214,0,0,0,2.115907,0,0,8.159559,7.751581,16.16775,15.048,9.867488,0,9.867488,33.02312,84.6745,0.136693,3.530141,1.692726,12,17.16391
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.158414,42.12405,27.5773,3.864176,3.864176,0,0,0,3.864176,133.4933,0,0,0,5.158414,4.067554,3.864176,0,0,6.300265,23.92874,1.090861,0,1.090861,34.058,87.32803,0.1366783,4.250593,4.126731,0,29.08715
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.281247,53.85746,31.70233,3.756103,3.756103,0,-1,0,3.756103,193.8511,0,0,0,7.281247,3.953793,3.756103,0,0,5.209405,24.91051,3.327455,0,3.327455,37.2147,95.42213,0.1366335,4.131713,5.824998,0,32.19176
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.482655,63.55904,35.9785,2.125118,2.125118,0,0,0,2.125118,399.1615,4.363738,0,0,8.482655,2.236967,2.125118,0,0,1.88195,27.90522,1.88195,0,1.88195,39.00008,100,0.1366082,2.33763,6.786124,0,36.38788
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.014577,70.2532,39.5079,5.153066,5.153066,0,0,0,5.153066,174.9362,3.590297,0,0,9.014577,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1366082,5.668372,7.211662,0,38.61356
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.687289,72.72852,42.55723,0,0,0,0,0,0,0,8.687289,0,0,8.687289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366082,0,6.949831,0,38.28627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.510911,71.32718,45.50876,0,0,0,0,0,0,0,7.510911,0,0,7.510911,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366082,0,6.008729,0,37.10989
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.353245,72.78156,47.23346,0,0,0,-1,0,0,0,7.353245,0,0,7.353245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366082,0,5.882596,0,36.95222
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.453008,69.79069,47.85577,5.776403,5.776403,0,-1,0,5.776403,111.7132,0.3725832,0,0,6.453008,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1366082,6.354043,5.162406,0,36.05199
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.273637,58.80393,48.50475,0.0789234,0.0789234,0,-1,0,0.0789234,4147.866,3.19056,0,0,3.273637,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1366082,0.08681574,2.618909,0,32.87262
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.133958,50.86509,47.48238,3.271115,3.271115,0,-1,0,3.271115,34.66579,0,0,0,1.133958,3.443279,3.271115,0,0,0,29.59898,0,2.309321,-2.309321,36.56584,93.75838,0.1366082,3.598227,0.9071662,0,30.73293
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,44.58418,44.58418,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.565912,27.28966,0,5.517737,-5.517737,30.74963,78.84505,0.1366082,5.766036,0,0,27.28966
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,41.82824,41.82824,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.696732,21.77192,0,2.967997,-2.967997,27.62109,70.82317,0.1366082,3.101556,0,0,21.77192
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,39.75682,39.75682,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.99451,18.80392,0,0.3696312,-0.3696312,27.23146,69.82413,0.1366082,0.3862646,0,0,18.80392
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,37.80099,37.80099,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.40521,18.43429,0,3.978884,-3.978884,23.03735,59.07002,0.1366082,4.157934,0,0,18.43429
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,35.8007,35.8007,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.82619,14.45541,0,1.336238,-1.336238,21.62884,55.45844,0.1366082,1.396368,0,0,14.45541
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,34.07601,34.07601,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.3109,13.11917,0,0.4035533,-0.4035533,21.20345,54.36772,0.1366082,0.4217132,0,0,13.11917
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,32.77805,32.77805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.75929,12.71562,0,0,0,21.20345,54.36772,0.1366082,0,0,0,12.71562
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,31.45341,31.45341,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.75929,12.71562,0,0.7864004,-0.7864004,20.37451,52.24224,0.1366082,0.8217884,0,0,12.71562
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,30.33325,30.33325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63307,11.92922,0,0,0,20.37451,52.24224,0.1366082,0,0,0,11.92922
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,29.27532,29.27532,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.63307,11.92922,0,2.615349,-2.615349,17.61769,45.17348,0.1366082,2.73304,0,0,11.92922
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,28.18183,28.18183,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.53901,9.313868,0,2.257367,-2.257367,15.23822,39.07228,0.1366082,2.358948,0,0,9.313868
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,27.35504,27.35504,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.0472,7.056501,0,1.32187,-1.32187,13.84485,35.49954,0.1366082,1.381354,0,0,7.056501
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,26.55493,26.55493,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.51594,5.734631,0,1.883828,-1.883828,11.85912,30.40793,0.1366082,1.968601,0,0,5.734631
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.072586,31.16545,25.70147,3.119403,3.119403,0,0,0,3.119403,66.44173,0,0,0,2.072586,3.283582,3.119403,0,0,28.60908,3.850803,0,1.210997,-1.210997,10.58262,27.13486,0.1366082,3.431344,1.658068,0,5.923388
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.369558,39.58024,27.45284,1.794963,1.794963,0,0,0,1.794963,243.4344,0,0,0,4.369558,1.889435,1.794963,0,0,29.95464,2.639806,2.480123,0,2.480123,12.93547,33.1678,0.1365748,1.97446,3.495646,0,7.009364
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.402391,50.59909,31.53342,5.396044,5.396044,0,-1,0,5.396044,118.6497,0,0,0.09087266,6.402391,5.680046,5.396044,0,0,27.47451,4.871917,0.722345,0,0.722345,13.62074,34.92492,0.1365651,5.935648,5.121913,0,11.27431
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.999053,61.40309,35.78292,1.533024,1.533024,0,0,0,1.533024,521.7825,0,0,0,7.999053,1.61371,1.533024,0,0,26.75217,5.522027,6.385343,0,6.385343,19.67841,50.45737,0.1364793,1.686327,6.399242,0,13.52108
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.915608,69.52393,39.27676,2.136533,2.136533,0,0,0,2.136533,417.2934,0,0,0,8.915608,2.248982,2.136533,0,0,20.36682,11.26884,6.666627,0,6.666627,26.00293,66.67404,0.1363898,2.350186,7.132487,0,20.18444
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.707077,72.53097,42.33497,5.20534,5.20534,0,0,0,5.20534,167.272,0,0,0,8.707077,5.479306,5.20534,0,0,13.7002,17.2688,3.227772,0,3.227772,29.06506,74.52565,0.1363465,5.725874,6.965662,0,25.97588
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.7547,72.05993,45.25984,3.559282,3.559282,0,0,0,3.559282,217.8726,0,0,0,7.7547,3.746612,3.559282,0,0,10.47243,20.1738,4.008088,0,4.008088,32.86747,84.27539,0.1362928,3.91521,6.20376,0,27.9285
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.141082,71.60909,47.0112,5.006517,5.006517,0,-1,0,5.006517,142.6357,0,0,0,7.141082,5.270019,5.006517,0,0,6.464337,23.78107,1.871064,0,1.871064,34.64252,88.82679,0.1362678,5.507169,5.712866,0,30.92216
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.001041,63.96724,47.66018,2.313898,2.313898,0,-1,0,2.313898,216.1306,0,0,0,5.001041,2.435682,2.313898,0,0,4.593274,25.46503,2.565359,0,2.565359,37.07623,95.06706,0.1362334,2.545287,4.000833,0,30.46607
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.879214,60.67114,48.30916,2.693683,2.693683,0,-1,0,2.693683,144.0115,0,0,0,3.879214,2.835456,2.693683,0,0,2.027915,27.77386,1.043758,0,1.043758,38.06643,97.60603,0.1362194,2.963052,3.103371,0,31.65307
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.090433,53.65677,47.30458,1.280482,1.280482,0,-1,0,1.280482,163.2537,0,0,0,2.090433,1.347875,1.280482,0,0,0.9841562,28.71324,0.7425578,0,0.7425578,38.77088,99.41231,0.1362095,1.40853,1.672347,0,30.80367
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,44.43305,44.43305,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0.2415984,29.38154,0,7.777047,-7.777047,30.57315,78.39253,0.1362095,8.127014,0,0,29.38154
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,41.70377,41.70377,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.882762,21.60449,0,3.978786,-3.978786,26.37914,67.63869,0.1362095,4.157832,0,0,21.60449
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,39.63236,39.63236,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.30364,17.62571,0,2.134125,-2.134125,24.12958,61.87058,0.1362095,2.23016,0,0,17.62571
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,37.67653,37.67653,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.67489,15.49158,0,1.28773,-1.28773,22.77219,58.39011,0.1362095,1.345678,0,0,15.49158
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,35.67624,35.67624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.1057,14.20385,0,0,0,22.77219,58.39011,0.1362095,0,0,0,14.20385
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,33.95155,33.95155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.1057,14.20385,0,0,0,22.77219,58.39011,0.1362095,0,0,0,14.20385
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,32.65358,32.65358,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,17.1057,14.20385,0,2.102254,-2.102254,20.55622,52.70815,0.1362095,2.196855,0,0,14.20385
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,31.32895,31.32895,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.44154,12.1016,0,0.5442839,-0.5442839,19.98249,51.23706,0.1362095,0.5687767,0,0,12.1016
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,30.18211,30.18211,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,20.0463,11.55731,0,0.6700054,-0.6700054,19.27625,49.42617,0.1362095,0.7001557,0,0,11.55731
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,29.13307,29.13307,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.79074,10.88731,0,1.058931,-1.058931,18.16003,46.56409,0.1362095,1.106583,0,0,10.88731
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,28.07515,28.07515,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.96733,9.828376,0,0.6199349,-0.6199349,17.50657,44.88854,0.1362095,0.6478319,0,0,9.828376
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,27.23058,27.23058,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.65615,9.208442,0,1.481272,-1.481272,15.94517,40.88496,0.1362095,1.547929,0,0,9.208442
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,26.43046,26.43046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30201,7.72717,0,0,0,15.94517,40.88496,0.1362095,0,0,0,7.72717
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.705343,30.03359,25.56812,4.87872,4.87872,0,0,0,4.87872,34.95472,0,0,0,1.705343,5.135494,4.87872,0,0,24.30201,7.72717,0,3.430151,-3.430151,12.32947,31.61396,0.1362095,5.366591,1.364274,0,9.432513
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.835174,40.82621,27.3017,0,0,0,0,0,0,0,0,0,0,4.835174,0,0,0,0,28.11329,4.297019,4.835174,0,4.835174,16.91652,43.37561,0.1361449,0,3.868139,0,9.132193
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.304331,50.06351,31.35562,8.284469,8.284469,0,-1,0,8.284469,76.0982,0,0,0.7529151,6.304331,8.720493,8.284469,0,0,23.27811,8.648675,0,2.416162,-2.416162,14.36966,36.84521,0.1361449,9.112915,5.043465,0,14.95301
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.119317,61.62362,35.57845,2.569912,2.569912,0,0,0,2.569912,315.9376,0,0,0,8.119317,2.705171,2.569912,0,0,25.96274,6.232513,5.414146,0,5.414146,19.50597,50.01521,0.1360725,2.826903,6.495453,0,14.35183
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.79913,68.73721,39.0545,0.3576092,0.3576092,0,0,0,0.3576092,2460.544,0,0,0,8.79913,0.3764307,0.3576092,0,0,20.54859,11.10525,8.4227,0,8.4227,27.49645,70.50357,0.1359602,0.3933701,7.039305,0,19.90438
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.427994,75.53955,42.10383,2.329372,2.329372,0,0,0,2.329372,404.744,0,0,0,9.427994,2.451971,2.329372,0,0,12.12589,18.68567,6.976023,0,6.976023,34.11448,87.47285,0.1358673,2.56231,7.542395,0,28.11367
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.460491,74.88703,45.02869,2.340312,2.340312,0,0,0,2.340312,361.5112,0.8471353,0,0,8.460491,2.463487,2.340312,0,0,5.149869,24.9641,5.149869,0,5.149869,39.00008,100,0.1357987,2.574344,6.768393,0,33.42459
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.399482,72.45333,46.80672,5.31208,5.31208,0,-1,0,5.31208,139.2954,1.807819,0,0,7.399482,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1357987,5.843288,5.919586,0,36.99846
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.87973,67.08262,47.48238,1.29483,1.29483,0,-1,0,1.29483,454.0929,4.516751,0,0,5.87973,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1357987,1.424313,4.703784,0,35.47871
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.700015,59.85627,48.13136,0,0,0,-1,0,0,0,3.700015,0,0,3.700015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357987,0,2.960012,0,33.29899
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.546703,51.79578,47.15344,4.230012,4.230012,0,-1,0,4.230012,36.56498,0,0,0,1.546703,4.452645,4.230012,0,0,0,29.59898,0,2.905941,-2.905941,35.93695,92.14584,0.1357987,4.653014,1.237362,0,31.14568
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,44.28192,44.28192,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.228824,26.69304,0,8.58441,-8.58441,26.88818,68.94392,0.1357987,8.970708,0,0,26.69304
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,41.55264,41.55264,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.76706,18.10863,0,0.9499509,-0.9499509,25.88685,66.3764,0.1357987,0.9926987,0,0,18.10863
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,39.5079,39.5079,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.82256,17.15868,0,1.382143,-1.382143,24.42994,62.64075,0.1357987,1.44434,0,0,17.15868
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,37.53428,37.53428,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.35827,15.77653,0,8.025627,-8.025627,15.97019,40.94912,0.1357987,8.386781,0,0,15.77653
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,35.53399,35.53399,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.27564,7.750906,0,0.5165069,-0.5165069,15.42574,39.5531,0.1357987,0.5397497,0,0,7.750906
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,33.80042,33.80042,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.84953,7.234399,0,1.183342,-1.183342,14.17839,36.35477,0.1357987,1.236592,0,0,7.234399
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,32.50245,32.50245,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.16436,6.051057,0,0.7132869,-0.7132869,13.42652,34.4269,0.1357987,0.7453848,0,0,6.051057
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,31.20448,31.20448,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.9569,5.33777,0,1.326525,-1.326525,12.02824,30.84158,0.1357987,1.386219,0,0,5.33777
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,30.07543,30.07543,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.43081,4.011245,0,0.6930909,-0.6930909,11.29766,28.96829,0.1357987,0.7242799,0,0,4.011245
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.02639,29.02639,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.20092,3.318154,0,0.6324659,-0.6324659,10.63098,27.25887,0.1357987,0.6609269,0,0,3.318154
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,27.97735,27.97735,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.90366,2.685688,0,0.480606,-0.480606,10.12438,25.95989,0.1357987,0.5022333,0,0,2.685688
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,27.10612,27.10612,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.43766,2.205082,0,0.4932522,-0.4932522,9.604443,24.62673,0.1357987,0.5154486,0,0,2.205082
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,26.33267,26.33267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.98572,1.71183,0,0,0,9.604443,24.62673,0.1357987,0,0,0,1.71183
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3939946,26.48052,25.47033,4.481871,4.481871,12,0,3.372,4.481871,8.790851,0,0,0,0.3939946,0,0,7.518129,7.142222,30.98572,1.71183,7.536217,0,7.536217,16.75393,42.9587,0.1359157,4.930058,0.3151957,12,2.105824
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9544143,29.64392,27.15057,3.274697,3.274697,11.51562,0,3.249451,3.274697,29.14511,0,0,0,0.9544143,0,0,8.240918,7.828872,23.4495,8.494426,8.783286,0,8.783286,25.08648,64.32419,0.136033,3.602167,0.7635314,12,9.44884
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.375413,34.91364,31.20448,0.5409214,0.5409214,0,-1,0,0.5409214,254.2723,0,0,0,1.375413,0.569391,0.5409214,0,0,14.66622,16.39938,0.8060225,0,0.8060225,25.85114,66.28485,0.1360223,0.5950136,1.100331,0,17.7748
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.228463,41.64836,35.38286,4.992229,4.992229,0,0,0,4.992229,44.63865,0,8.881784E-16,0,2.228463,5.254977,4.992229,0,0,13.86019,17.1248,0,3.026514,-3.026514,22.66092,58.1048,0.1360223,5.491451,1.782771,0,19.35327
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.14218,48.06254,38.85892,1.632375,1.632375,0,0,0,1.632375,192.4914,0,0,0,3.14218,1.718289,1.632375,0,0,17.22299,14.09829,1.423891,0,1.423891,24.01174,61.56844,0.1360034,1.795612,2.513744,0,17.24047
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.081409,48.00243,41.90825,0,0,0,0,0,0,0,0,0,0,2.081409,0,0,0,0,15.7991,15.37979,2.081409,0,2.081409,25.98634,66.6315,0.1359757,0,1.665128,0,17.4612
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6680262,46.80058,44.85978,3.422201,3.422201,0,0,0,3.422201,19.52036,0,4.440892E-16,0,0.6680262,3.602317,3.422201,0,0,13.71769,17.25306,0,2.934291,-2.934291,22.89332,58.70071,0.1359757,3.764421,0.534421,0,17.92109
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04922597,46.77191,46.62893,0,0,0,-1,0,0,0,0,0,0,0.04922597,0,0,0,0,16.97801,14.31877,0.04922597,0,0.04922597,22.94002,58.82045,0.135975,0,0.03938078,0,14.368
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6513553,49.22692,47.30458,5.726895,5.726895,0,-1,0,5.726895,11.37362,0,0,0,0.6513553,6.02831,5.726895,0,0,16.92878,14.36307,0,5.376955,-5.376955,17.27221,44.28764,0.135975,6.299584,0.5210842,0,15.01443
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03536534,48.08383,47.98023,2.510606,2.510606,0,-1,0,2.510606,1.408638,0,4.440892E-16,0,0.03536534,2.642743,2.510606,0,0,22.90318,8.986117,0,2.607377,-2.607377,14.5238,37.24043,0.135975,2.761666,0.02829227,0,9.021482
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1207887,47.3634,47.0112,0,0,0,-1,0,0,0,0,0,0,0.1207887,0,0,0,0,25.80026,6.37874,0.1207887,0,0.1207887,14.63839,37.53425,0.1359734,0,0.09663092,0,6.499528
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,44.15746,44.15746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67948,6.48745,0,0,0,14.63839,37.53425,0.1359734,0,0,0,6.48745
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,41.45485,41.45485,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.67948,6.48745,0,0.7178878,-0.7178878,13.88167,35.59395,0.1359734,0.7501928,0,0,6.48745
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,39.38344,39.38344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47713,5.769562,0,0,0,13.88167,35.59395,0.1359734,0,0,0,5.769562
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,37.4276,37.4276,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.47713,5.769562,0,2.830663,-2.830663,10.89789,27.94324,0.1359734,2.958043,0,0,5.769562
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,35.42731,35.42731,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.62231,2.938898,0,0.1516011,-0.1516011,10.73808,27.53349,0.1359734,0.1584232,0,0,2.938898
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,33.70262,33.70262,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.79076,2.787297,0,0.3862124,-0.3862124,10.33098,26.48964,0.1359734,0.403592,0,0,2.787297
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,32.40466,32.40466,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,30.21988,2.401085,0,1.743289,-1.743289,8.493393,21.77789,0.1359734,1.821738,0,0,2.401085
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,31.08002,31.08002,1.754043,0.6249055,0,-1,0,0.6249055,0,0,1.129138,1.304542,0,0.6577953,0.6249055,0,0,32.15687,0.6577953,0,0.6577953,-0.6577953,7.800015,20,0.1359734,1.929447,0,0,0.6577953
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,29.95097,29.95097,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359734,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,28.9286,28.9286,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359734,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,27.85289,27.85289,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359734,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,26.98166,26.98166,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360621,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,26.19932,26.19932,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1361205,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.994374,30.57624,25.33697,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.994374,0,0,8.8,8.36,16.16775,15.048,10.35437,0,10.35437,33.48502,85.85886,0.136142,0,1.595499,12,17.04237
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.956275,35.0028,27.02611,4.31014,4.31014,0,0,0,4.31014,68.58884,0,0,0,2.956275,4.536989,4.31014,0,0,5.81338,24.36694,0,1.580715,-1.580715,31.8188,81.58651,0.136142,4.741154,2.36502,0,27.32321
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.188369,42.9244,31.05335,0,0,0,-1,0,0,0,0,0,0,4.188369,0,0,0,0,7.569729,22.78622,4.188369,0,4.188369,35.79224,91.77479,0.1360864,0,3.350695,0,26.97459
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.909184,53.09423,35.20506,0.2759011,0.2759011,0,0,0,0.2759011,2141.776,2.237401,0,0,5.909184,0.2904223,0.2759011,0,0,3.381361,26.55575,3.381361,0,3.381361,39.00008,100,0.1360416,0.3034913,4.727347,0,32.46494
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.567689,55.81983,38.65445,4.341166,4.341166,0,0,0,4.341166,128.2533,0.9980411,0,0,5.567689,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1360416,4.775282,4.454152,0,35.16667
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.816128,60.17484,41.70377,2.717456,2.717456,0,0,0,2.717456,214.0284,2.955648,0,0,5.816128,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1360416,2.989202,4.652903,0,35.41511
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.940341,64.03431,44.65531,4.19826,4.19826,0,0,0,4.19826,141.4953,1.52112,0,0,5.940341,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1360416,4.618085,4.752273,0,35.53932
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.000289,70.35262,46.46001,5.348304,5.348304,0,-1,0,5.348304,130.888,1.370495,0,0,7.000289,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1360416,5.883135,5.600232,0,36.59927
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.923408,66.84851,47.13566,9.427985,8.36,0,-1,0,8.36,70.85416,0,1.067985,2.010783,5.923408,8.8,8.36,0,0,0,29.59898,0,2.876592,-2.876592,35.96788,92.22516,0.1360416,10.37078,4.738726,0,35.52238
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.868633,56.72754,47.8291,1.819288,1.819288,0,-1,0,1.819288,157.6788,0,0,0,2.868633,1.91504,1.819288,0,0,3.196213,26.72239,0.9535926,0,0.9535926,36.87254,94.54478,0.136029,2.001217,2.294906,0,29.59102
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.792202,52.25562,46.86007,0.09880601,0.09880601,0,-1,0,0.09880601,1813.86,0,0,0,1.792202,0.1040063,0.09880601,0,0,2.242621,27.58062,1.688196,0,1.688196,38.47411,98.65135,0.1360066,0.1086866,1.433762,0,29.37282
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,44.03299,44.03299,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.5544248,29.1,0,1.490835,-1.490835,36.90263,94.62193,0.1360066,1.557923,0,0,29.1
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,41.33038,41.33038,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,2.210908,27.60916,0,2.755972,-2.755972,33.99758,87.1731,0.1360066,2.879991,0,0,27.60916
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,39.30342,39.30342,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.273099,24.85319,0,3.564278,-3.564278,30.2405,77.53958,0.1360066,3.72467,0,0,24.85319
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,37.32981,37.32981,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,9.233408,21.28891,0,8.8,-8.8,20.96448,53.75498,0.1360066,14.58859,0,0,21.28891
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,35.32952,35.32952,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,19.01118,12.48891,0,1.040818,-1.040818,19.86736,50.94186,0.1360066,1.087655,0,0,12.48891
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,33.60483,33.60483,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,20.16765,11.44809,0,2.278169,-2.278169,17.46597,44.78444,0.1360066,2.380686,0,0,11.44809
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,32.30687,32.30687,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.69895,9.169925,0,0.4647836,-0.4647836,16.97604,43.52822,0.1360066,0.4856989,0,0,9.169925
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,30.98223,30.98223,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,23.21537,8.705141,0,0.7302854,-0.7302854,16.20625,41.55441,0.1360066,0.7631482,0,0,8.705141
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,29.85318,29.85318,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,24.0268,7.974855,0,0.9986886,-0.9986886,15.15354,38.85516,0.1360066,1.04363,0,0,7.974855
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,28.83081,28.83081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.13646,6.976167,0,0,0,15.15354,38.85516,0.1360066,0,0,0,6.976167
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,27.7551,27.7551,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,25.13646,6.976167,0,1.385654,-1.385654,13.69293,35.11002,0.1360066,1.448009,0,0,6.976167
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,26.87497,26.87497,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.67607,5.590513,0,3.148476,-3.148476,10.37415,26.60033,0.1360066,3.290157,0,0,5.590513
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,26.07486,26.07486,2.178238,2.178238,10.97824,0,3.113494,2.178238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.17438,2.442037,8.36,0,8.36,18.30514,46.93616,0.1361142,2.396062,0,12,2.442037
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.015433,27.85502,25.23029,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.8083,1.776357E-15,0,0,1.015433,0,0,8.8,8.36,21.81438,9.966037,9.375433,0,9.375433,27.19946,69.74206,0.1362106,2.492788,0.812346,12,10.98147
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.782776,31.61428,26.90164,3.935596,3.935596,11.42037,0,3.225353,3.935596,45.29876,0,0,0,1.782776,0,0,7.484771,7.110533,12.43895,18.40393,8.89331,0,8.89331,35.63639,91.37518,0.1363228,4.329156,1.426221,12,20.1867
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.997189,42.17816,30.90222,0.6897771,0.6897771,0,-1,0,0.6897771,579.4899,0,0,0,3.997189,0.7260812,0.6897771,0,0,3.545637,26.40791,3.271107,0,3.271107,38.73964,99.3322,0.1362795,0.7587548,3.197751,0,30.40509
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.505945,54.97129,35.02726,2.069854,2.069854,0,0,0,2.069854,314.319,4.052622,0,0,6.505945,2.178794,2.069854,0,0,0.2745298,29.3519,0.2745298,0,0.2745298,39.00008,100,0.1362759,2.276839,5.204756,0,35.85785
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.959911,60.63221,38.45886,6.735658,6.735658,0,0,0,6.735658,103.3293,0,0,0,6.959911,7.090166,6.735658,0,0,0,29.59898,0,0.1302548,-0.1302548,38.86278,99.64795,0.1362759,7.409224,5.567929,0,36.55889
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.408297,62.16955,41.53485,0,0,0,0,0,0,0,6.263569,0,0,6.408297,0,0,0,0,0.1447275,29.46872,0.1447275,0,0.1447275,39.00008,100,0.136274,0,5.126637,0,35.87702
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.647935,62.73575,44.4775,3.137353,3.137353,0,0,0,3.137353,180.0223,2.345459,0,0,5.647935,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.136274,3.451088,4.518348,0,35.24691
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.905913,69.74964,46.28221,1.920507,1.920507,0,-1,0,1.920507,359.588,4.884326,0,0,6.905913,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.136274,2.112558,5.52473,0,36.50489
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.784049,62.41557,46.98453,2.232714,2.232714,0,-1,0,2.232714,214.2706,2.433824,0,0,4.784049,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.136274,2.455986,3.827239,0,34.38303
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.450766,52.03936,47.67796,6.060036,6.060036,0,-1,0,6.060036,23.9399,0,8.881784E-16,0,1.450766,6.378985,6.060036,0,0,0,29.59898,0,4.928219,-4.928219,33.80528,86.68003,0.136274,6.666039,1.160613,0,31.04974
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6399617,48.58984,46.70893,1.89515,1.89515,0,-1,0,1.89515,33.7684,0,2.220446E-16,0,0.6399617,1.994894,1.89515,0,0,5.475799,24.67076,0,1.354933,-1.354933,32.37706,83.01792,0.136274,2.084665,0.5119693,0,25.31072
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,43.90853,43.90853,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.981279,23.31583,0,5.512733,-5.512733,26.56612,68.11813,0.136274,5.760806,0,0,23.31583
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,41.23259,41.23259,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.10654,17.80309,0,1.995058,-1.995058,24.46315,62.72589,0.136274,2.084836,0,0,17.80309
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,39.20564,39.20564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.32327,15.80804,0,0,0,24.46315,62.72589,0.136274,0,0,0,15.80804
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.23202,37.23202,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.32327,15.80804,0,2.291691,-2.291691,22.04749,56.53193,0.136274,2.394817,0,0,15.80804
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,35.23173,35.23173,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.86959,13.51635,0,0.2166685,-0.2166685,21.81911,55.94631,0.136274,0.2264186,0,0,13.51635
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,33.50704,33.50704,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.11033,13.29968,0,0.7981122,-0.7981122,20.97782,53.78918,0.136274,0.8340272,0,0,13.29968
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,32.20018,32.20018,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.99713,12.50156,0,0.5275966,-0.5275966,20.42169,52.36319,0.136274,0.5513384,0,0,12.50156
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.58335,11.97397,0,0,0,20.42169,52.36319,0.136274,0,0,0,11.97397
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,29.75539,29.75539,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.58335,11.97397,0,0.04750719,-0.04750719,20.37161,52.23479,0.136274,0.04964501,0,0,11.97397
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,28.73302,28.73302,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.63613,11.92646,0,1.499078,-1.499078,18.79144,48.18309,0.136274,1.566536,0,0,11.92646
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,27.67509,27.67509,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.30177,10.42738,0,0.8574718,-0.8574718,17.88759,45.86552,0.136274,0.896058,0,0,10.42738
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,26.77718,26.77718,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.25452,9.569911,0,2.464396,-2.464396,15.28989,39.20476,0.136274,2.575293,0,0,9.569911
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.97707,25.97707,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.99274,7.105515,0,1.873249,-1.873249,13.31531,34.14175,0.136274,1.957545,0,0,7.105515
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.280716,28.45472,25.1325,5.805254,5.805254,12,0,3.372,5.805254,22.06132,0,0,0,1.280716,0,0,6.194746,5.885008,27.07412,5.232267,7.165724,0,7.165724,20.11331,51.57249,0.1363814,6.38578,1.024573,12,6.512982
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.221212,35.4949,26.77718,5.340384,5.340384,12,0,3.372,5.340384,60.31797,0,0,0,3.221212,0,0,6.659616,6.326635,19.9084,11.68142,9.547847,0,9.547847,29.17119,74.79778,0.1365004,5.874423,2.576969,12,14.90263
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.862551,51.27851,30.75109,2.827471,2.827471,0,-1,0,2.827471,242.7099,0,0,0,6.862551,2.976285,2.827471,0,0,10.36055,20.27448,3.886266,0,3.886266,32.85803,84.25119,0.136449,3.110218,5.49004,0,27.13703
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.324895,61.54918,34.85834,5.074709,5.074709,0,0,0,5.074709,164.0468,0,0,0,8.324895,5.341799,5.074709,0,0,6.474287,23.77212,2.983096,0,2.983096,35.68804,91.50762,0.1364095,5.58218,6.659916,0,32.09702
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.045695,60.77679,38.30773,4.952404,4.952404,0,0,0,4.952404,142.2682,0,0,0,7.045695,5.213056,4.952404,0,0,3.491191,26.45691,1.832639,0,1.832639,37.42664,95.96555,0.1363853,5.447644,5.636556,0,33.5026
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.938963,63.98618,41.35706,3.864712,3.864712,0,0,0,3.864712,179.5467,1.212292,0,0,6.938963,4.068118,3.864712,0,0,1.658552,28.10628,1.658552,0,1.658552,39.00008,100,0.1363634,4.251184,5.55117,0,35.04524
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.692259,62.70635,44.30859,4.197416,4.197416,0,0,0,4.197416,135.6134,1.273927,0,0,5.692259,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1363634,4.617158,4.553808,0,35.29124
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.017424,62.27202,46.1044,3.246095,3.246095,0,-1,0,3.246095,154.568,1.600482,0,0,5.017424,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1363634,3.570705,4.013939,0,34.6164
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.322229,64.21845,46.8334,4.127828,4.127828,0,-1,0,4.127828,128.9353,0.9771464,0,0,5.322229,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1363634,4.540611,4.257783,0,34.92121
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.902766,56.5279,47.53572,5.890719,5.890719,0,-1,0,5.890719,49.27694,0,0,0,2.902766,6.200757,5.890719,0,0,0,29.59898,0,3.297991,-3.297991,35.52369,91.0862,0.1363634,6.479791,2.322213,0,32.50174
