Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,30.79331,30.79331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,30.79331,30.79331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,29.67932,29.67932,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,28.6559,28.6559,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,27.61436,27.61436,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,26.67244,26.67244,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,25.81204,25.81204,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7399054,26.81626,24.91541,2.100509,2.100509,0,0,0,2.100509,35.22506,0,0,0,0.7399054,2.211062,2.100509,0,0,10.88552,19.80201,0,1.471157,-1.471157,27.12243,69.54456,0,2.31056,0.5919243,0,20.54191
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.627526,30.74398,26.46414,2.152498,2.152498,0,0,0,2.152498,75.61104,0,0,0,1.627526,2.265788,2.152498,0,0,12.52014,18.33085,0,0.6382614,-0.6382614,26.44964,67.81946,0,2.367748,1.302021,0,19.95838
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.041985,38.81572,30.41293,4.468535,4.468535,0,-1,0,4.468535,68.07567,0,0,0,3.041985,4.703721,4.468535,0,0,13.22932,17.69259,0,1.661736,-1.661736,24.69802,63.32813,0,4.915388,2.433588,0,20.73458
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7505174,36.50512,34.46134,1.345066,1.345066,0,0,0,1.345066,55.79781,0,2.220446E-16,0,0.7505174,1.415859,1.345066,0,0,15.07569,16.03085,0,0.6653416,-0.6653416,23.99669,61.52985,0,1.479573,0.6004139,0,16.78137
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.5974018,39.56079,37.90295,5.412807,5.412807,0,0,0,5.412807,11.03682,0,8.881784E-16,0,0.5974018,5.697691,5.412807,0,0,15.81496,15.36551,0,5.10029,-5.10029,18.62051,47.7448,0,5.954088,0.4779214,0,15.96291
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.059605,50.17698,41.09096,4.695997,4.695997,0,0,0,4.695997,65.15347,0,0,0,3.059605,4.943154,4.695997,0,0,21.48195,10.26522,0,1.88355,-1.88355,16.63507,42.65395,0,5.165596,2.447684,0,13.32483
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.672236,52.18428,44.14312,3.565323,3.565323,0,0,0,3.565323,74.95075,0,4.440892E-16,0,2.672236,3.752971,3.565323,0,0,23.57478,8.381673,0,1.080735,-1.080735,15.49588,39.73294,0,3.921855,2.137789,0,11.05391
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.149786,49.45248,46.05412,2.16586,2.16586,0,-1,0,2.16586,53.08681,0,4.440892E-16,0,1.149786,2.279853,2.16586,0,0,24.7756,7.300938,0,1.130067,-1.130067,14.30469,36.67861,0,2.382446,0.9198288,0,8.450724
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6540085,48.79398,46.86924,0,0,0,-1,0,0,0,0,0,0,0.6540085,0,0,0,0,26.03123,6.170871,0.6540085,0,0.6540085,14.92513,38.26949,0,0,0.5232068,0,6.82488
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.270123,51.46097,47.65718,2.895732,2.895732,0,-1,0,2.895732,43.86191,0,0,0,1.270123,3.048139,2.895732,0,0,25.37722,6.759479,0,1.778016,-1.778016,13.05094,33.46388,0,3.185305,1.016099,0,8.029602
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.6783978,48.79329,46.79678,0,0,0,-1,0,0,0,0,0,0,0.6783978,0,0,0,0,27.35279,4.981463,0.6783978,0,0.6783978,13.69452,35.11409,0,0,0.5427183,0,5.659861
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,44.07067,44.07067,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.6744,5.592021,0,3.190912,-3.190912,10.33101,26.48971,0,3.334502,0,0,5.592021
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,41.49852,41.49852,4.192241,2.281054,0,-1,0,2.281054,0,0,1.911186,2.33041,0,2.40111,2.281054,0,0,30.21985,2.40111,0,2.40111,-2.40111,7.800015,20,0,4.611465,0,0,2.40111
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,39.43356,39.43356,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,37.42293,37.42293,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,35.35797,35.35797,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,33.5466,33.5466,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,32.16996,32.16996,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,30.79331,30.79331,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,29.65215,29.65215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,28.62873,28.62873,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,27.58719,27.58719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,26.67244,26.67244,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1776529,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,25.79393,25.79393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1856998,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.124829,27.80392,24.8973,1.373054,1.373054,10.17305,0,2.909783,1.373054,81.92169,0,0,0,1.124829,0,0,8.8,8.36,16.16775,15.048,9.484829,0,9.484829,32.6601,83.74368,0.1949634,1.510359,0.8998632,12,16.17283
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.007113,34.52736,26.43697,0.9090994,0.9090994,0,0,0,0.9090994,330.7794,0,0,0,3.007113,0.9569467,0.9090994,0,0,6.682924,23.58435,2.050167,0,2.050167,34.60506,88.73074,0.181454,1.000009,2.405691,0,26.59146
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.227247,45.4403,30.38576,1.071948,1.071948,0,-1,0,1.071948,487.64,0,0,0,5.227247,1.128366,1.071948,0,0,4.632758,25.4295,4.098881,0,4.098881,38.4936,98.70133,0.1593751,1.179143,4.181798,0,30.65674
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.836779,59.12568,34.41606,0,0,0,0,0,0,0,7.302902,0,0,7.836779,0,0,0,0,0.5338772,29.11849,0.5338772,0,0.5338772,39.00008,100,0.1568886,0,6.269423,0,36.95527
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.300545,69.36555,37.84861,0,0,0,0,0,0,0,9.300545,0,0,9.300545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1568886,0,7.440435,0,38.89952
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.538248,74.63531,41.03662,2.91023,2.91023,0,0,0,2.91023,327.7489,6.474848,0,0,9.538248,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1568886,3.201253,7.630599,0,39.13723
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.714417,74.83021,44.08878,5.288086,5.288086,0,0,0,5.288086,164.7934,3.14801,0,0,8.714417,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1568886,5.816895,6.971533,0,38.3134
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.517365,76.43797,46.02695,5.110394,5.110394,0,-1,0,5.110394,166.6675,3.138004,0,0,8.517365,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1568886,5.621433,6.813892,0,38.11634
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.391332,68.3409,46.84206,1.354891,1.354891,0,-1,0,1.354891,471.723,4.965131,0,0,6.391332,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1568886,1.49038,5.113065,0,35.99031
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.650968,55.80207,47.63001,3.158195,3.158195,0,-1,0,3.158195,83.93935,0,0,0,2.650968,3.324416,3.158195,0,0,0,29.59898,0,0.6734475,-0.6734475,38.2902,98.17981,0.1568886,3.474014,2.120775,0,32.24995
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.01191,52.87883,46.79678,4.439489,4.439489,0,-1,0,4.439489,45.3185,0,0,0,2.01191,4.673147,4.439489,0,0,0.748275,28.92553,0,2.661237,-2.661237,35.48501,90.98703,0.1568886,4.883438,1.609528,0,30.93744
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,44.08878,44.08878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.705204,26.26429,0,0,0,35.48501,90.98703,0.1568886,0,0,0,26.26429
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,41.49852,41.49852,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.705204,26.26429,0,1.250155,-1.250155,34.16723,87.60812,0.1568886,1.306412,0,0,26.26429
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,39.46072,39.46072,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,5.094266,25.01414,0,3.292023,-3.292023,30.69714,78.71045,0.1568886,3.440164,0,0,25.01414
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,37.44105,37.44105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.752069,21.72212,0,0,0,30.69714,78.71045,0.1568886,0,0,0,21.72212
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,35.35797,35.35797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.752069,21.72212,0,0,0,30.69714,78.71045,0.1568886,0,0,0,21.72212
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,33.57377,33.57377,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.752069,21.72212,0,1.231831,-1.231831,29.39867,75.38106,0.1568886,1.287263,0,0,21.72212
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,32.16996,32.16996,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,10.12077,20.49029,0,1.502545,-1.502545,27.81485,71.31998,0.1568886,1.57016,0,0,20.49029
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,30.79331,30.79331,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.79027,18.98774,0,0.1602572,-0.1602572,27.64593,70.88685,0.1568886,0.1674688,0,0,18.98774
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,29.65215,29.65215,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.96833,18.82748,0,0.3984549,-0.3984549,27.22592,69.80991,0.1568886,0.4163854,0,0,18.82748
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,28.62873,28.62873,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.41106,18.42903,0,2.169197,-2.169197,24.93938,63.94701,0.1568886,2.266811,0,0,18.42903
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,27.61436,27.61436,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.82127,16.25983,0,1.50309,-1.50309,23.35499,59.88446,0.1568886,1.570729,0,0,16.25983
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,26.67244,26.67244,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.49137,14.75674,0,2.276889,-2.276889,20.95494,53.7305,0.1568886,2.379349,0,0,14.75674
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,25.79393,25.79393,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,19.02125,12.47985,0,0.881812,-0.881812,20.02542,51.34714,0.1568886,0.9214936,0,0,12.47985
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.40147,31.2214,24.88824,0,0,0,0,0,0,0,0,0,0,2.40147,0,0,0,0,20.00104,11.59804,2.40147,0,2.40147,22.30366,57.18875,0.1466006,0,1.921176,0,13.99951
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.755879,39.62189,26.41885,2.922413,2.922413,0,0,0,2.922413,162.7381,0,0,0,4.755879,3.076224,2.922413,0,0,17.59957,13.75936,1.679655,0,1.679655,23.89712,61.27454,0.1401716,3.214654,3.804703,0,18.51524
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.615754,49.9591,30.34047,3.906072,3.906072,0,-1,0,3.906072,169.371,0,0,0,6.615754,4.111654,3.906072,0,0,15.91992,15.27105,2.5041,0,2.5041,26.27272,67.36581,0.1315697,4.296679,5.292603,0,21.88681
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.77721,62.73615,34.36172,2.619265,2.619265,0,0,0,2.619265,335.1021,0,0,0,8.77721,2.757121,2.619265,0,0,13.41582,17.52474,6.02009,0,6.02009,31.98388,82.00977,0.1146545,2.881191,7.021768,0,26.30195
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,9.878418,71.86755,37.77615,7.47743,7.47743,0,0,0,7.47743,132.1098,0,0,0,9.878418,7.870979,7.47743,0,0,7.395728,22.94282,2.007439,0,2.007439,33.8883,86.8929,0.1099413,8.225173,7.902734,0,32.82124
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.04781,77.01418,40.98228,1.601719,1.601719,0,0,0,1.601719,627.3139,2.973499,0,0,10.04781,1.68602,1.601719,0,0,5.388288,24.74952,5.388288,0,5.388288,39.00008,100,0.09901576,1.761891,8.038246,0,34.79733
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.640244,79.22918,44.07067,2.63015,2.63015,0,0,0,2.63015,366.5283,6.871665,0,0,9.640244,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09901576,2.893165,7.712195,0,39.23922
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.650406,77.02248,45.99978,1.663613,1.663613,0,-1,0,1.663613,519.9771,6.899234,0,0,8.650406,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09901576,1.829974,6.920325,0,38.24939
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.792768,69.9277,46.8149,4.605486,4.605486,0,-1,0,4.605486,147.493,1.944888,0,0,6.792768,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09901576,5.066034,5.434214,0,36.39175
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.760962,63.08578,47.65718,3.902028,3.902028,0,-1,0,3.902028,122.0125,0.6535647,0,0,4.760962,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09901576,4.292231,3.80877,0,34.35994
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.292553,53.78733,46.8149,9.352157,8.36,0,-1,0,8.36,27.42289,0,0.9921566,1.927372,2.292553,8.8,8.36,0,0,0,29.59898,0,6.507447,-6.507447,32.14063,82.4117,0.09901576,10.28737,1.834043,0,31.89153
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,44.11595,44.11595,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.230496,23.09153,0,4.948551,-4.948551,26.9244,69.03677,0.09901576,5.171236,0,0,23.09153
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,41.5438,41.5438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.72889,18.14298,0,0,0,26.9244,69.03677,0.09901576,0,0,0,18.14298
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,39.47884,39.47884,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.72889,18.14298,0,4.859534,-4.859534,21.802,55.90245,0.09901576,5.078213,0,0,18.14298
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,37.44105,37.44105,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,18.12837,13.28345,0,5.359718,-5.359718,16.15236,41.41622,0.09901576,5.600905,0,0,13.28345
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,35.38514,35.38514,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,24.08361,7.923729,0,2.428057,-2.428057,13.59296,34.85368,0.09901576,2.53732,0,0,7.923729
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,33.60094,33.60094,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.78145,5.495672,0,1.581434,-1.581434,11.92599,30.57939,0.09901576,1.652598,0,0,5.495672
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,32.19713,32.19713,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.5386,3.914238,0,0.5837874,-0.5837874,11.31062,29.00153,0.09901576,0.6100578,0,0,3.914238
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,30.79331,30.79331,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.18725,3.330451,0,2.176956,-2.176956,9.015905,23.11766,0.09901576,2.274919,0,0,3.330451
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,29.67932,29.67932,1.788018,1.09582,0,-1,0,1.09582,0,0,0.6921985,0.8710003,0,1.153495,1.09582,0,0,31.60609,1.153495,0,1.153495,-1.153495,7.800015,20,0.09901576,1.96682,0,0,1.153495
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,28.6559,28.6559,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09901576,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,27.64153,27.64153,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09901576,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,26.67244,26.67244,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.115602,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,25.79393,25.79393,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.130587,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6474841,26.54904,24.88824,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6474841,0,0,8.8,8.36,16.16775,15.048,9.007484,0,9.007484,32.20725,82.58253,0.1362679,0,0.5179873,12,15.69548
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.261602,32.39835,26.39168,0.06675858,0.06675858,0,0,0,0.06675858,3387.733,0,0,0,2.261602,0.07027218,0.06675858,0,0,7.160269,23.15474,2.19133,0,2.19133,34.28613,87.91297,0.1326326,0.07343443,1.809282,0,25.41634
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.394339,42.78426,30.34047,0,0,0,-1,0,0,0,0,0,0,4.394339,0,0,0,0,4.968939,25.12693,4.394339,0,4.394339,38.45496,98.60227,0.1258973,0,3.515471,0,29.52127
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.310908,43.76897,34.33455,8.642002,8.642002,6.04251,0,1.864755,8.642002,38.31182,3.330669E-16,0,0,3.310908,2.736308,2.599492,0,0,0.5746005,29.08184,0.5746005,0,0.5746005,39.00008,100,0.1268284,9.506203,2.648726,12,32.39275
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.266517,41.30215,37.74898,3.721152,3.721152,0,0,0,3.721152,34.0356,0,0,0,1.266517,3.917002,3.721152,0,0,0,29.59898,0,2.650486,-2.650486,36.20622,92.83628,0.1268284,4.093267,1.013213,0,30.86549
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.164553,50.36433,40.95511,0.9697688,0.9697688,0,0,0,0.9697688,326.3203,0,0,0,3.164553,1.020809,0.9697688,0,0,2.944984,26.94849,2.143743,0,2.143743,38.23996,98.05097,0.1237822,1.066746,2.531642,0,30.11304
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.211084,60.6777,44.07067,3.052879,3.052879,0,0,0,3.052879,170.6941,1.196287,0,0,5.211084,3.213556,3.052879,0,0,0.8012409,28.87786,0.8012409,0,0.8012409,39.00008,100,0.1226808,3.358166,4.168868,0,34.08895
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.22868,49.66349,46.02695,4.128068,4.128068,0,-1,0,4.128068,29.76404,0,8.881784E-16,0,1.22868,4.345335,4.128068,0,0,0,29.59898,0,3.116655,-3.116655,35.71484,91.57632,0.1226808,4.540875,0.9829441,0,30.82766
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.458808,51.20353,46.84206,1.271453,1.271453,0,-1,0,1.271453,114.7355,0,0,0,1.458808,1.338372,1.271453,0,0,3.46295,26.48232,0.1204363,0,0.1204363,35.82909,91.86928,0.122517,1.398599,1.167047,0,27.94113
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9337701,50.46254,47.68435,0,0,0,-1,0,0,0,0,0,0,0.9337701,0,0,0,0,3.342514,26.59072,0.9337701,0,0.9337701,36.71494,94.14069,0.1212613,0,0.7470161,0,27.52449
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.553956,48.46891,46.84206,1.154426,1.154426,0,-1,0,1.154426,47.98543,0,2.220446E-16,0,0.553956,1.215185,1.154426,0,0,2.408744,27.43111,0,0.6612287,-0.6612287,36.01795,92.35352,0.1212613,1.269868,0.4431648,0,27.98507
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,44.17029,44.17029,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,3.143442,26.76988,0,6.313914,-6.313914,29.3625,75.2883,0.1212613,6.59804,0,0,26.76988
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,41.59814,41.59814,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,10.1589,20.45597,0,3.891434,-3.891434,25.26056,64.77055,0.1212613,4.066549,0,0,20.45597
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,39.53318,39.53318,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.48272,16.56453,0,0.9211168,-0.9211168,24.28962,62.28096,0.1212613,0.962567,0,0,16.56453
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,37.49539,37.49539,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.50618,15.64342,0,4.579733,-4.579733,19.46216,49.90287,0.1212613,4.785821,0,0,15.64342
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,35.40326,35.40326,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.59477,11.06368,0,1.28135,-1.28135,18.1115,46.43965,0.1212613,1.33901,0,0,11.06368
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,33.64622,33.64622,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,22.0185,9.782332,0,1.283234,-1.283234,16.75885,42.97133,0.1212613,1.340979,0,0,9.782332
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,32.25147,32.25147,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.44431,8.499099,0,0.129706,-0.129706,16.62213,42.62076,0.1212613,0.1355428,0,0,8.499099
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,30.84765,30.84765,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.58843,8.369392,0,0.9622206,-0.9622206,15.60786,40.02008,0.1212613,1.005521,0,0,8.369392
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,29.72461,29.72461,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.65756,7.407172,0,0.6337729,-0.6337729,14.93981,38.30712,0.1212613,0.6622927,0,0,7.407172
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,28.71024,28.71024,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.36175,6.773399,0,2.502819,-2.502819,12.3016,31.54251,0.1212613,2.615446,0,0,6.773399
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,27.65964,27.65964,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,28.14266,4.27058,0,0.3868005,-0.3868005,11.89388,30.49706,0.1212613,0.4042065,0,0,4.27058
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,26.69056,26.69056,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.57244,3.883779,0,2.176514,-2.176514,9.599631,24.61439,0.1212613,2.274457,0,0,3.883779
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,25.80299,25.80299,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.99079,1.707265,0,0.4171754,-0.4171754,9.159889,23.48685,0.1212613,0.4359483,0,0,1.707265
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.958827,27.35941,24.88824,0,0,0,0,0,0,0,0,0,0,0.958827,0,0,0,0,31.45432,1.29009,0.958827,0,0.958827,10.06951,25.81921,0.1199984,0,0.7670616,0,2.248917
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.041111,31.79301,26.39168,2.751495,2.751495,11.55149,0,3.258528,2.751495,74.18191,1.776357E-15,0,0,2.041111,0,0,8.8,8.36,30.49549,2.153034,10.40111,0,10.40111,19.93687,51.12009,0.1312781,3.026644,1.632889,12,4.194145
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.213445,36.33454,30.3133,2.552215,2.552215,0,-1,0,2.552215,86.72644,0,0,0,2.213445,2.686542,2.552215,0,0,20.09438,11.51403,0,0.4730969,-0.4730969,19.43818,49.8414,0.1312781,2.807436,1.770756,0,13.72748
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.360683,43.89106,34.30738,1.77134,1.77134,0,0,0,1.77134,189.7254,0,0,0,3.360683,1.864569,1.77134,0,0,20.62004,11.04094,1.496114,0,1.496114,20.85752,53.48072,0.1293889,1.948474,2.688546,0,14.40162
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.920872,46.1736,37.72181,0.4003319,0.4003319,0,0,0,0.4003319,729.6127,0,0,0,2.920872,0.421402,0.4003319,0,0,19.12393,12.38744,2.49947,0,2.49947,23.22873,59.56073,0.1263512,0.4403651,2.336698,0,15.30831
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.485172,54.6774,40.95511,0,0,0,0,0,0,0,0,0,0,4.485172,0,0,0,0,16.62446,14.63696,4.485172,0,4.485172,27.48374,70.47099,0.1212434,0,3.588138,0,19.12214
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9048762,46.69784,44.07067,6.045059,6.045059,0,0,0,6.045059,14.96886,0,8.881784E-16,0,0.9048762,6.36322,6.045059,0,0,12.13929,18.67362,0,5.458344,-5.458344,21.73014,55.71819,0.1212434,6.649565,0.723901,0,19.5785
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.832716,54.69458,46.02695,0,0,0,-1,0,0,0,0,0,0,2.832716,0,0,0,0,18.20411,13.21527,2.832716,0,2.832716,24.41749,62.60882,0.1182249,0,2.266172,0,16.04799
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,2.961479,56.01137,46.86924,7.904196,7.904196,0,-1,0,7.904196,37.46717,0,8.881784E-16,0.3346158,2.961479,8.320207,7.904196,0,0,15.3714,15.76472,0,5.358727,-5.358727,18.76889,48.12527,0.1182249,8.694615,2.369183,0,18.7262
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.227801,54.52027,47.71152,0,0,0,-1,0,0,0,0,0,0,2.227801,0,0,0,0,21.32554,10.40599,2.227801,0,2.227801,20.88237,53.54443,0.1159545,0,1.782241,0,12.63379
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9010621,49.56152,46.8964,2.281157,2.281157,0,-1,0,2.281157,39.50023,0,0,0,0.9010621,2.401217,2.281157,0,0,19.09774,12.41101,0,1.500155,-1.500155,19.30107,49.48982,0.1159545,2.509272,0.7208496,0,13.31207
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,44.21558,44.21558,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,20.76458,10.91086,0,0.3176184,-0.3176184,18.96627,48.63136,0.1159545,0.3319112,0,0,10.91086
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,41.6706,41.6706,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,21.11749,10.59324,0,2.431849,-2.431849,16.40288,42.05857,0.1159545,2.541282,0,0,10.59324
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,39.58752,39.58752,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,23.81954,8.161389,0,2.027171,-2.027171,14.26605,36.57954,0.1159545,2.118394,0,0,8.161389
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,37.56784,37.56784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07195,6.134218,0,0,0,14.26605,36.57954,0.1159545,0,0,0,6.134218
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,35.48476,35.48476,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,26.07195,6.134218,0,0.8296809,-0.8296809,13.39149,34.33708,0.1159545,0.8670166,0,0,6.134218
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,33.70057,33.70057,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,26.99382,5.304537,0,1.108896,-1.108896,12.22261,31.33996,0.1159545,1.158796,0,0,5.304537
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,32.29675,32.29675,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,28.22593,4.195642,0,1.591764,-1.591764,10.54474,27.03775,0.1159545,1.663393,0,0,4.195642
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,30.90199,30.90199,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,29.99456,2.603877,0,0.8264278,-0.8264278,9.673612,24.80408,0.1159545,0.8636171,0,0,2.603877
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,29.77895,29.77895,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,30.91281,1.77745,0,1.212235,-1.212235,8.395803,21.52766,0.1159545,1.266786,0,0,1.77745
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,28.75552,28.75552,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,32.25974,0.5652142,0,0.0942093,-0.0942093,8.296498,21.27303,0.1159545,0.09844872,0,0,0.5652142
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,27.71398,27.71398,2.435689,0.4474546,0,-1,0,0.4474546,0,0,1.988235,2.231804,0,0.4710049,0.4474546,0,0,32.36441,0.4710049,0,0.4710049,-0.4710049,7.800015,20,0.1159545,2.679258,0,0,0.4710049
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,26.69056,26.69056,1.719692,1.719692,10.51969,0,2.997482,1.719692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251569,1.891661,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,25.80299,25.80299,1.484295,1.484295,10.2843,0,2.937927,1.484295,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1327014,1.632724,0,12,7.524
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.009959,30.15518,24.88824,0.4989239,0.4989239,9.298923,0,2.688628,0.4989239,402.8589,0,0,0,2.009959,0,0,8.8,8.36,16.16775,15.048,10.36996,0,10.36996,33.49981,85.89677,0.1354589,0.5488163,1.607967,12,17.05796
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.268476,41.15895,26.39168,0,0,0,0,0,0,0,0,0,0,5.268476,0,0,0,0,5.797794,24.38096,5.268476,0,5.268476,38.49792,98.71243,0.1306488,0,4.214781,0,29.64944
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.793267,54.05814,30.3133,0,0,0,-1,0,0,0,7.263949,0,0,7.793267,0,0,0,0,0.5293179,29.12259,0.5293179,0,0.5293179,39.00008,100,0.1301844,0,6.234613,0,36.91586
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.706101,62.38262,34.30738,2.614535,2.614535,0,0,0,2.614535,332.9885,5.953959,0,0,8.706101,2.752142,2.614535,0,0,0,29.59898,0,0,0,39.00008,100,0.1301844,2.875988,6.964881,0,38.30508
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.052479,68.12477,37.72181,0,0,0,0,0,0,0,9.052479,0,0,9.052479,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301844,0,7.241983,0,38.65145
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.23194,73.14365,40.98228,0,0,0,0,0,0,0,9.23194,0,0,9.23194,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301844,0,7.385552,0,38.83092
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.350751,77.82883,44.08878,3.752402,3.752402,0,0,0,3.752402,249.1938,5.400855,0,0,9.350751,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1301844,4.127642,7.480601,0,38.94973
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.350347,75.70478,46.05412,0.6606663,0.6606663,0,-1,0,0.6606663,1263.928,7.654908,0,0,8.350347,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1301844,0.726733,6.680277,0,37.94933
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.223181,71.84789,46.92358,5.486922,5.486922,0,-1,0,5.486922,131.6436,1.447473,0,0,7.223181,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1301844,6.035614,5.778545,0,36.82216
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.428393,65.67162,47.75681,1.647441,1.647441,0,-1,0,1.647441,329.5045,3.694245,0,0,5.428393,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1301844,1.812185,4.342714,0,35.02737
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.439579,54.39125,46.94169,3.017946,3.017946,0,-1,0,3.017946,80.83572,0,0,0,2.439579,3.176786,3.017946,0,0,0,29.59898,0,0.7372071,-0.7372071,38.22299,98.00748,0.1301844,3.319741,1.951663,0,32.03856
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,44.26992,44.26992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.819119,28.86177,0,0,0,38.22299,98.00748,0.1301844,0,0,0,28.86177
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,41.72494,41.72494,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.819119,28.86177,0,3.175625,-3.175625,34.87559,89.42442,0.1301844,3.318528,0,0,28.86177
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,39.63281,39.63281,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.347591,25.68615,0,0.3349493,-0.3349493,34.52252,88.51911,0.1301844,0.350022,0,0,25.68615
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,37.62218,37.62218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.719757,25.3512,0,0,0,34.52252,88.51911,0.1301844,0,0,0,25.3512
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,35.53005,35.53005,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.719757,25.3512,0,1.32301,-1.32301,33.12795,84.94329,0.1301844,1.382545,0,0,25.3512
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,33.77302,33.77302,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.189768,24.02819,0,0.4341728,-0.4341728,32.67029,83.76981,0.1301844,0.4537106,0,0,24.02819
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,32.37826,32.37826,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.672182,23.59401,0,0.3754831,-0.3754831,32.2745,82.75495,0.1301844,0.3923799,0,0,23.59401
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,30.97445,30.97445,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.089386,23.21853,0,0.8436274,-0.8436274,31.38523,80.4748,0.1301844,0.8815906,0,0,23.21853
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,29.8514,29.8514,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,8.02675,22.3749,0,2.212591,-2.212591,29.05296,74.49461,0.1301844,2.312158,0,0,22.3749
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,28.83703,28.83703,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.48518,20.16231,0,0.4019376,-0.4019376,28.62928,73.40826,0.1301844,0.4200248,0,0,20.16231
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,27.78644,27.78644,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.93178,19.76037,0,0.9732459,-0.9732459,27.60339,70.77778,0.1301844,1.017042,0,0,19.76037
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,26.7449,26.7449,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,12.01317,18.78713,0,1.083656,-1.083656,26.46111,67.84888,0.1301844,1.132421,0,0,18.78713
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,25.85733,25.85733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.21723,17.70347,0,0,0,26.46111,67.84888,0.1301844,0,0,0,17.70347
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.543164,28.96685,24.95164,0,0,0,0,0,0,0,0,0,0,1.543164,0,0,0,0,13.21723,17.70347,1.543164,0,1.543164,27.92509,71.60265,0.128849,0,1.234531,0,19.24664
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.632745,36.31813,26.43697,1.405282,1.405282,0,0,0,1.405282,258.5065,0,0,0,3.632745,1.479244,1.405282,0,0,11.67406,19.09232,2.153501,0,2.153501,29.96808,76.84107,0.1270306,1.54581,2.906196,0,22.72507
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.292363,48.88835,30.35859,1.223243,1.223243,0,-1,0,1.223243,514.4,0,0,0,6.292363,1.287624,1.223243,0,0,9.520564,21.03047,5.004738,0,5.004738,34.71599,89.01518,0.1229966,1.345568,5.03389,0,27.32283
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.531672,61.75452,34.36172,6.073317,6.073317,0,0,0,6.073317,140.478,0,0,0,8.531672,6.392965,6.073317,0,0,4.515826,25.53473,2.138706,0,2.138706,36.74495,94.21762,0.1213498,6.680648,6.825337,0,34.06641
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,7.949146,63.6028,37.74898,0.3865908,0.3865908,0,0,0,0.3865908,2056.217,5.165089,0,0,7.949146,0.4069377,0.3865908,0,0,2.377119,27.45957,2.377119,0,2.377119,39.00008,100,0.1195704,0.4252499,6.359316,0,35.40872
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,8.96244,71.96094,41.00945,0,0,0,0,0,0,0,8.96244,0,0,8.96244,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195704,0,7.169952,0,38.56142
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.615302,74.44847,44.14312,0,0,0,0,0,0,0,8.615302,0,0,8.615302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195704,0,6.892241,0,38.21428
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.12087,74.73589,46.10846,0.9089374,0.9089374,0,-1,0,0.9089374,893.4465,7.164093,0,0,8.12087,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1195704,0.9998311,6.496696,0,37.71985
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,6.947648,70.71781,46.94169,0.09477016,0.09477016,0,-1,0,0.09477016,7331.051,6.84789,0,0,6.947648,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1195704,0.1042472,5.558118,0,36.54663
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.134906,64.63342,47.81115,5.904522,5.904522,0,-1,0,5.904522,86.96565,0,8.881784E-16,0,5.134906,6.215286,5.904522,0,0,0,29.59898,0,1.08038,-1.08038,37.86126,97.07996,0.1195704,6.494974,4.107925,0,34.73388
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.563548,54.84813,46.99603,0.8086456,0.8086456,0,-1,0,0.8086456,317.0175,0.5119197,0,0,2.563548,0.8512059,0.8086456,0,0,1.200422,28.5186,1.200422,0,1.200422,39.00008,100,0.1186915,0.8895102,2.050838,0,31.08215
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,44.35143,44.35143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186915,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,41.7974,41.7974,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1186915,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,39.71432,39.71432,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1186915,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,37.67653,37.67653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1186915,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,35.61156,35.61156,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1186915,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,33.85453,33.85453,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1186915,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,32.42355,32.42355,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1186915,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,31.02879,31.02879,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1186915,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,29.90574,29.90574,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1186915,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,28.88232,28.88232,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1186915,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,27.84078,27.84078,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1186915,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,26.77207,26.77207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1186915,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,25.89355,25.89355,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1186915,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.426365,31.39328,24.98787,0.9251379,0.9251379,0,0,0,0.9251379,262.2707,0,0,0,2.426365,0.9738294,0.9251379,0,0,13.27613,17.65046,1.452536,0,1.452536,27.78323,71.23891,0.1176452,1.017652,1.941092,0,20.07682
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.720121,39.56311,26.46414,2.848554,2.848554,0,0,0,2.848554,165.7024,0,0,0,4.720121,2.998478,2.848554,0,0,11.8236,18.95774,1.721643,0,1.721643,29.41652,75.42683,0.1164286,3.13341,3.776097,0,23.67786
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.720746,47.03076,30.38576,3.00581,3.00581,0,-1,0,3.00581,190.3229,0,0,0,5.720746,3.164011,3.00581,0,0,10.10195,20.50722,2.556735,0,2.556735,31.84205,81.64613,0.1146677,3.306391,4.576597,0,26.22797
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.515386,57.853,34.36172,6.328482,6.328482,0,0,0,6.328482,118.755,0,0,0,7.515386,6.66156,6.328482,0,0,7.545219,22.80828,0.8538268,0,0.8538268,32.65207,83.72308,0.1140914,6.961329,6.012309,0,30.32367
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,7.90042,63.44266,37.77615,7.044173,7.044173,0,0,0,7.044173,112.1554,0,0,0,7.90042,7.414919,7.044173,0,0,6.691392,23.57673,0.4855005,0,0.4855005,33.11265,84.90407,0.1137663,7.748591,6.320336,0,31.47715
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,8.952665,71.95242,41.03662,0.1086655,0.1086655,0,0,0,0.1086655,8238.736,2.632389,0,0,8.952665,0.1143848,0.1086655,0,0,6.205892,24.01368,6.205892,0,6.205892,39.00008,100,0.1097683,0.1195321,7.162132,0,32.96634
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,8.90774,75.8299,44.17029,5.511334,5.511334,0,0,0,5.511334,161.6258,3.106335,0,0,8.90774,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.1097683,6.062468,7.126192,0,38.50672
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.108018,74.73586,46.15374,4.303222,4.303222,0,-1,0,4.303222,188.4174,3.57831,0,0,8.108018,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.1097683,4.733544,6.486414,0,37.707
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.39466,68.53636,46.99603,2.834822,2.834822,0,-1,0,2.834822,225.5753,3.410636,0,0,6.39466,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.1097683,3.118305,5.115727,0,35.99364
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.359746,61.87514,47.86549,5.188064,5.188064,0,-1,0,5.188064,84.03416,0,8.881784E-16,0,4.359746,5.46112,5.188064,0,0,0,29.59898,0,1.101374,-1.101374,37.83913,97.02321,0.1097683,5.70687,3.487796,0,33.95872
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.307699,54.10172,47.06849,3.388998,3.388998,0,-1,0,3.388998,68.09384,0,4.440892E-16,0,2.307699,3.567366,3.388998,0,0,1.223749,28.4976,0,1.259667,-1.259667,36.51132,93.61858,0.1097683,3.727897,1.846159,0,30.8053
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,44.42389,44.42389,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.623379,27.23794,0,4.390142,-4.390142,31.88371,81.75293,0.1097683,4.587698,0,0,27.23794
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,41.87891,41.87891,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.501315,22.8478,0,8.515393,-8.515393,22.90769,58.73756,0.1097683,8.898586,0,0,22.8478
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,39.78677,39.78677,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.96286,14.3324,0,7.393331,-7.393331,15.11444,38.75489,0.1097683,7.726031,0,0,14.3324
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,37.74898,37.74898,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,25.17768,6.93907,0,4.244544,-4.244544,10.6403,27.28275,0.1097683,4.435548,0,0,6.93907
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,35.6659,35.6659,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.89384,2.694526,0,1.630289,-1.630289,8.92182,22.87642,0.1097683,1.703652,0,0,2.694526
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,33.89982,33.89982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.70527,1.064237,0,0,0,8.92182,22.87642,0.1097683,0,0,0,1.064237
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,32.50506,32.50506,1.07181,1.011025,0,-1,0,1.011025,0,0,0.06078515,0.1679662,0,1.064237,1.011025,0,0,31.70527,1.064237,0,1.064237,-1.064237,7.800015,20,0.1097683,1.178991,0,0,1.064237
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,31.10125,31.10125,1.180738,0,0,-1,0,0,0,0,1.180738,1.298812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1097683,1.298812,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,29.95103,29.95103,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1097683,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,28.93666,28.93666,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1097683,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,27.89512,27.89512,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1097683,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,26.82641,26.82641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1097683,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,25.92978,25.92978,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1156996,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.577334,29.13225,25.0241,4.544374,4.544374,12,0,3.372,4.544374,34.70959,0,0,0,1.577334,0,0,7.455626,7.082845,24.52775,7.524,8.660178,0,8.660178,23.94677,61.40186,0.1235251,4.998812,1.261867,12,9.101334
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.796233,36.85102,26.49131,4.029135,4.029135,12,0,3.372,4.029135,94.21955,0,0,0,3.796233,0,0,7.970865,7.572321,15.86758,15.31816,11.36856,0,11.36856,34.73193,89.05606,0.1290169,4.432049,3.036987,12,19.11439
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.860058,47.51686,30.41293,4.578087,4.578087,0,-1,0,4.578087,128.0023,0,0,0,5.860058,4.819038,4.578087,0,0,4.499021,25.54986,1.04102,0,1.04102,35.71953,91.58836,0.128365,5.035895,4.688047,0,31.40992
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.468477,61.53795,34.38889,1.164127,1.164127,0,0,0,1.164127,727.4532,3.78508,0,0,8.468477,1.225397,1.164127,0,0,3.458001,26.48678,3.458001,0,3.458001,39.00008,100,0.1262459,1.280539,6.774782,0,34.95525
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,8.814673,67.18072,37.77615,1.725978,1.725978,0,0,0,1.725978,510.7061,6.997854,0,0,8.814673,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1262459,1.898576,7.051738,0,38.41365
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.741794,75.67458,41.09096,7.10559,7.10559,0,0,0,7.10559,137.1004,2.262225,0,0,9.741794,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1262459,7.81615,7.793435,0,39.34077
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.628158,79.36721,44.21558,2.362586,2.362586,0,0,0,2.362586,407.5262,7.141225,0,0,9.628158,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1262459,2.598845,7.702526,0,39.22713
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.362256,75.95746,46.20808,2.006588,2.006588,0,-1,0,2.006588,416.7401,6.250058,0,0,8.362256,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1262459,2.207247,6.689805,0,37.96124
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,6.838079,70.41869,47.06849,6.667738,6.667738,0,-1,0,6.667738,102.5547,0,0,0,6.838079,7.018672,6.667738,0,0,0,29.59898,0,0.1805921,-0.1805921,38.80972,99.51189,0.1262459,7.334512,5.470463,0,36.43706
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.741424,63.32945,47.93795,6.346226,6.346226,0,-1,0,6.346226,74.7125,0,0,0,4.741424,6.680238,6.346226,0,0,0.2006579,29.41839,0,1.938814,-1.938814,36.76603,94.27168,0.1262459,6.980849,3.793139,0,34.15981
