Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,29.49818,29.49818,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.59943,17.3595,0,0.5770172,-0.5770172,25.4903,65.35961,0.1412443,0.602983,0,0,17.3595
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,28.37513,28.37513,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,14.24056,16.78248,0,1.81075,-1.81075,23.5816,60.46553,0.1412443,1.892234,0,0,16.78248
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,27.46039,27.46039,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,16.2525,14.97173,0,0.8132178,-0.8132178,22.7244,58.26756,0.1412443,0.8498126,0,0,14.97173
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7288045,28.43598,26.54565,2.488904,2.488904,0,0,0,2.488904,29.28215,0,0,0,0.7288045,2.619899,2.488904,0,0,17.15608,14.15851,0,1.891094,-1.891094,20.73101,53.15632,0.1412443,2.737794,0.5830436,0,14.88731
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.605754,35.05507,28.02192,4.113496,4.113496,0,0,0,4.113496,63.34646,0,0,0,2.605754,4.329996,4.113496,0,0,19.25729,12.26742,0,1.724241,-1.724241,18.9135,48.49605,0.1412443,4.524846,2.084603,0,14.87317
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.322606,44.41078,32.04316,6.636457,6.636457,0,-1,0,6.636457,65.13424,0,0,0,4.322606,6.985744,6.636457,0,0,21.17311,10.54317,0,2.663138,-2.663138,16.1063,41.29813,0.1412443,7.300102,3.458084,0,14.86578
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.466985,46.25567,36.21837,3.208828,3.208828,0,0,0,3.208828,108.0452,0,0,0,3.466985,3.377714,3.208828,0,0,24.13216,7.880036,0.08927131,0,0.08927131,16.19099,41.51528,0.1412271,3.529711,2.773588,0,11.34702
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.099255,52.14611,39.81394,4.339729,4.339729,0,0,0,4.339729,94.45878,0,0,0,4.099255,4.568136,4.339729,0,0,24.04289,7.96038,0,0.4688808,-0.4688808,15.69675,40.24799,0.1412271,4.773702,3.279404,0,12.05964
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.640973,61.21841,43.17404,3.653309,3.653309,0,0,0,3.653309,154.4072,0,0,0,5.640973,3.845588,3.653309,0,0,24.56387,7.491499,1.795385,0,1.795385,17.4,44.6153,0.1408813,4.01864,4.512778,0,13.13247
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.292272,60.02481,46.40734,5.780865,5.780865,0,0,0,5.780865,74.24965,0,0,0,4.292272,6.085121,5.780865,0,0,22.76848,9.107346,0,1.792849,-1.792849,15.51017,39.76959,0.1408813,6.358952,3.433818,0,13.39962
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.207941,55.22513,48.44513,0,0,0,-1,0,0,0,0,0,0,2.207941,0,0,0,0,24.76054,7.314496,2.207941,0,2.207941,17.60481,45.14044,0.1404584,0,1.766353,0,9.522437
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.019644,62.3263,49.36893,5.407625,5.407625,0,-1,0,5.407625,74.33289,0,0,0,4.019644,5.692236,5.407625,0,0,22.5526,9.301642,0,1.672593,-1.672593,15.84174,40.61977,0.1404584,5.948387,3.215715,0,13.32129
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.267196,64.2229,50.28367,0,0,0,-1,0,0,0,0,0,0,4.267196,0,0,0,0,24.41103,7.62905,4.267196,0,4.267196,19.88996,50.99979,0.1396483,0,3.413757,0,11.89625
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.221851,56.44728,49.56818,0,0,0,-1,0,0,0,0,0,0,2.221851,0,0,0,0,20.14384,11.46953,2.221851,0,2.221851,21.99779,56.40448,0.1392302,0,1.777481,0,13.69138
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6566054,48.95765,47.0232,0,0,0,-1,0,0,0,0,0,0,0.6566054,0,0,0,0,17.92198,13.46919,0.6566054,0,0.6566054,22.6207,58.00168,0.1391071,0,0.5252843,0,14.1258
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,44.45105,44.45105,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,17.26538,14.06014,0,5.744498,-5.744498,16.56547,42.47548,0.1391071,6.003001,0,0,14.06014
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,42.28646,42.28646,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,23.64816,8.315639,0,1.010247,-1.010247,15.50057,39.74498,0.1391071,1.055709,0,0,8.315639
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,40.12188,40.12188,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,24.77065,7.305392,0,5.43882,-5.43882,9.767554,25.04496,0.1391071,5.683568,0,0,7.305392
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,37.83049,37.83049,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0.03732793,0,1.732603,1.645973,0,0,30.81379,1.866571,0,1.732603,-1.732603,7.94123,20.36209,0.1391071,1.81057,0,0,1.866571
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,36.01912,36.01912,0.4524163,0.1272694,0,-1,0,0.1272694,0,0,0.3251469,0.3703885,0,0.1339678,0.1272694,0,0,32.7389,0.1339678,0,0.1339678,-0.1339678,7.800015,20,0.1391071,0.4976579,0,0,0.1339678
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,34.54285,34.54285,0.6674419,0,0,-1,0,0,0,0,0.6674419,0.7341861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391071,0.7341861,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,33.03941,33.03941,1.057741,0,0,-1,0,0,0,0,1.057741,1.163515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391071,1.163515,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,31.78957,31.78957,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391071,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,30.69369,30.69369,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391071,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,29.59781,29.59781,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391071,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,28.47476,28.47476,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1398806,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,27.56002,27.56002,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1406603,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.047164,29.37657,26.64527,2.112202,2.112202,10.9122,0,3.096787,2.112202,49.57687,1.776357E-15,0,0,1.047164,0,0,8.8,8.36,16.16775,15.048,9.407164,0,9.407164,32.58642,83.55476,0.1418322,2.323422,0.837731,12,16.09516
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.069792,36.50838,28.14871,2.360401,2.360401,0,0,0,2.360401,130.0538,0,0,0,3.069792,2.484633,2.360401,0,0,6.76059,23.51445,0.5851588,0,0.5851588,33.14155,84.97816,0.1417243,2.596441,2.455833,0,26.58424
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.739324,49.12428,32.19713,4.604822,4.604822,0,-1,0,4.604822,124.6373,0,0,0,5.739324,4.847181,4.604822,0,0,6.175431,24.04109,0.8921428,0,0.8921428,33.98791,87.14832,0.1415602,5.065304,4.591459,0,29.78041
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.64863,60.76164,36.37234,0,0,0,0,0,0,0,2.365342,0,0,7.64863,0,0,0,0,5.283288,24.84402,5.283288,0,5.283288,39.00008,100,0.1405959,0,6.118904,0,32.49265
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.432649,56.86245,39.99508,4.515035,4.515035,0,0,0,4.515035,120.3235,0.6799802,0,0,5.432649,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1405959,4.966539,4.346119,0,35.03163
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.520905,68.75669,43.38234,2.67404,2.67404,0,0,0,2.67404,281.2563,4.706126,0,0,7.520905,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1405959,2.941443,6.016724,0,37.11988
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.128021,71.03916,46.58847,0,0,0,0,0,0,0,7.128021,0,0,7.128021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405959,0,5.702417,0,36.727
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,6.986354,72.95856,48.65343,0.1561998,0.1561998,0,-1,0,0.1561998,4472.704,6.821933,0,0,6.986354,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1405959,0.1718198,5.589083,0,36.58533
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.422048,63.95933,49.54101,0.6184332,0.6184332,0,-1,0,0.6184332,715.0406,3.771066,0,0,4.422048,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1405959,0.6802765,3.537638,0,34.02103
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.356419,57.82921,50.46481,2.728959,2.728959,0,-1,0,2.728959,86.34866,0,0,0,2.356419,2.872588,2.728959,0,0,0,29.59898,0,0.5161689,-0.5161689,38.45599,98.6049,0.1405959,3.001854,1.885135,0,31.9554
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.870627,55.5043,49.74932,3.55297,3.55297,0,-1,0,3.55297,52.64968,0,0,0,1.870627,3.739968,3.55297,0,0,0.573521,29.08281,0,1.869341,-1.869341,36.48553,93.55245,0.1405959,3.908267,1.496502,0,30.95344
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.082012,50.42274,47.20434,0,0,0,-1,0,0,0,0,0,0,1.082012,0,0,0,0,2.650566,27.21347,1.082012,0,1.082012,37.51202,96.18446,0.1404,0,0.8656097,0,28.29548
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,44.62313,44.62313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.568554,28.18728,0,0,0,37.51202,96.18446,0.1404,0,0,0,28.18728
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,42.44043,42.44043,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.568554,28.18728,0,8.8,-8.8,28.236,72.39986,0.1404,10.3836,0,0,28.18728
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,40.24867,40.24867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.34633,19.38728,0,0,0,28.236,72.39986,0.1404,0,0,0,19.38728
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,37.9754,37.9754,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.34633,19.38728,0,0.8439318,-0.8439318,27.34642,70.11889,0.1404,0.8819087,0,0,19.38728
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,36.17309,36.17309,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.28403,18.54335,0,0.1023652,-0.1023652,27.23852,69.84222,0.1404,0.1069716,0,0,18.54335
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,34.66965,34.66965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.39777,18.44098,0,0,0,27.23852,69.84222,0.1404,0,0,0,18.44098
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,33.16621,33.16621,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.39777,18.44098,0,1.707382,-1.707382,25.43878,65.22751,0.1404,1.784215,0,0,18.44098
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,31.91636,31.91636,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.29486,16.7336,0,1.246157,-1.246157,24.12521,61.8594,0.1404,1.302234,0,0,16.7336
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,30.82048,30.82048,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.67948,15.48744,0,0.5942573,-0.5942573,23.49881,60.25324,0.1404,0.6209989,0,0,15.48744
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,29.72461,29.72461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.33977,14.89319,0,0,0,23.49881,60.25324,0.1404,0,0,0,14.89319
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,28.58344,28.58344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.33977,14.89319,0,0,0,23.49881,60.25324,0.1404,0,0,0,14.89319
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,27.65964,27.65964,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.33977,14.89319,0,1.996299,-1.996299,21.39453,54.85765,0.1404,2.086132,0,0,14.89319
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7790521,28.79707,26.77207,6.673648,6.673648,0,0,0,6.673648,11.67356,0,0,0,0.7790521,7.024893,6.673648,0,0,18.55788,12.89689,0,6.245841,-6.245841,14.81083,37.97642,0.1404,7.341013,0.6232417,0,13.67594
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.492872,32.23662,28.27551,1.807308,1.807308,0,0,0,1.807308,82.60201,0,0,0,1.492872,1.902429,1.807308,0,0,25.4977,6.651046,0,0.4095567,-0.4095567,14.37912,36.86947,0.1404,1.988039,1.194298,0,8.143919
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.075747,50.39237,32.32392,0,0,0,-1,0,0,0,0,0,0,6.075747,0,0,0,0,25.95276,6.241489,6.075747,0,6.075747,20.14308,51.64883,0.1393102,0,4.860597,0,12.31724
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,5.987701,54.86908,36.52631,0,0,0,0,0,0,0,0,0,0,5.987701,0,0,0,0,19.87702,11.70966,5.987701,0,5.987701,25.82351,66.214,0.1382527,0,4.790161,0,17.69736
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.221634,59.88694,40.16716,1.532911,1.532911,0,0,0,1.532911,405.8705,0,0,0,6.221634,1.61359,1.532911,0,0,13.88932,17.09859,4.608044,0,4.608044,30.19509,77.42315,0.1374497,1.686202,4.977307,0,23.32023
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.841151,58.78299,43.55443,0,0,0,0,0,0,0,0,0,0,4.841151,0,0,0,0,9.281274,21.24583,4.841151,0,4.841151,34.78781,89.19933,0.136616,0,3.872921,0,26.08698
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.779858,65.90282,46.79678,0.2657466,0.2657466,0,0,0,0.2657466,2174.951,1.060002,0,0,5.779858,0.2797333,0.2657466,0,0,4.440123,25.60287,4.440123,0,4.440123,39.00008,100,0.1358602,0.2923213,4.623887,0,31.38273
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.384669,63.0391,48.83457,1.733189,1.733189,0,-1,0,1.733189,252.9827,2.560259,0,0,4.384669,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1358602,1.906508,3.507735,0,33.98365
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.629024,64.91756,49.72215,6.516827,6.516827,0,-1,0,6.516827,71.03186,0,8.881784E-16,0,4.629024,6.859818,6.516827,0,0,0,29.59898,0,2.230795,-2.230795,36.64861,93.97062,0.1358602,7.16851,3.703219,0,34.228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.935239,56.63626,50.63689,2.653408,2.653408,0,-1,0,2.653408,72.93408,0,0,0,1.935239,2.793061,2.653408,0,0,2.478661,27.36818,0,0.8578222,-0.8578222,35.74439,91.6521,0.1358602,2.918749,1.548191,0,29.30342
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.450271,54.35806,49.93045,4.518559,4.518559,0,-1,0,4.518559,32.09588,0,0,0,1.450271,4.756378,4.518559,0,0,3.431797,26.51036,0,3.306107,-3.306107,32.25945,82.71637,0.1358602,4.970415,1.160217,0,27.96063
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.388592,51.50916,47.34925,6.031775,6.031775,0,-1,0,6.031775,23.02129,0,8.881784E-16,0,1.388592,6.349237,6.031775,0,0,7.105248,23.20425,0,4.960645,-4.960645,27.03047,69.30875,0.1358602,6.634953,1.110874,0,24.59285
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,44.80427,44.80427,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.61708,18.24361,0,4.275927,-4.275927,22.52325,57.7518,0.1358602,4.468344,0,0,18.24361
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,42.58534,42.58534,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.3681,13.96768,0,1.351894,-1.351894,21.09822,54.0979,0.1358602,1.412729,0,0,13.96768
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,40.40264,40.40264,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.87021,12.61579,0,4.423439,-4.423439,16.43551,42.14225,0.1358602,4.622493,0,0,12.61579
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,38.1022,38.1022,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.78514,8.19235,0,1.662871,-1.662871,14.68269,37.64785,0.1358602,1.7377,0,0,8.19235
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,36.29988,36.29988,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.63278,6.529479,0,0.4350619,-0.4350619,14.2241,36.47197,0.1358602,0.4546396,0,0,6.529479
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,34.82362,34.82362,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,26.11618,6.094418,0,1.929425,-1.929425,12.1903,31.25713,0.1358602,2.016249,0,0,6.094418
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,33.32018,33.32018,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,28.25998,4.164993,0,1.426416,-1.426416,10.68673,27.40181,0.1358602,1.490605,0,0,4.164993
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,32.04316,32.04316,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.84489,2.738576,0,1.547273,-1.547273,9.055759,23.21985,0.1358602,1.616901,0,0,2.738576
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,30.94728,30.94728,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.56408,1.191303,0,0.3579242,-0.3579242,8.678474,22.25245,0.1358602,0.3740307,0,0,1.191303
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,29.8514,29.8514,2.026871,0.79171,0,-1,0,0.79171,0,0,1.235161,1.437848,0,0.8333789,0.79171,0,0,31.96178,0.8333789,0,0.8333789,-0.8333789,7.800015,20,0.1358602,2.229558,0,0,0.8333789
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,28.71024,28.71024,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370008,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,27.78644,27.78644,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1381605,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.9358,32.00075,26.87169,7.163,7.163,12,0,3.372,7.163,27.02498,0,0,0,1.9358,0,0,4.837,4.59515,16.16775,15.048,6.53095,0,6.53095,29.8578,76.55832,0.1393403,7.8793,1.54864,12,16.9838
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.004772,39.51259,28.4023,4.42184,4.42184,9.77227,0,2.808384,4.42184,90.568,0,0,0,4.004772,0,0,5.35043,5.082909,9.636804,20.92585,9.087681,0,9.087681,38.47913,98.66425,0.1401038,4.864024,3.203817,12,24.93063
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.146699,54.28588,32.47789,5.307088,5.307088,0,-1,0,5.307088,134.6633,1.011168,0,0,7.146699,5.586409,5.307088,0,0,0.5491231,29.10477,0.5491231,0,0.5491231,39.00008,100,0.1400117,5.837797,5.71736,0,36.25146
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.074615,66.92356,36.70744,0.6061059,0.6061059,0,0,0,0.6061059,1497.2,8.436608,0,0,9.074615,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1400117,0.6667165,7.259692,0,38.67359
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,8.907908,70.86572,40.3483,0,0,0,0,0,0,0,8.907908,0,0,8.907908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400117,0,7.126327,0,38.50689
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.192865,72.04732,43.73556,5.02085,5.02085,0,0,0,5.02085,163.1769,2.90776,0,0,8.192865,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1400117,5.522934,6.554292,0,37.79184
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.441584,72.83388,46.96886,5.441687,5.441687,0,0,0,5.441687,136.7514,1.713492,0,0,7.441584,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1400117,5.985856,5.953267,0,37.04056
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.770735,72.47834,49.00665,0,0,0,-1,0,0,0,6.770735,0,0,6.770735,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400117,0,5.416588,0,36.36971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.677173,73.16895,49.90328,4.193382,4.193382,0,-1,0,4.193382,159.2312,2.263086,0,0,6.677173,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1400117,4.61272,5.341738,0,36.27615
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.067709,67.79816,50.81802,4.812717,4.812717,0,-1,0,4.812717,105.2983,0.001690862,0,0,5.067709,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1400117,5.293989,4.054167,0,34.66669
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.042731,59.73666,50.10254,8.931814,8.36,0,-1,0,8.36,36.3963,0,0.5718139,1.464995,3.042731,8.8,8.36,0,0,0,29.59898,0,5.757269,-5.757269,32.93138,84.43928,0.1400117,9.824995,2.434184,0,32.64171
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9312666,50.29814,47.53039,6.461395,6.461395,0,-1,0,6.461395,14.41278,0,0,0,0.9312666,6.801469,6.461395,0,0,6.396966,23.84171,0,5.870203,-5.870203,26.74365,68.57332,0.1400117,7.107535,0.7450133,0,24.77298
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,44.95824,44.95824,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.91941,17.97151,0,6.174195,-6.174195,20.23547,51.88573,0.1400117,6.452034,0,0,17.97151
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,42.76648,42.76648,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.77963,11.79731,0,8.8,-8.8,10.95946,28.10112,0.1400117,15.61102,0,0,11.79731
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,40.54755,40.54755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.55741,2.997312,0,0,0,10.95946,28.10112,0.1400117,0,0,0,2.997312
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,38.25616,38.25616,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.55741,2.997312,0,0.973044,-0.973044,9.933781,25.47118,0.1400117,1.016831,0,0,2.997312
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,36.45385,36.45385,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.63857,2.024268,0,0.8388346,-0.8388346,9.049572,23.20398,0.1400117,0.8765821,0,0,2.024268
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,34.97758,34.97758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.57061,1.185433,0,0,0,9.049572,23.20398,0.1400117,0,0,0,1.185433
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,33.47414,33.47414,1.208325,1.126161,0,-1,0,1.126161,0,0,0.08216401,0.2029966,0,1.185433,1.126161,0,0,31.57061,1.185433,0,1.185433,-1.185433,7.800015,20,0.1400117,1.329158,0,0,1.185433
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,32.19713,32.19713,1.402704,0,0,-1,0,0,0,0,1.402704,1.542975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400117,1.542975,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,31.07408,31.07408,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400117,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,29.9782,29.9782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400117,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,28.83703,28.83703,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1415561,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,27.91323,27.91323,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1424319,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.265274,33.06641,27.02566,4.673151,4.673151,11.36576,0,3.211537,4.673151,48.47422,0,0,0,2.265274,0,0,6.692607,6.357976,16.16775,15.048,8.623251,0,8.623251,31.84273,81.64787,0.1437369,5.140467,1.812219,12,17.31327
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.341311,40.68896,28.55627,2.843445,2.843445,0,0,0,2.843445,152.6779,0,0,0,4.341311,2.9931,2.843445,0,0,7.544503,22.80893,1.348211,0,1.348211,33.12176,84.92742,0.1435122,3.127789,3.473049,0,27.15024
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.841357,49.95341,32.63186,4.679788,4.679788,0,-1,0,4.679788,124.821,0,0,0,5.841357,4.926092,4.679788,0,0,6.196292,24.02232,0.9152645,0,0.9152645,33.99006,87.15382,0.14336,5.147766,4.673085,0,29.86367
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.044556,62.89649,36.86141,1.565752,1.565752,0,0,0,1.565752,513.7823,1.115368,0,0,8.044556,1.64816,1.565752,0,0,5.281027,24.84605,5.281027,0,5.281027,39.00008,100,0.1424882,1.722327,6.435644,0,32.89061
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.521787,61.4206,40.52943,4.736426,4.736426,0,0,0,4.736426,137.6943,1.536075,0,0,6.521787,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1424882,5.210069,5.21743,0,36.12077
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.178756,68.00618,43.9167,2.925285,2.925285,0,0,0,2.925285,245.4037,4.099509,0,0,7.178756,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1424882,3.217813,5.743005,0,36.77773
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,6.921913,70.8632,47.15,1.869721,1.869721,0,0,0,1.869721,370.2111,4.953785,0,0,6.921913,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1424882,2.056693,5.53753,0,36.52089
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.763165,72.66563,49.18779,0.07823607,0.07823607,0,-1,0,0.07823607,8644.562,6.680811,0,0,6.763165,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1424882,0.08605967,5.410532,0,36.36214
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.665894,65.44955,50.07536,5.014842,5.014842,0,-1,0,5.014842,93.04169,0,0,0,4.665894,5.27878,5.014842,0,0,0,29.59898,0,0.6128868,-0.6128868,38.35404,98.34349,0.1424882,5.516325,3.732715,0,34.26487
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,3.976679,63.96593,50.99916,3.320411,3.320411,0,-1,0,3.320411,119.7647,0,0,0,3.976679,3.495169,3.320411,0,0,0.6809854,28.98609,0.4815094,0,0.4815094,38.81084,99.51477,0.1424092,3.652452,3.181343,0,32.96277
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.303795,57.46585,50.28367,4.9221,4.9221,0,-1,0,4.9221,46.80513,0,0,0,2.303795,5.181158,4.9221,0,0,0.199476,29.41945,0,2.877362,-2.877362,35.77783,91.73785,0.1424092,5.41431,1.843036,0,31.72325
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.525272,49.26212,47.71152,0,0,0,-1,0,0,0,0,0,0,0.525272,0,0,0,0,3.396545,26.54209,0.525272,0,0.525272,36.27615,93.01558,0.1423232,0,0.4202175,0,27.06736
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,45.16655,45.16655,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.871273,27.01483,0,7.519504,-7.519504,28.3499,72.69189,0.1423232,7.857882,0,0,27.01483
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,42.94762,42.94762,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,11.22628,19.49533,0,6.180208,-6.180208,21.83539,55.98806,0.1423232,6.458317,0,0,19.49533
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,40.72869,40.72869,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,18.09317,13.31512,0,6.560405,-6.560405,14.92011,38.25662,0.1423232,6.855623,0,0,13.31512
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,38.4373,38.4373,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.38251,6.754716,0,2.808002,-2.808002,11.96022,30.66716,0.1423232,2.934363,0,0,6.754716
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,36.62593,36.62593,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.50252,3.946713,0,0.2211079,-0.2211079,11.72715,30.06955,0.1423232,0.2310578,0,0,3.946713
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,35.12249,35.12249,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.74819,3.725605,0,1.599258,-1.599258,10.04138,25.74709,0.1423232,1.671224,0,0,3.725605
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,33.60094,33.60094,3.318246,2.02003,0,-1,0,2.02003,0,0,1.298215,1.63004,0,2.126348,2.02003,0,0,30.52514,2.126348,0,2.126348,-2.126348,7.800015,20,0.1423232,3.65007,0,0,2.126348
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,32.29675,32.29675,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423232,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,31.20087,31.20087,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423232,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,30.08688,30.08688,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423232,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,28.96383,28.96383,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1436617,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,28.04909,28.04909,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1446057,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.579053,31.29131,27.12529,4.882278,4.882278,12,0,3.372,4.882278,32.34254,0,0,0,1.579053,0,0,7.117722,6.761836,16.16775,15.048,8.340888,0,8.340888,31.57486,80.96102,0.1459656,5.370506,1.263242,12,16.62705
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.818596,39.26023,28.68307,1.431747,1.431747,0,0,0,1.431747,266.7089,0,0,0,3.818596,1.507102,1.431747,0,0,7.826865,22.5548,2.311494,0,2.311494,33.76774,86.58377,0.1455894,1.574922,3.054877,0,26.3734
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.085255,50.94874,32.78582,0,0,0,-1,0,0,0,0.5698838,0,0,6.085255,0,0,0,0,5.515371,24.63514,5.515371,0,5.515371,39.00008,100,0.1446994,0,4.868204,0,30.7204
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.089388,63.28489,37.03349,6.093828,6.093828,0,0,0,6.093828,132.7472,1.674832,0,0,8.089388,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1446994,6.703211,6.47151,0,37.68837
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.251522,72.90037,40.72869,6.474194,6.474194,0,0,0,6.474194,142.8984,2.436581,0,0,9.251522,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1446994,7.121614,7.401217,0,38.8505
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.305471,77.646,44.11595,1.599005,1.599005,0,0,0,1.599005,581.954,7.622309,0,0,9.305471,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1446994,1.758905,7.444377,0,38.90445
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.227324,81.63228,47.34925,7.978848,7.978848,3,0,1.095,7.978848,115.6473,3.986432,0,0,9.227324,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1446994,8.776733,7.38186,12,38.8263
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,7.916263,78.01975,49.41421,3.844534,3.844534,0,-1,0,3.844534,205.9095,3.869385,0,0,7.916263,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1446994,4.228988,6.33301,0,37.51524
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.209887,71.71832,50.31084,2.08648,2.08648,0,-1,0,2.08648,297.625,4.013592,0,0,6.209887,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1446994,2.295128,4.967909,0,35.80886
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,4.87431,67.46432,51.17124,0.1748781,0.1748781,0,-1,0,0.1748781,2787.262,4.690228,0,0,4.87431,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1446994,0.1923659,3.899448,0,34.47329
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.807417,59.34832,50.48292,1.711189,1.711189,0,-1,0,1.711189,164.0624,1.006166,0,0,2.807417,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1446994,1.882308,2.245934,0,32.40639
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.8955182,50.57715,47.91077,9.075001,8.36,0,-1,0,8.36,10.71194,0,0.7150006,1.622501,0.8955182,8.8,8.36,0,0,0,29.59898,0,7.904482,-7.904482,30.66802,78.6358,0.1446994,9.982501,0.7164146,0,30.4945
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,45.3658,45.3658,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.782758,21.6945,0,3.854677,-3.854677,26.60484,68.21739,0.1446994,4.028138,0,0,21.6945
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,43.14687,43.14687,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.06573,17.83982,0,6.212557,-6.212557,20.05623,51.42612,0.1446994,6.492122,0,0,17.83982
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,40.90982,40.90982,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.96857,11.62726,0,2.613812,-2.613812,17.30103,44.36152,0.1446994,2.731433,0,0,11.62726
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,38.59127,38.59127,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.87281,9.013451,0,2.638232,-2.638232,14.52009,37.23092,0.1446994,2.756952,0,0,9.013451
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,36.7799,36.7799,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.80418,6.375219,0,2.209477,-2.209477,12.19109,31.25915,0.1446994,2.308904,0,0,6.375219
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,35.27646,35.27646,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.25915,4.165741,0,1.813993,-1.813993,10.27898,26.35629,0.1446994,1.895623,0,0,4.165741
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,33.77302,33.77302,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.2747,2.351748,0,0.1306275,-0.1306275,10.14128,26.00323,0.1446994,0.1365058,0,0,2.351748
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,32.47789,32.47789,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.41984,2.22112,0,1.126113,-1.126113,8.954254,22.95958,0.1446994,1.176788,0,0,2.22112
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,31.35484,31.35484,1.457228,1.040257,0,-1,0,1.040257,0,0,0.416971,0.5626938,0,1.095007,1.040257,0,0,31.67108,1.095007,0,1.095007,-1.095007,7.800015,20,0.1446994,1.60295,0,0,1.095007
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,30.23179,30.23179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1446994,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,29.09062,29.09062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1446994,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,28.194,28.194,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1453739,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6383608,28.93996,27.27925,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6383608,0,0,8.8,8.36,24.52775,7.524,8.998361,0,8.998361,24.2676,62.2245,0.1457243,0,0.5106886,12,8.162361
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.258214,34.95562,28.8642,6.918281,6.918281,12,0,3.372,6.918281,32.64125,0,0,0,2.258214,0,0,5.081719,4.827633,15.52939,15.62252,7.085847,0,7.085847,30.98983,79.46094,0.1468023,7.610109,1.806571,12,17.88074
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.440825,39.73894,32.9579,2.976566,2.976566,0,-1,0,2.976566,82.00137,0,4.440892E-16,0,2.440825,3.133227,2.976566,0,0,8.443545,21.99979,0,0.6924023,-0.6924023,30.25997,77.58952,0.1468023,3.274222,1.95266,0,24.44061
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.749252,45.11612,37.21463,0.9292127,0.9292127,0,0,0,0.9292127,295.869,0,0,0,2.749252,0.9781187,0.9292127,0,0,9.212882,21.30738,1.771134,0,1.771134,31.94022,81.89783,0.1465223,1.022134,2.199402,0,24.05664
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.315634,54.08873,40.93699,5.991599,5.991599,0,0,0,5.991599,72.02808,0,0,0,4.315634,6.306946,5.991599,0,0,7.441748,22.90141,0,1.991313,-1.991313,29.84119,76.51572,0.1465223,6.590759,3.452507,0,27.21704
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.555205,70.08852,44.35143,5.241073,5.241073,0,0,0,5.241073,144.1538,0,0,0,7.555205,5.516919,5.241073,0,0,9.654318,20.91009,2.038286,0,2.038286,31.77488,81.47388,0.1462014,5.765181,6.044164,0,28.4653
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.08068,64.14502,47.55756,3.846406,3.846406,0,0,0,3.846406,132.089,0,0,0,5.08068,4.048849,3.846406,0,0,7.616032,22.74455,1.031832,0,1.031832,32.75376,83.98383,0.1460394,4.231047,4.064544,0,27.82523
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.076764,59.33777,49.62252,0,0,0,-1,0,0,0,0,0,0,3.076764,0,0,0,0,6.5842,23.6732,3.076764,0,3.076764,35.67263,91.4681,0.1455587,0,2.461411,0,26.74996
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.857858,63.00499,50.51009,2.03688,2.03688,0,-1,0,2.03688,189.4004,0,0,0,3.857858,2.144084,2.03688,0,0,3.507436,26.44229,1.713774,0,1.713774,37.29846,95.63689,0.1452923,2.240568,3.086287,0,30.30014
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.361279,62.20557,51.37955,7.029453,7.029453,0,-1,0,7.029453,47.81707,0,8.881784E-16,0,3.361279,7.399424,7.029453,0,0,1.793662,27.98468,0,4.038146,-4.038146,33.04188,84.7226,0.1452923,7.732398,2.689023,0,31.34596
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.136716,57.34717,50.69123,3.79246,3.79246,0,-1,0,3.79246,56.34117,0,0,0,2.136716,3.992063,3.79246,0,0,6.28049,23.94654,0,1.855347,-1.855347,31.08617,79.70798,0.1452923,4.171706,1.709373,0,26.08325
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.7974411,50.51971,48.14625,0,0,0,-1,0,0,0,0,0,0,0.7974411,0,0,0,0,8.341987,22.09119,0.7974411,0,0.7974411,31.84269,81.64777,0.1451687,0,0.6379529,0,22.88863
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,45.59222,45.59222,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,7.544546,22.80889,0,5.646041,-5.646041,25.89124,66.38767,0.1451687,5.900113,0,0,22.80889
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,43.35518,43.35518,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,13.81792,17.16285,0,7.03331,-7.03331,18.47748,47.37807,0.1451687,7.349809,0,0,17.16285
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,41.10907,41.10907,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,21.63271,10.12954,0,3.477994,-3.477994,14.81136,37.97776,0.1451687,3.634504,0,0,10.12954
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,38.79052,38.79052,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,25.49715,6.651542,0,0.9039205,-0.9039205,13.85854,35.53465,0.1451687,0.9445969,0,0,6.651542
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,36.9882,36.9882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.50151,5.747622,0,0,0,13.85854,35.53465,0.1451687,0,0,0,5.747622
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,35.48476,35.48476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.50151,5.747622,0,0,0,13.85854,35.53465,0.1451687,0,0,0,5.747622
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,33.98133,33.98133,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,26.50151,5.747622,0,1.895593,-1.895593,11.86041,30.41125,0.1451687,1.980895,0,0,5.747622
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,32.67714,32.67714,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,28.60772,3.852029,0,0.1813191,-0.1813191,11.66928,29.92118,0.1451687,0.1894784,0,0,3.852029
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,31.53598,31.53598,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,28.80919,3.670709,0,0.4081286,-0.4081286,11.23908,28.81809,0.1451687,0.4264944,0,0,3.670709
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,30.41293,30.41293,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,29.26266,3.262581,0,0.6245852,-0.6245852,10.58071,27.12996,0.1451687,0.6526915,0,0,3.262581
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,29.28988,29.28988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.95665,2.637996,0,0,0,10.58071,27.12996,0.1451687,0,0,0,2.637996
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,28.37513,28.37513,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,29.95665,2.637996,0,0.6938681,-0.6938681,9.849306,25.25458,0.1451687,0.7250922,0,0,2.637996
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.864824,32.4137,27.46039,2.809633,2.809633,11.60963,0,3.273237,2.809633,66.37251,0,0,0,1.864824,0,0,8.8,8.36,30.72761,1.944128,10.22482,0,10.22482,19.54943,50.12663,0.1461566,3.090596,1.491859,12,3.808951
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,2.993268,37.25212,29.06345,5.634143,5.634143,12,0,3.372,5.634143,53.12731,0,0,0,2.993268,0,0,6.365857,6.047565,20.50279,11.14647,9.040833,0,9.040833,28.12631,72.11861,0.1474202,6.197557,2.394615,12,14.13974
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.723322,43.77629,33.16621,2.773999,2.773999,0,-1,0,2.773999,134.2222,0,0,0,3.723322,2.919999,2.773999,0,0,11.46196,19.28322,0.8033229,0,0.8033229,28.88841,74.0727,0.1472965,3.051399,2.978657,0,23.00654
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.747265,55.07114,37.44105,0.9081695,0.9081695,0,0,0,0.9081695,632.8406,0,0,0,5.747265,0.9559679,0.9081695,0,0,10.65863,20.00621,4.791297,0,4.791297,33.43383,85.72761,0.1465629,0.9989864,4.597812,0,25.75347
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.560621,62.30914,41.16341,1.715387,1.715387,0,0,0,1.715387,382.4571,0,0,0,6.560621,1.805671,1.715387,0,0,5.867335,24.31838,4.75495,0,4.75495,37.94478,97.29411,0.1458421,1.886926,5.248497,0,30.879
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.474699,65.99476,44.57785,0.6885646,0.6885646,0,0,0,0.6885646,940.3184,4.63751,0,0,6.474699,0.7248048,0.6885646,0,0,1.112385,28.59783,1.112385,0,1.112385,39.00008,100,0.1456745,0.7574211,5.17976,0,35.07253
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,5.976217,67.8099,47.78398,1.619067,1.619067,0,0,0,1.619067,369.1149,4.271936,0,0,5.976217,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1456745,1.780974,4.780973,0,35.5752
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.663697,65.15693,49.82177,1.169336,1.169336,0,-1,0,1.169336,398.8328,3.432817,0,0,4.663697,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1456745,1.28627,3.730958,0,34.26268
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.83151,66.79084,50.7184,0,0,0,-1,0,0,0,4.83151,0,0,4.83151,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1456745,0,3.865208,0,34.43049
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.884329,60.77709,51.5788,0,0,0,-1,0,0,0,2.884329,0,0,2.884329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1456745,0,2.307463,0,32.48331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.415305,55.23685,50.89048,0,0,0,-1,0,0,0,1.415305,0,0,1.415305,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1456745,0,1.132244,0,31.01428
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.3880199,49.49265,48.3455,0,0,0,-1,0,0,0,0.3880199,0,0,0.3880199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1456745,0,0.3104159,0,29.987
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,45.80053,45.80053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1456745,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,43.55443,43.55443,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1456745,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,41.34455,41.34455,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1456745,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,38.99883,38.99883,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1456745,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,37.16029,37.16029,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1456745,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,35.68402,35.68402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1456745,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,34.16246,34.16246,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1456745,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,32.83111,32.83111,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1456745,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,31.71711,31.71711,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1456745,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,30.59406,30.59406,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1456745,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,29.47101,29.47101,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1456745,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,28.58344,28.58344,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1456745,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.200671,30.81841,27.65964,3.641071,3.641071,0,0,0,3.641071,32.97577,0,4.440892E-16,0,1.200671,3.832707,3.641071,0,0,12.12313,18.68816,0,2.632035,-2.632035,24.72465,63.39642,0.1456745,4.005178,0.9605369,0,19.88883
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.464553,38.84344,29.27176,3.795027,3.795027,0,0,0,3.795027,91.29189,0,0,0,3.464553,3.994766,3.795027,0,0,15.04762,16.05612,0,0.5302133,-0.5302133,24.16576,61.96336,0.1456745,4.174531,2.771642,0,19.52067
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.880988,47.62138,33.36546,4.867235,4.867235,0,-1,0,4.867235,100.2825,0,0,0,4.880988,5.123406,4.867235,0,0,15.63674,15.52591,0,0.242418,-0.242418,23.91023,61.30816,0.1456745,5.353959,3.90479,0,20.4069
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.310004,53.83074,37.67653,0,0,0,0,0,0,0,0,0,0,5.310004,0,0,0,0,15.9061,15.28349,5.310004,0,5.310004,28.94774,74.22482,0.1448797,0,4.248003,0,20.59349
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.396849,69.96925,41.38984,2.898896,2.898896,0,0,0,2.898896,289.6567,0,0,0,8.396849,3.05147,2.898896,0,0,10.59609,20.06249,5.345379,0,5.345379,34.01881,87.22755,0.1440882,3.188786,6.717479,0,28.45934
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.660182,75.47496,44.7771,0,0,0,0,0,0,0,3.409467,0,0,8.660182,0,0,0,0,5.250715,24.87333,5.250715,0,5.250715,39.00008,100,0.1433192,0,6.928145,0,33.53352
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.197293,65.07172,47.99229,0,0,0,0,0,0,0,5.197293,0,0,5.197293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433192,0,4.157835,0,34.79627
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.6621,69.19347,50.03008,10.2028,8.36,0,-1,0,8.36,67.72847,0,1.842804,2.863085,5.6621,8.8,8.36,0,0,0,29.59898,0,3.1379,-3.1379,35.69244,91.5189,0.1433192,11.22308,4.52968,0,35.26108
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,5.82083,70.85798,50.91765,5.992543,5.992543,0,-1,0,5.992543,97.13455,0,0,0,5.82083,6.30794,5.992543,0,0,3.486555,26.46108,0,0.4871101,-0.4871101,35.17898,90.20234,0.1433192,6.591797,4.656664,0,32.28191
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.512024,66.79746,51.78711,1.886827,1.886827,0,-1,0,1.886827,239.133,0,0,0,4.512024,1.986133,1.886827,0,0,4.027789,25.97397,2.525892,0,2.525892,37.57525,96.34661,0.1429522,2.075509,3.60962,0,30.48599
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.651642,59.47982,51.09879,4.865246,4.865246,0,-1,0,4.865246,54.5017,0,0,0,2.651642,5.121311,4.865246,0,0,1.501897,28.24727,0,2.46967,-2.46967,34.97199,89.6716,0.1429522,5.35177,2.121313,0,30.89891
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3256031,49.51658,48.55381,4.550392,4.550392,0,-1,0,4.550392,7.155495,0,0,0,0.3256031,4.789886,4.550392,0,0,4.245975,25.7776,0,4.464283,-4.464283,30.26623,77.60555,0.1429522,5.005431,0.2604825,0,26.1032
