Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,45.99978,45.99978,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,9.206289,21.31332,0,4.891974,-4.891974,25.10963,64.38354,0.1429522,5.112113,0,0,21.31332
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,43.76273,43.76273,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,14.64182,16.42134,0,8.8,-8.8,15.83362,40.59894,0.1429522,9.261161,0,0,16.42134
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,41.5438,41.5438,13.245,7.240276,0,-1,0,7.240276,0,0,6.004726,7.329226,0,7.621344,7.240276,0,0,24.41959,7.621344,0,7.621344,-7.621344,7.800015,20,0.1429522,14.5695,0,0,7.621344
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,39.19808,39.19808,0.1124831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1124831,0.1237314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1429522,0.1237314,0,0,8.426001E-16
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,37.34142,37.34142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1429522,0,0,0,8.426001E-16
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,35.83798,35.83798,0.6973025,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6973025,0.7670327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1429522,0.7670327,0,0,8.426001E-16
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,34.33455,34.33455,0.07029777,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.07029777,0.07732755,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1429522,0.07732755,0,0,8.426001E-16
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,33.01225,33.01225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1429522,0,0,0,8.426001E-16
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,31.86202,31.86202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1429522,0,0,0,8.426001E-16
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,30.74803,30.74803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1429522,0,0,0,8.426001E-16
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,29.65215,29.65215,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1434257,0.1393339,0,12,8.426001E-16
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,28.75552,28.75552,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1440948,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.695538,29.65798,27.84078,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.695538,0,0,8.8,8.36,16.16775,15.048,9.055538,0,9.055538,32.25284,82.69942,0.1444165,0,0.5564304,12,15.74354
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.151217,38.13911,29.47101,8.81581,8.81581,12,0,3.372,8.81581,35.74506,0,0,0,3.151217,0,0,3.184189,3.02498,7.112216,23.19798,6.176197,0,6.176197,38.11209,97.72312,0.145246,9.697392,2.520973,12,26.3492
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.443616,43.36098,33.57377,2.501053,2.501053,0,-1,0,2.501053,137.6866,0,0,0,3.443616,2.632687,2.501053,0,0,0.9360186,28.75656,0.8109286,0,0.8109286,38.88141,99.69572,0.1451304,2.751158,2.754893,0,32.20018
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.722391,52.04601,37.84861,0.8568786,0.8568786,0,0,0,0.8568786,551.1154,3.695323,0,0,4.722391,0.9019775,0.8568786,0,0,0.12509,29.4864,0.12509,0,0.12509,39.00008,100,0.1451126,0.9425665,3.777912,0,34.20879
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,7.931429,68.29604,41.62531,4.718416,4.718416,0,0,0,4.718416,168.0952,2.964675,0,0,7.931429,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1451126,5.190258,6.345143,0,37.53041
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.606358,75.49767,44.98541,1.77718,1.77718,0,0,0,1.77718,484.2704,6.735642,0,0,8.606358,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1451126,1.954898,6.885086,0,38.20534
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.153109,73.10346,48.19154,5.132638,5.132638,0,0,0,5.132638,139.3652,1.750332,0,0,7.153109,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1451126,5.645901,5.722487,0,36.75209
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.791381,62.4625,50.22933,0.7401475,0.7401475,0,-1,0,0.7401475,512.2466,3.012278,0,0,3.791381,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1451126,0.8141623,3.033105,0,33.39036
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.09526,61.01303,51.12596,0.8557044,0.8557044,0,-1,0,0.8557044,361.7207,2.194518,0,0,3.09526,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1451126,0.9412748,2.476208,0,32.69424
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.266157,59.13194,51.98636,0.5106924,0.5106924,0,-1,0,0.5106924,443.742,1.728586,0,0,2.266157,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1451126,0.5617616,1.812925,0,31.86514
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.503436,52.80104,51.27992,3.953326,3.953326,0,-1,0,3.953326,12.7345,0,4.440892E-16,0,0.503436,4.161395,3.953326,0,0,0,29.59898,0,3.657959,-3.657959,35.14425,90.11328,0.1451126,4.348658,0.4027488,0,30.10242
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2264437,49.42222,48.75306,10.83598,8.36,0,-1,0,8.36,2.708657,0,2.475976,3.559574,0.2264437,8.8,8.36,0,0,4.064399,25.94102,0,8.573556,-8.573556,26.10693,66.94071,0.1451126,11.91957,0.181155,0,26.16746
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,46.20808,46.20808,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.59057,17.36746,0,8.335717,-8.335717,17.32031,44.41096,0.1451126,8.710824,0,0,17.36746
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,43.96199,43.96199,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.85248,9.031746,0,8.8,-8.8,8.044297,20.62636,0.1451126,10.85689,0,0,9.031746
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,41.72494,41.72494,9.696181,0.2201583,0,-1,0,0.2201583,0,0,9.476024,10.44564,0,0.2317455,0.2201583,0,0,32.63026,0.2317455,0,0.2317455,-0.2317455,7.800015,20,0.1451126,10.6658,0,0,0.2317455
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,39.37922,39.37922,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1451126,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,37.52256,37.52256,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1451126,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,36.01912,36.01912,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1451126,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,34.51568,34.51568,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1451126,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,33.19338,33.19338,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1451126,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,32.04316,32.04316,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1451126,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,30.92011,30.92011,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1451126,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,29.82423,29.82423,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1459124,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,28.93666,28.93666,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1467151,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.743944,32.66107,28.02192,6.609208,6.609208,12,0,3.372,6.609208,26.38658,0,0,0,1.743944,0,0,5.390792,5.121252,16.16775,15.048,6.865196,0,6.865196,30.1749,77.37138,0.1476491,7.270129,1.395155,12,16.79194
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.622656,42.73872,29.65215,2.62662,2.62662,7.552832,0,2.246866,2.62662,175.9926,0,0,0,4.622656,0,0,4.926212,4.679902,9.302557,21.22668,9.302557,0,9.302557,39.00008,100,0.1475601,2.889282,3.698125,12,25.84933
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,6.941813,55.04572,33.75491,2.677248,2.677248,0,-1,0,2.677248,259.2891,4.123657,0,0,6.941813,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1475601,2.944973,5.55345,0,36.54079
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.723409,67.15082,38.05691,0,0,0,0,0,0,0,8.723409,0,0,8.723409,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475601,0,6.978727,0,38.32239
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.373455,74.91075,41.82457,6.441399,6.441399,0,0,0,6.441399,145.519,2.593036,0,0,9.373455,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1475601,7.085538,7.498764,0,38.97243
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.184386,78.49236,45.18466,1.109367,1.109367,0,0,0,1.109367,827.8945,8.016632,0,0,9.184386,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1475601,1.220303,7.347509,0,38.78336
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.501705,79.46132,48.39985,0,0,0,0,0,0,0,8.501705,0,0,8.501705,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475601,0,6.801364,0,38.10069
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.537607,77.58504,50.43764,0.1152722,0.1152722,0,-1,0,0.1152722,6538.965,7.416268,0,0,7.537607,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1475601,0.1267994,6.030086,0,37.13659
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.316334,73.33318,51.29804,2.735699,2.735699,0,-1,0,2.735699,230.8856,3.436651,0,0,6.316334,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1475601,3.009269,5.053067,0,35.91531
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.56836,67.44482,52.17655,2.357566,2.357566,0,-1,0,2.357566,193.7744,2.086711,0,0,4.56836,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1475601,2.593323,3.654688,0,34.16734
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.234486,58.49423,51.47918,10.51756,8.36,0,-1,0,8.36,26.7283,0,2.157562,3.209318,2.234486,8.8,8.36,0,0,0,29.59898,0,6.565514,-6.565514,32.07942,82.25475,0.1475601,11.56932,1.787589,0,31.83346
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.7844748,51.30837,48.96137,3.105818,3.105818,0,-1,0,3.105818,25.25824,4.440892E-16,0,0,0.7844748,3.269282,3.105818,0,0,7.295015,23.03346,0,2.484807,-2.484807,29.4602,75.53883,0.1475601,3.416399,0.6275799,0,23.81794
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,46.43451,46.43451,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,10.05591,20.54866,0,3.868107,-3.868107,25.38286,65.08413,0.1475601,4.042171,0,0,20.54866
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,44.19746,44.19746,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.35381,16.68055,0,7.301884,-7.301884,17.686,45.34862,0.1475601,7.630469,0,0,16.68055
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,41.92419,41.92419,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.46701,9.378667,0,2.262634,-2.262634,15.30097,39.23318,0.1475601,2.364453,0,0,9.378667
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,39.56035,39.56035,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.98105,7.116033,0,0.4946133,-0.4946133,14.7796,37.89635,0.1475601,0.5168709,0,0,7.116033
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,37.70369,37.70369,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.53062,6.621419,0,0.9878188,-0.9878188,13.73835,35.22647,0.1475601,1.032271,0,0,6.621419
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,36.20026,36.20026,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.6282,5.6336,0,0.4989699,-0.4989699,13.21239,33.87786,0.1475601,0.5214236,0,0,5.6336
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,34.69682,34.69682,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,27.18261,5.134631,0,0.7979163,-0.7979163,12.37131,31.72125,0.1475601,0.8338225,0,0,5.134631
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,33.36546,33.36546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.06918,4.336714,0,0,0,12.37131,31.72125,0.1475601,0,0,0,4.336714
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,32.2243,32.2243,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,28.06918,4.336714,0,0.5468446,-0.5468446,11.79489,30.24324,0.1475601,0.5714526,0,0,4.336714
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,31.10125,31.10125,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.67679,3.78987,0,0.7271934,-0.7271934,11.02836,28.27779,0.1475601,0.7599171,0,0,3.78987
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,30.00537,30.00537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.48478,3.062676,0,0,0,11.02836,28.27779,0.1475601,0,0,0,3.062676
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,29.11779,29.11779,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.48478,3.062676,0,0.4183888,-0.4183888,10.58734,27.14697,0.1475601,0.4372163,0,0,3.062676
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.337692,31.7326,28.194,0,0,0,0,0,0,0,0,0,0,1.337692,0,0,0,0,29.94966,2.644287,1.337692,0,1.337692,11.85639,30.40093,0.1473727,0,1.070153,0,3.981979
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.38786,39.20508,29.82423,4.305622,4.305622,12,0,3.372,4.305622,78.68457,0,0,0,3.38786,0,0,7.694378,7.309659,28.61197,3.84821,10.69752,0,10.69752,22.00494,56.42282,0.1482687,4.736184,2.710288,12,7.23607
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.016767,55.51571,33.92699,7.741319,7.741319,0,-1,0,7.741319,90.64046,0,0,0.1554504,7.016767,8.148756,7.741319,0,0,17.91445,13.47598,0,1.13199,-1.13199,20.81172,53.36328,0.1482687,8.51545,5.613413,0,20.49274
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.339669,65.78229,38.23805,3.692664,3.692664,0,0,0,3.692664,225.8443,0,0,0,8.339669,3.887015,3.692664,0,0,19.17221,12.34399,4.452654,0,4.452654,25.03588,64.19444,0.1476509,4.06193,6.671735,0,20.68366
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.077634,73.81422,42.03287,3.422798,3.422798,0,0,0,3.422798,265.2109,0,0,0,9.077634,3.602945,3.422798,0,0,14.71956,16.35138,5.474689,0,5.474689,30.22963,77.5117,0.1468983,3.765078,7.262107,0,25.42901
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.376791,79.71971,45.39297,6.362439,6.362439,0,0,0,6.362439,147.3773,0,0,0,9.376791,6.697304,6.362439,0,0,9.244869,21.2786,2.679487,0,2.679487,32.77161,84.0296,0.1465327,6.998682,7.501433,0,30.65539
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.471375,79.57735,48.59909,3.189713,3.189713,0,0,0,3.189713,265.5843,0,0,0,8.471375,3.357593,3.189713,0,0,6.565382,23.69013,5.113782,0,5.113782,37.62297,96.46896,0.1458401,3.508684,6.7771,0,32.16151
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.676354,74.05267,50.63689,8.301356,8.301356,0,-1,0,8.301356,80.42486,0,1.776357E-15,0.7714916,6.676354,8.73827,8.301356,0,0,1.451599,28.29254,0,2.061915,-2.061915,35.44952,90.89603,0.1458401,9.131492,5.341083,0,34.96889
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.185433,73.0377,51.50635,4.184093,4.184093,0,-1,0,4.184093,147.8321,0,0,0,6.185433,4.404309,4.184093,0,0,3.742616,26.23062,1.781124,0,1.781124,37.13924,95.22864,0.1456004,4.602503,4.948347,0,32.41606
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.392273,66.99986,52.36675,0,0,0,-1,0,0,0,2.430781,0,0,4.392273,0,0,0,0,1.961493,27.83364,1.961493,0,1.961493,39.00008,100,0.1453373,0,3.513819,0,32.22591
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.786315,60.55988,51.68748,5.366704,5.366704,0,-1,0,5.366704,51.91856,0,0,0,2.786315,5.649162,5.366704,0,0,0,29.59898,0,2.862847,-2.862847,35.98237,92.26231,0.1453373,5.903374,2.229052,0,32.38529
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3191903,50.10808,49.16062,4.431344,4.431344,0,-1,0,4.431344,7.203013,0,0,0,0.3191903,4.664572,4.431344,0,0,3.180941,26.73613,0,4.345382,-4.345382,31.40194,80.51763,0.1453373,4.874478,0.2553522,0,27.05532
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,46.66093,46.66093,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,8.009143,22.39075,0,2.186795,-2.186795,29.09685,74.60717,0.1453373,2.2852,0,0,22.39075
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,44.39671,44.39671,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.43892,20.20395,0,8.552499,-8.552499,20.08173,51.49151,0.1453373,8.937362,0,0,20.20395
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,42.15967,42.15967,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.94169,11.65146,0,6.816199,-6.816199,12.89682,33.06871,0.1453373,7.122928,0,0,11.65146
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,39.78677,39.78677,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.51525,4.835257,0,1.199694,-1.199694,11.63224,29.82619,0.1453373,1.25368,0,0,4.835257
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,37.93012,37.93012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.84824,3.635563,0,0,0,11.63224,29.82619,0.1453373,0,0,0,3.635563
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,36.42668,36.42668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.84824,3.635563,0,0,0,11.63224,29.82619,0.1453373,0,0,0,3.635563
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,34.89607,34.89607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.84824,3.635563,0,0,0,11.63224,29.82619,0.1453373,0,0,0,3.635563
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,33.5466,33.5466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.84824,3.635563,0,0,0,11.63224,29.82619,0.1453373,0,0,0,3.635563
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,32.39638,32.39638,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.84824,3.635563,0,1.215297,-1.215297,10.3512,26.54149,0.1453373,1.269985,0,0,3.635563
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,31.28238,31.28238,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.19857,2.420266,0,0.1383126,-0.1383126,10.20541,26.16766,0.1453373,0.1445367,0,0,2.420266
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,30.21367,30.21367,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.35225,2.281954,0,1.525664,-1.525664,8.597215,22.0441,0.1453373,1.594319,0,0,2.281954
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,29.31705,29.31705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.04743,0.7562893,0,0,0,8.597215,22.0441,0.1453373,0,0,0,0.7562893
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7698362,30.42283,28.4023,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.62072,0,0,0,0.7698362,0,0,8.8,8.36,32.04743,0.7562893,9.129836,0,9.129836,17.25854,44.25257,0.1463303,3.065886,0.615869,12,1.526126
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.266085,33.41592,30.03254,4.018147,4.018147,12,0,3.372,4.018147,31.50918,0,0,0,1.266085,0,0,7.981853,7.582761,22.91759,8.973142,8.848845,0,8.848845,25.65329,65.77753,0.1474495,4.419961,1.012868,12,10.23923
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.955669,36.74151,34.13529,0,0,0,-1,0,0,0,0,0,0,0.955669,0,0,0,0,14.06875,16.9371,0.955669,0,0.955669,26.55992,68.10222,0.1473219,0,0.7645352,0,17.89277
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.078639,41.49421,38.46447,6.448671,6.448671,0,0,0,6.448671,16.72654,0,0,0,1.078639,6.788074,6.448671,0,0,13.11308,17.7972,0,5.709435,-5.709435,20.54164,52.67078,0.1473219,7.093538,0.8629113,0,18.87584
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.672025,47.09917,42.23212,0,0,0,0,0,0,0,0,0,0,1.672025,0,0,0,0,19.4569,12.08777,1.672025,0,1.672025,22.12787,56.738,0.1470992,0,1.33762,0,13.75979
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.552142,50.23035,45.61939,0,0,0,0,0,0,0,0,0,0,1.552142,0,0,0,0,17.78487,13.59259,1.552142,0,1.552142,23.60036,60.51361,0.1468931,0,1.241713,0,15.14473
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,2.943087,58.01706,48.8074,1.983378,1.983378,0,0,0,1.983378,148.3876,0,0,0,2.943087,2.087766,1.983378,0,0,16.23273,14.98952,0.8553204,0,0.8553204,24.41179,62.5942,0.1467798,2.181716,2.354469,0,17.93261
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.213474,57.75958,50.8452,0.7367634,0.7367634,0,-1,0,0.7367634,300.4321,0,0,0,2.213474,0.7755404,0.7367634,0,0,15.37741,15.75931,1.437933,0,1.437933,25.77593,66.09199,0.1465897,0.8104397,1.770779,0,17.97278
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.804058,57.35268,51.73277,2.480143,2.480143,0,-1,0,2.480143,72.74007,0,0,0,1.804058,2.610677,2.480143,0,0,13.93948,17.05345,0,0.8066192,-0.8066192,24.92568,63.91186,0.1465897,2.728158,1.443246,0,18.85751
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4417002,53.9196,52.57505,0,0,0,-1,0,0,0,0,0,0,0.4417002,0,0,0,0,14.83572,16.24683,0.4417002,0,0.4417002,25.34471,64.98631,0.1465314,0,0.3533602,0,16.68853
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5645465,53.60159,51.88673,0,0,0,-1,0,0,0,0,0,0,0.5645465,0,0,0,0,14.39402,16.64436,0.5645465,0,0.5645465,25.88029,66.35957,0.1464569,0,0.4516372,0,17.2089
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.3937425,50.55926,49.38704,2.852192,2.852192,0,-1,0,2.852192,13.8049,0,8.881784E-16,0,0.3937425,3.002308,2.852192,0,0,13.82948,17.15245,0,2.608565,-2.608565,23.13062,59.30915,0.1464569,3.137412,0.314994,0,17.54619
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,46.86924,46.86924,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,16.72788,14.54389,0,6.461712,-6.461712,16.31937,41.84447,0.1464569,6.752489,0,0,14.54389
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,44.62313,44.62313,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,23.90756,8.082173,0,3.164541,-3.164541,12.98365,33.29136,0.1464569,3.306946,0,0,8.082173
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,42.38609,42.38609,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,27.42372,4.917632,0,3.329306,-3.329306,9.474258,24.29292,0.1464569,3.479125,0,0,4.917632
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,40.0132,40.0132,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,31.12295,1.588326,0,0.09566888,-0.09566888,9.373415,24.03435,0.1464569,0.09997398,0,0,1.588326
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,38.12937,38.12937,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,31.22925,1.492657,0,0.7340205,-0.7340205,8.599689,22.05044,0.1464569,0.7670513,0,0,1.492657
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,36.62593,36.62593,1.028373,0.7207051,0,-1,0,0.7207051,0,0,0.3076677,0.410505,0,0.758637,0.7207051,0,0,32.04482,0.758637,0,0.758637,-0.758637,7.800015,20,0.1464569,1.13121,0,0,0.758637
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,35.10438,35.10438,1.095665,0,0,-1,0,0,0,0,1.095665,1.205231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464569,1.205231,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,33.75491,33.75491,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464569,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,32.60469,32.60469,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464569,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,31.45447,31.45447,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464569,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,30.41293,30.41293,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1470488,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,29.52535,29.52535,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1479424,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.387518,32.26565,28.58344,5.543348,5.543348,12,0,3.372,5.543348,25.03032,0,0,0,1.387518,0,0,6.456652,6.13382,16.16775,15.048,7.521337,0,7.521337,30.79737,78.96745,0.1488874,6.097683,1.110014,12,16.43552
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.528292,37.12489,30.21367,1.4946,1.4946,7.93473,0,2.343487,1.4946,169.1618,0,0,0,2.528292,0,0,6.44013,6.118124,8.646417,21.8172,8.646417,0,8.646417,39.00008,100,0.1489747,1.64406,2.022634,12,24.3455
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.351108,43.89091,34.33455,1.770182,1.770182,0,-1,0,1.770182,189.3087,1.487758,0,0,3.351108,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1489747,1.9472,2.680886,0,32.95008
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.65625,49.47165,38.66372,1.365911,1.365911,0,0,0,1.365911,267.6784,2.218448,0,0,3.65625,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1489747,1.502502,2.924999,0,33.25523
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.944328,51.2649,42.45855,0,0,0,0,0,0,0,2.944328,0,0,2.944328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489747,0,2.355462,0,32.5433
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,3.998737,58.37097,45.8277,8.389953,8.389953,4.591153,0,1.497562,8.389953,47.66101,0,0,0,3.998737,3.998737,3.7988,0,0,0,29.59898,0,0,0,39.00008,100,0.1489747,9.228949,3.198989,12,33.59771
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,4.940969,65.26609,49.00665,1.94281,1.94281,0,0,0,1.94281,254.3208,2.895906,0,0,4.940969,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1489747,2.137091,3.952776,0,34.53995
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.352487,69.15491,51.04445,1.183674,1.183674,0,-1,0,1.183674,452.1925,4.106514,0,0,5.352487,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1489747,1.302042,4.28199,0,34.95147
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.155157,65.62195,51.91391,0,0,0,-1,0,0,0,4.155157,0,0,4.155157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489747,0,3.324125,0,33.75414
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.913257,58.79316,52.77431,5.979479,5.979479,0,-1,0,5.979479,31.99705,0,8.881784E-16,0,1.913257,6.294188,5.979479,0,0,0,29.59898,0,4.380932,-4.380932,34.38217,88.15923,0.1489747,6.577427,1.530605,0,31.51224
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4772608,53.5442,52.09504,0,0,0,-1,0,0,0,0,0,0,0.4772608,0,0,0,0,4.867702,25.21805,0.4772608,0,0.4772608,34.83494,89.32018,0.1489126,0,0.3818086,0,25.69531
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.241774,50.28669,49.56818,0,0,0,-1,0,0,0,0,0,0,0.241774,0,0,0,0,4.390441,25.64758,0.241774,0,0.241774,35.06431,89.9083,0.1488812,0,0.1934192,0,25.88935
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,47.06849,47.06849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.148667,25.86518,0,0,0,35.06431,89.9083,0.1488812,0,0,0,25.86518
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,44.83144,44.83144,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.148667,25.86518,0,3.473913,-3.473913,31.40248,80.51902,0.1488812,3.630239,0,0,25.86518
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,42.56723,42.56723,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,8.008571,22.39126,0,0.664675,-0.664675,30.70185,78.72254,0.1488812,0.6945854,0,0,22.39126
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,40.19433,40.19433,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.747099,21.72659,0,1.699294,-1.699294,28.91064,74.12969,0.1488812,1.775762,0,0,21.72659
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,38.28334,38.28334,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.6352,20.0273,0,1.579358,-1.579358,27.24585,69.86102,0.1488812,1.650429,0,0,20.0273
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,36.80707,36.80707,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.39005,18.44794,0,0.6617105,-0.6617105,26.54835,68.07254,0.1488812,0.6914875,0,0,18.44794
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,35.27646,35.27646,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.12528,17.78623,0,0.6240087,-0.6240087,25.89058,66.38598,0.1488812,0.6520891,0,0,17.78623
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,33.89982,33.89982,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.81862,17.16222,0,0.2240021,-0.2240021,25.65446,65.78054,0.1488812,0.2340822,0,0,17.16222
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,32.75865,32.75865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.06751,16.93822,0,0,0,25.65446,65.78054,0.1488812,0,0,0,16.93822
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,31.6356,31.6356,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,14.06751,16.93822,0,1.725686,-1.725686,23.83543,61.11636,0.1488812,1.803342,0,0,16.93822
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,30.56689,30.56689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.98494,15.21253,0,0,0,23.83543,61.11636,0.1488812,0,0,0,15.21253
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,29.67932,29.67932,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.98494,15.21253,0,0.6542386,-0.6542386,23.1458,59.34809,0.1488812,0.6836794,0,0,15.21253
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.530528,32.83114,28.75552,0,0,0,0,0,0,0,0,0,0,1.530528,0,0,0,0,16.71187,14.55829,1.530528,0,1.530528,24.59779,63.07113,0.1486824,0,1.224422,0,16.08882
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,3.973182,41.54974,30.38576,0,0,0,0,0,0,0,0,0,0,3.973182,0,0,0,0,15.18135,15.93577,3.973182,0,3.973182,28.36708,72.73595,0.1481687,0,3.178545,0,19.90895
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.200177,53.31311,34.51568,4.250783,4.250783,0,-1,0,4.250783,145.8596,0,0,0,6.200177,4.474509,4.250783,0,0,11.20816,19.51163,1.725667,0,1.725667,30.00419,76.93367,0.1479468,4.675862,4.960141,0,25.71181
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.666768,63.81795,38.84486,8.494795,8.494795,10.21974,0,2.921594,8.494795,90.25253,0,0,0,7.666768,0,0,1.724943,1.638696,9.482497,21.06473,9.305464,0,9.305464,38.83213,99.56937,0.148509,9.344275,6.133414,12,28.7315
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.492371,71.93506,42.61251,2.60606,2.60606,0,0,0,2.60606,325.8701,5.572115,0,0,8.492371,2.743221,2.60606,0,0,0.1770336,29.43965,0.1770336,0,0.1770336,39.00008,100,0.1484863,2.866666,6.793896,0,37.93202
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.196269,79.62236,45.98166,0,0,0,0,0,0,0,9.196269,0,0,9.196269,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484863,0,7.357015,0,38.79525
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.001049,82.98562,49.18779,0.8022978,0.8022978,0,0,0,0.8022978,1121.909,8.156525,0,0,9.001049,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1484863,0.8825275,7.200839,0,38.60003
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,7.996117,80.69083,51.19841,0,0,0,-1,0,0,0,7.996117,0,0,7.996117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484863,0,6.396894,0,37.5951
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.477087,74.96738,52.09504,0.1761766,0.1761766,0,-1,0,0.1761766,3676.474,6.291638,0,0,6.477087,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1484863,0.1937943,5.181669,0,36.07607
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.856955,65.65557,52.92827,3.700801,3.700801,0,-1,0,3.700801,104.2195,0,0,0,3.856955,3.89558,3.700801,0,0,0,29.59898,0,0.03862561,-0.03862561,38.95936,99.8956,0.1484863,4.070881,3.085564,0,33.45593
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.66441,60.76326,52.26712,1.987012,1.987012,0,-1,0,1.987012,134.0913,0.5299011,0,0,2.66441,2.091591,1.987012,0,0,0.04291735,29.56035,0.04291735,0,0.04291735,39.00008,100,0.1484808,2.185713,2.131528,0,32.22476
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.3888985,50.93716,49.77649,6.648383,6.648383,0,-1,0,6.648383,5.84952,0,0,0,0.3888985,6.998298,6.648383,0,0,0,29.59898,0,6.609399,-6.609399,32.03316,82.13614,0.1484808,7.313221,0.3111188,0,29.98788
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,47.27679,47.27679,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.343777,22.98958,0,1.546016,-1.546016,30.40351,77.95757,0.1484808,1.615587,0,0,22.98958
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,45.03069,45.03069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.061573,21.44356,0,0,0,30.40351,77.95757,0.1484808,0,0,0,21.44356
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,42.76648,42.76648,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.061573,21.44356,0,2.72561,-2.72561,27.53047,70.59081,0.1484808,2.848262,0,0,21.44356
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,40.40264,40.40264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09003,18.71795,0,0,0,27.53047,70.59081,0.1484808,0,0,0,18.71795
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,38.49164,38.49164,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.09003,18.71795,0,0.3825862,-0.3825862,27.12719,69.55676,0.1484808,0.3998026,0,0,18.71795
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,36.9882,36.9882,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.51512,18.33537,0,0.1041252,-0.1041252,27.01743,69.27533,0.1484808,0.1088108,0,0,18.33537
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,35.4576,35.4576,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.63082,18.23124,0,1.115993,-1.115993,25.84107,66.25903,0.1484808,1.166212,0,0,18.23124
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,34.08095,34.08095,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.87081,17.11525,0,1.159333,-1.159333,24.61903,63.12559,0.1484808,1.211502,0,0,17.11525
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,32.93979,32.93979,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.15896,15.95592,0,0.1658937,-0.1658937,24.44416,62.67721,0.1484808,0.173359,0,0,15.95592
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,31.81674,31.81674,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.34328,15.79002,0,1.128515,-1.128515,23.2546,59.62707,0.1484808,1.179298,0,0,15.79002
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,30.74803,30.74803,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.59719,14.66151,0,1.387891,-1.387891,21.79164,55.87588,0.1484808,1.450346,0,0,14.66151
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,29.87857,29.87857,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.13929,13.27362,0,0.7574158,-0.7574158,20.99325,53.82874,0.1484808,0.7914996,0,0,13.27362
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.7933464,31.05394,28.96383,0,0,0,0,0,0,0,0,0,0,0.7933464,0,0,0,0,18.98086,12.5162,0.7933464,0,0.7933464,21.74588,55.75857,0.1483795,0,0.6346771,0,13.30955
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.948475,38.73445,30.59406,3.443748,3.443748,0,0,0,3.443748,85.61821,0,0,0,2.948475,3.624998,3.443748,0,0,18.18752,13.23021,0,0.6765225,-0.6765225,21.03277,53.93007,0.1483795,3.788123,2.35878,0,16.17869
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.406869,54.26227,34.71494,4.282045,4.282045,0,-1,0,4.282045,149.6217,0,0,0,6.406869,4.507416,4.282045,0,0,18.93921,12.55369,1.899453,0,1.899453,22.83475,58.55051,0.1481374,4.710249,5.125495,0,18.96056
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,7.933552,65.10316,39.026,3.693809,3.693809,0,0,0,3.693809,214.7797,0,0,0,7.933552,3.88822,3.693809,0,0,17.03976,14.2632,4.045332,0,4.045332,26.67249,68.39085,0.1476244,4.06319,6.346841,0,22.19675
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.713858,73.1871,42.82082,0.1811524,0.1811524,0,0,0,0.1811524,4810.235,0,0,0,8.713858,0.1906868,0.1811524,0,0,12.99442,17.904,8.523171,0,8.523171,34.75827,89.1236,0.1465551,0.1992677,6.971087,0,26.61786
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.746944,77.67923,46.15374,2.33776,2.33776,0,0,0,2.33776,374.1592,1.814892,0,0,8.746944,2.4608,2.33776,0,0,4.471252,25.57485,4.471252,0,4.471252,39.00008,100,0.1460003,2.571536,6.997555,0,34.3218
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.316304,79.8066,49.34176,1.197991,1.197991,0,0,0,1.197991,694.1877,7.055261,0,0,8.316304,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1460003,1.31779,6.653043,0,37.91528
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.564753,83.72726,51.37955,4.308062,4.308062,0,-1,0,4.308062,198.8076,4.029951,0,0,8.564753,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1460003,4.738868,6.851802,0,38.16373
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.516356,71.21359,52.26712,4.710536,4.710536,0,-1,0,4.710536,117.1068,0.5578967,0,0,5.516356,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1460003,5.18159,4.413085,0,35.11533
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.180864,67.07261,53.13658,3.568368,3.568368,0,-1,0,3.568368,117.1646,0.4246867,0,0,4.180864,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1460003,3.925205,3.344691,0,33.77984
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.108963,55.84054,52.42109,0.00303574,0.00303574,0,-1,0,0.00303574,36530.25,1.105768,0,0,1.108963,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1460003,0.003339313,0.8871707,0,30.70794
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3188104,50.92717,49.97574,0,0,0,-1,0,0,0,0.3188104,0,0,0.3188104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460003,0,0.2550483,0,29.91779
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,47.50322,47.50322,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1460003,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,45.239,45.239,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1460003,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,42.97478,42.97478,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1460003,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,40.57472,40.57472,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1460003,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,38.6909,38.6909,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1460003,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,37.18745,37.18745,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1460003,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,35.6659,35.6659,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1460003,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,34.28926,34.28926,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1460003,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,33.11187,33.11187,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1460003,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,31.98882,31.98882,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1460003,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,30.92011,30.92011,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1460003,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,30.05971,30.05971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1460003,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5062318,30.47404,29.14496,3.606061,3.606061,0,0,0,3.606061,14.03836,0,4.440892E-16,0,0.5062318,3.795854,3.606061,0,0,18.82922,12.65268,0,3.289623,-3.289623,17.66955,45.30645,0.1460003,3.966668,0.4049854,0,13.15892
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.369022,37.27515,30.79331,0,0,0,0,0,0,0,0,0,0,2.369022,0,0,0,0,22.48435,9.363062,2.369022,0,2.369022,19.917,51.06913,0.1457081,0,1.895217,0,11.73208
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.719781,45.6507,34.92324,0,0,0,-1,0,0,0,0,0,0,3.719781,0,0,0,0,20.11533,11.49518,3.719781,0,3.719781,23.44589,60.11756,0.1452516,0,2.975825,0,15.21496
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.880131,57.56976,39.22525,1.433924,1.433924,0,0,0,1.433924,410.0727,0,0,0,5.880131,1.509394,1.433924,0,0,16.39555,14.84298,4.370737,0,4.370737,27.59234,70.74945,0.1447188,1.577317,4.704105,0,20.72312
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.553991,68.44971,43.02007,0.4900865,0.4900865,0,0,0,0.4900865,1541.359,0,0,0,7.553991,0.5158806,0.4900865,0,0,12.02481,18.77665,7.038111,0,7.038111,34.26928,87.86977,0.1438691,0.5390952,6.043193,0,26.33064
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,7.971323,74.42423,46.38922,3.252334,3.252334,0,0,0,3.252334,245.0954,0,0,0,7.971323,3.42351,3.252334,0,0,4.986701,25.11095,4.547813,0,4.547813,38.58371,98.9324,0.1433253,3.577568,6.377058,0,33.08227
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.065487,78.87708,49.54101,0,0,0,0,0,0,0,7.626598,0,0,8.065487,0,0,0,0,0.4388881,29.20398,0.4388881,0,0.4388881,39.00008,100,0.143273,0,6.452389,0,37.26947
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.574319,74.75825,51.5788,6.685908,6.685908,0,-1,0,6.685908,98.33098,0,0,0,6.574319,7.037798,6.685908,0,0,0,29.59898,0,0.463479,-0.463479,38.51153,98.74731,0.143273,7.354499,5.259456,0,36.1733
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.006021,65.69866,52.47543,1.648445,1.648445,0,-1,0,1.648445,243.0183,1.75584,0,0,4.006021,1.735205,1.648445,0,0,0.5149767,29.1355,0.5149767,0,0.5149767,39.00008,100,0.1432117,1.813289,3.204817,0,33.14152
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.824307,62.44773,53.33583,3.350946,3.350946,0,-1,0,3.350946,84.28387,0,4.440892E-16,0,2.824307,3.527312,3.350946,0,0,0,29.59898,0,0.7030048,-0.7030048,38.25904,98.09992,0.1432117,3.686041,2.259446,0,32.42329
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.166162,56.23479,52.62939,6.929325,6.929325,0,-1,0,6.929325,16.82938,0,0,0,1.166162,7.294026,6.929325,0,0,0.7811164,28.89597,0,6.127864,-6.127864,31.79971,81.53755,0.1432117,7.622258,0.9329298,0,30.06214
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5500504,51.83542,50.18404,0,0,0,-1,0,0,0,0,0,0,0.5500504,0,0,0,0,7.589855,22.76811,0.5500504,0,0.5500504,32.32153,82.87556,0.1431463,0,0.4400403,0,23.31816
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,47.71152,47.71152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.039804,23.26315,0,0,0,32.32153,82.87556,0.1431463,0,0,0,23.26315
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,45.44731,45.44731,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,7.039804,23.26315,0,3.903857,-3.903857,28.20651,72.32423,0.1431463,4.079531,0,0,23.26315
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,43.17404,43.17404,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.37742,19.3593,0,7.453186,-7.453186,20.35016,52.17979,0.1431463,7.788579,0,0,19.3593
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,40.8102,40.8102,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.65874,11.90611,0,2.071558,-2.071558,18.16654,46.58079,0.1431463,2.164778,0,0,11.90611
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,38.8992,38.8992,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.96047,9.834553,0,1.096647,-1.096647,17.01058,43.61678,0.1431463,1.145996,0,0,9.834553
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,37.39576,37.39576,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.17897,8.737906,0,0.5895436,-0.5895436,16.38914,42.02336,0.1431463,0.6160731,0,0,8.737906
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,35.86515,35.86515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.83402,8.148362,0,0,0,16.38914,42.02336,0.1431463,0,0,0,8.148362
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,34.46134,34.46134,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.83402,8.148362,0,0.5014499,-0.5014499,15.86057,40.66805,0.1431463,0.5240151,0,0,8.148362
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,33.29301,33.29301,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.39118,7.646912,0,0.4132106,-0.4132106,15.42501,39.55122,0.1431463,0.4318051,0,0,7.646912
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,32.16996,32.16996,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.85031,7.233701,0,0.9807962,-0.9807962,14.39116,36.90033,0.1431463,1.024932,0,0,7.233701
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,31.10125,31.10125,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.94008,6.252905,0,0.4928512,-0.4928512,13.87165,35.56825,0.1431463,0.5150295,0,0,6.252905
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,30.21367,30.21367,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.48769,5.760054,0,0.02437577,-0.02437577,13.84595,35.50237,0.1431463,0.02547268,0,0,5.760054
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.084089,32.1651,29.28988,5.72334,5.72334,12,0,3.372,5.72334,18.94154,0,0,0,1.084089,0,0,6.27666,5.962827,26.51478,5.735678,7.046916,0,7.046916,20.53124,52.64411,0.1440089,6.295674,0.867271,12,6.819767
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.390205,34.69125,30.94728,1.221829,1.221829,10.02183,0,2.871523,1.221829,113.7806,1.776357E-15,0,0,1.390205,0,0,8.8,8.36,19.46786,12.0779,9.750205,0,9.750205,29.7811,76.36164,0.1444754,1.344012,1.112164,12,13.46811
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.491147,45.15897,35.12249,1.873508,1.873508,0,-1,0,1.873508,186.3428,0,0,0,3.491147,1.972113,1.873508,0,0,9.717657,20.85309,1.519034,0,1.519034,31.22218,80.05672,0.1442959,2.060859,2.792918,0,24.34423
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.145372,51.91238,39.46072,3.242644,3.242644,0,0,0,3.242644,127.8393,0,0,0,4.145372,3.41331,3.242644,0,0,8.198624,22.22022,0.7320625,0,0.7320625,31.91668,81.83747,0.1442096,3.566909,3.316298,0,26.36559
