Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.487746,65.93648,54.40454,5.509869,5.509869,0,0,0,5.509869,63.29998,0,0,0,3.487746,5.799862,5.509869,0,0,2.835513,27.04702,0,2.312116,-2.312116,33.87289,86.85339,0.1280116,6.060856,2.790197,0,30.53476
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.903036,62.54068,56.39705,0,0,0,-1,0,0,0,0,0,0,1.903036,0,0,0,0,5.404531,24.7349,1.903036,0,1.903036,35.67827,91.48256,0.1278698,0,1.522429,0,26.63794
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.479813,61.91437,57.15783,3.268817,3.268817,0,-1,0,3.268817,45.2706,0,4.440892E-16,0,1.479813,3.44086,3.268817,0,0,3.501494,26.44763,0,1.961047,-1.961047,33.61115,86.18225,0.1278698,3.595699,1.18385,0,27.92745
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.137007,61.57369,57.92766,0,0,0,-1,0,0,0,0,0,0,1.137007,0,0,0,0,5.680435,24.48659,1.137007,0,1.137007,34.6898,88.94804,0.1277853,0,0.909606,0,25.62359
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3591123,58.28362,57.15783,3.476689,3.476689,0,-1,0,3.476689,10.32914,0,4.440892E-16,0,0.3591123,3.659673,3.476689,0,0,4.543428,25.50989,0,3.300561,-3.300561,31.21071,80.0273,0.1277853,3.824358,0.2872898,0,25.86901
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.2936388,55.71677,54.8121,0,0,0,-1,0,0,0,0,0,0,0.2936388,0,0,0,0,8.210717,22.20933,0.2936388,0,0.2936388,31.48928,80.74158,0.1277635,0,0.234911,0,22.50297
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,52.52071,52.52071,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,7.917078,22.47361,0,5.846096,-5.846096,25.32695,64.94077,0.1277635,6.10917,0,0,22.47361
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,50.15688,50.15688,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,14.41274,16.62751,0,1.59297,-1.59297,23.64781,60.6353,0.1277635,1.664654,0,0,16.62751
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,47.86549,47.86549,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,16.18271,15.03454,0,1.587213,-1.587213,21.97474,56.34538,0.1277635,1.658638,0,0,15.03454
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,45.44731,45.44731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.94628,13.44733,0,0,0,21.97474,56.34538,0.1277635,0,0,0,13.44733
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,43.48197,43.48197,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,17.94628,13.44733,0,1.831337,-1.831337,20.04434,51.39565,0.1277635,1.913748,0,0,13.44733
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,41.97853,41.97853,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,19.9811,11.61599,0,0.6450406,-0.6450406,19.36441,49.65224,0.1277635,0.6740674,0,0,11.61599
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,40.40264,40.40264,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,20.69781,10.97095,0,2.962051,-2.962051,16.24214,41.64642,0.1277635,3.095344,0,0,10.97095
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,38.8992,38.8992,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,23.98898,8.008899,0,0.7602647,-0.7602647,15.44075,39.59158,0.1277635,0.7944766,0,0,8.008899
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,37.74898,37.74898,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,24.83372,7.248634,0,1.538264,-1.538264,13.81927,35.43397,0.1277635,1.607485,0,0,7.248634
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,36.58065,36.58065,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,26.5429,5.71037,0,1.351398,-1.351398,12.39478,31.78141,0.1277635,1.412211,0,0,5.71037
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,35.61156,35.61156,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,28.04445,4.358972,0,0.9012882,-0.9012882,11.44473,29.34542,0.1277635,0.9418462,0,0,4.358972
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,34.7421,34.7421,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,29.04588,3.457684,0,2.877441,-2.877441,8.411646,21.56828,0.1277635,3.006926,0,0,3.457684
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.876056,38.98791,33.80019,2.816376,2.816376,11.61638,0,3.274943,2.816376,66.6124,1.776357E-15,0,0,1.876056,0,0,8.8,8.36,32.24304,0.5802431,10.23606,0,10.23606,18.12242,46.46765,0.1284074,3.098013,1.500844,12,2.456299
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.469484,48.73283,35.58439,1.643695,1.643695,10.4437,0,2.978255,1.643695,271.9168,0,0,0,4.469484,0,0,8.8,8.36,22.00698,9.792693,12.82948,0,12.82948,30.29354,77.67558,0.1286628,1.808065,3.575587,12,14.26218
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.180914,59.50764,39.96791,3.719867,3.719867,0,-1,0,3.719867,166.1595,0,0,0,6.180914,3.91565,3.719867,0,0,9.1775,21.33923,2.265265,0,2.265265,32.44256,83.18587,0.1284958,4.091854,4.944732,0,27.52014
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.779763,67.0456,44.45105,4.003237,4.003237,0,0,0,4.003237,169.357,0,0,0,6.779763,4.213933,4.003237,0,0,6.912234,23.37797,2.56583,0,2.56583,34.87672,89.4273,0.1283072,4.403561,5.42381,0,30.15773
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,7.787772,76.04144,48.31833,1.759578,1.759578,0,0,0,1.759578,442.593,1.589179,0,0,7.787772,1.852188,1.759578,0,0,4.346405,25.68721,4.346405,0,4.346405,39.00008,100,0.127989,1.935536,6.230217,0,33.47499
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.732987,79.93476,51.5788,3.964422,3.964422,0,0,0,3.964422,195.0596,3.559911,0,0,7.732987,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.127989,4.360864,6.186389,0,37.33197
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.717336,83.84035,54.66719,6.416421,6.416421,0,0,0,6.416421,120.2748,0.9632081,0,0,7.717336,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.127989,7.058064,6.173869,0,37.31631
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.524009,85.46077,56.65064,7.483805,7.483805,0,-1,0,7.483805,100.5372,0,0,0,7.524009,7.877689,7.483805,0,0,0,29.59898,0,0.3536801,-0.3536801,38.62727,99.04408,0.127989,8.232185,6.019207,0,37.12299
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,6.852707,83.18224,57.41142,1.007591,1.007591,0,-1,0,1.007591,680.1081,5.399107,0,0,6.852707,1.060622,1.007591,0,0,0.3929779,29.2453,0.3929779,0,0.3929779,39.00008,100,0.1279603,1.10835,5.482165,0,36.098
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,4.943306,75.67596,58.12691,5.71506,5.71506,0,-1,0,5.71506,86.49615,0,0,0,4.943306,6.015852,5.71506,0,0,0,29.59898,0,1.072546,-1.072546,37.86951,97.10113,0.1279603,6.286566,3.954645,0,34.54229
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.580328,65.94347,57.41142,2.352919,2.352919,0,-1,0,2.352919,109.665,0,0,0,2.580328,2.476757,2.352919,0,0,1.191718,28.52643,0.1035711,0,0.1035711,37.96777,97.35307,0.1279527,2.588211,2.064262,0,31.10676
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7048374,57.26918,55.07475,2.731019,2.731019,0,-1,0,2.731019,25.80859,0,0,0,0.7048374,2.874757,2.731019,0,0,1.088146,28.61965,0,2.169919,-2.169919,35.68048,91.48821,0.1279527,3.004121,0.5638699,0,29.32448
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,52.77431,52.77431,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,3.499168,26.44973,0,6.131311,-6.131311,29.21751,74.91653,0.1279527,6.40722,0,0,26.44973
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,50.41047,50.41047,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.31174,20.31841,0,3.750393,-3.750393,25.26424,64.77998,0.1279527,3.919161,0,0,20.31841
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,48.11908,48.11908,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.47884,16.56802,0,7.554533,-7.554533,17.30107,44.36162,0.1279527,7.894487,0,0,16.56802
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,45.71902,45.71902,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,22.87276,9.01349,0,1.286964,-1.286964,15.94449,40.88322,0.1279527,1.344877,0,0,9.01349
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,43.73556,43.73556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.30272,7.726526,0,0,0,15.94449,40.88322,0.1279527,0,0,0,7.726526
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,42.2593,42.2593,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.30272,7.726526,0,0.5744934,-0.5744934,15.33892,39.33049,0.1279527,0.6003456,0,0,7.726526
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,40.6834,40.6834,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,24.94105,7.152032,0,2.516556,-2.516556,12.68624,32.52875,0.1279527,2.629801,0,0,7.152032
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,39.19808,39.19808,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,27.73722,4.635476,0,1.784473,-1.784473,10.80524,27.70568,0.1279527,1.864774,0,0,4.635476
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,38.05691,38.05691,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,29.71997,2.851003,0,1.322349,-1.322349,9.411359,24.13164,0.1279527,1.381855,0,0,2.851003
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,36.87952,36.87952,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,31.18925,1.528654,0,0.9115146,-0.9115146,8.450538,21.668,0.1279527,0.9525328,0,0,1.528654
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,35.89232,35.89232,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.20204,0.6171398,8.36,0,8.36,16.38153,42.00384,0.1284257,1.065521,0,12,0.6171398
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,35.02287,35.02287,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.84204,8.14114,8.36,0,8.36,24.31252,62.33968,0.1287758,0.2458652,0,12,8.14114
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.591969,38.49689,34.10812,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,369.4917,0,0,0,1.591969,0,0,8.8,8.36,15.48204,15.66514,9.951969,0,9.951969,33.75379,86.548,0.1290399,0.4739392,1.273575,12,17.25711
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.64247,46.42176,35.86515,2.262744,2.262744,0,0,0,2.262744,160.9758,0,0,0,3.64247,2.381836,2.262744,0,0,5.530074,24.62191,1.260634,0,1.260634,34.94973,89.61452,0.1289486,2.489018,2.913976,0,28.26438
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.767225,58.3659,40.27584,0,0,0,-1,0,0,0,1.497786,0,0,5.767225,0,0,0,0,4.269439,25.75648,4.269439,0,4.269439,39.00008,100,0.1286402,0,4.61378,0,31.52371
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,7.964667,72.34187,44.75899,4.963311,4.963311,0,0,0,4.963311,160.4709,2.74013,0,0,7.964667,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1286402,5.459642,6.371734,0,37.56364
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,7.84547,76.65759,48.59909,0,0,0,0,0,0,0,7.84547,0,0,7.84547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286402,0,6.276376,0,37.44445
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.144293,77.59171,51.85957,3.449251,3.449251,0,0,0,3.449251,207.1259,3.513502,0,0,7.144293,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1286402,3.794176,5.715435,0,36.74327
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.206861,86.64465,54.92078,6.835351,6.835351,0,0,0,6.835351,120.0649,1.011754,0,0,8.206861,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1286402,7.518887,6.565489,0,37.80584
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,6.889537,82.71973,56.90423,4.752522,4.752522,0,-1,0,4.752522,144.9659,1.886882,0,0,6.889537,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1286402,5.227775,5.51163,0,36.48851
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.205193,76.22995,57.67406,3.863961,3.863961,0,-1,0,3.863961,134.7113,1.137866,0,0,5.205193,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1286402,4.250357,4.164155,0,34.80417
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.759818,71.30236,58.3805,2.65178,2.65178,0,-1,0,2.65178,141.7847,0.9684711,0,0,3.759818,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1286402,2.916958,3.007855,0,33.3588
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.518291,65.94685,57.61972,5.716175,5.716175,0,-1,0,5.716175,44.05553,0,0,0,2.518291,6.017026,5.716175,0,0,0,29.59898,0,3.498735,-3.498735,35.31209,90.54363,0.1286402,6.287792,2.014633,0,32.11727
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.3973207,56.55942,55.32834,8.539607,8.36,0,-1,0,8.36,4.75264,0,0.1796073,1.033568,0.3973207,8.8,8.36,0,0,3.887483,26.10024,0,8.402679,-8.402679,26.45489,67.83291,0.1286402,9.393568,0.3178566,0,26.49756
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,52.98261,52.98261,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,13.22379,17.69756,0,4.041478,-4.041478,22.19479,56.90961,0.1286402,4.223344,0,0,17.69756
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,50.66406,50.66406,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.71432,13.65609,0,0.7301004,-0.7301004,21.4252,54.9363,0.1286402,0.7629549,0,0,13.65609
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,48.37267,48.37267,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.52555,12.92599,0,0.02395563,-0.02395563,21.39995,54.87156,0.1286402,0.02503363,0,0,12.92599
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,45.98166,45.98166,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.55216,12.90203,0,0.5458194,-0.5458194,20.82461,53.39632,0.1286402,0.5703812,0,0,12.90203
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,44.01633,44.01633,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,19.15863,12.35621,0,1.132454,-1.132454,19.63089,50.33553,0.1286402,1.183415,0,0,12.35621
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,42.54006,42.54006,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.41691,11.22376,0,1.02684,-1.02684,18.54851,47.56019,0.1286402,1.073048,0,0,11.22376
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,40.95511,40.95511,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.55785,10.19692,0,0.0883838,-0.0883838,18.45535,47.3213,0.1286402,0.09236107,0,0,10.19692
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,39.46072,39.46072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.65605,10.10853,0,0,0,18.45535,47.3213,0.1286402,0,0,0,10.10853
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,38.3105,38.3105,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.65605,10.10853,0,1.91542,-1.91542,16.43632,42.14431,0.1286402,2.001614,0,0,10.10853
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,37.14217,37.14217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.78429,8.193113,0,0,0,16.43632,42.14431,0.1286402,0,0,0,8.193113
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,36.17309,36.17309,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.78429,8.193113,0,2.30073,-2.30073,14.01113,35.92591,0.1286402,2.404263,0,0,8.193113
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,35.30363,35.30363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.34066,5.892383,0,0,0,14.01113,35.92591,0.1286402,0,0,0,5.892383
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.563982,38.70609,34.38889,1.972477,1.972477,0,0,0,1.972477,79.29023,0,2.220446E-16,0,1.563982,2.076292,1.972477,0,0,26.34066,5.892383,0,0.5123101,-0.5123101,13.47111,34.54124,0.1286402,2.169725,1.251185,0,7.456364
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.573877,46.48047,36.11875,2.659245,2.659245,0,0,0,2.659245,134.3944,0,0,0,3.573877,2.799205,2.659245,0,0,26.90989,5.380073,0.7746718,0,0.7746718,14.20603,36.42564,0.1285844,2.925169,2.859102,0,8.953949
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.409371,61.00093,40.52943,5.928089,5.928089,0,-1,0,5.928089,108.1187,0,0,0,6.409371,6.240093,5.928089,0,0,26.13522,6.077277,0.1692781,0,0.1692781,14.36662,36.83741,0.1285722,6.520897,5.127497,0,12.48665
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,6.933519,68.35581,45.03069,7.447361,7.447361,11.89472,0,3.345365,7.447361,93.10034,0,0,0,6.933519,0,0,4.447361,4.224994,25.96595,6.229627,11.15851,0,11.15851,24.95251,63.98068,0.1291652,8.192098,5.546815,12,13.16315
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.009621,73.33369,48.87986,7.696439,7.696439,12,0,3.372,7.696439,91.07615,0,0,0,7.009621,0,0,4.303561,4.088383,14.80743,16.27229,11.098,0,11.098,35.481,90.97675,0.1297715,8.466084,5.607697,12,23.28191
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,7.906617,81.44695,52.11316,6.670702,6.670702,0,0,0,6.670702,118.5275,0,0,0,7.906617,7.021791,6.670702,0,0,3.70943,26.26049,0.8848259,0,0.8848259,36.32042,93.1291,0.129708,7.337772,6.325294,0,34.16711
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.182703,86.85951,55.17437,0,0,0,0,0,0,0,5.358099,0,0,8.182703,0,0,0,0,2.824604,27.05684,2.824604,0,2.824604,39.00008,100,0.1295059,0,6.546162,0,35.23954
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,6.851646,82.80276,57.11254,1.548353,1.548353,0,-1,0,1.548353,442.512,5.221801,0,0,6.851646,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1295059,1.703188,5.481317,0,36.45062
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.13142,80.4452,57.87332,0,0,0,-1,0,0,0,6.13142,0,0,6.13142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295059,0,4.905136,0,35.7304
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.746757,75.40601,58.58881,1.397066,1.397066,0,-1,0,1.397066,339.7661,3.276161,0,0,4.746757,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1295059,1.536773,3.797406,0,34.34573
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.308833,65.42531,57.81898,1.531102,1.531102,0,-1,0,1.531102,150.7955,0.6971467,0,0,2.308833,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1295059,1.684213,1.847067,0,31.90781
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4073336,56.79168,55.52759,4.215292,4.215292,0,-1,0,4.215292,9.663238,0,8.881784E-16,0,0.4073336,4.437149,4.215292,0,0,0,29.59898,0,4.029815,-4.029815,34.75228,89.10823,0.1295059,4.63682,0.3258669,0,30.00631
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,53.23621,53.23621,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.477572,25.56916,0,0.647193,-0.647193,34.07008,87.359,0.1295059,0.6763167,0,0,25.56916
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,50.89048,50.89048,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.196676,24.92197,0,8.8,-8.8,24.79406,63.5744,0.1295059,10.10368,0,0,24.92197
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,48.59909,48.59909,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.97445,16.12197,0,0.3636947,-0.3636947,24.4107,62.5914,0.1295059,0.380061,0,0,16.12197
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,46.20808,46.20808,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.37856,15.75828,0,1.359676,-1.359676,22.97747,58.91648,0.1295059,1.420862,0,0,15.75828
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,44.24275,44.24275,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.88931,14.3986,0,0.9754524,-0.9754524,21.94925,56.28003,0.1295059,1.019348,0,0,14.3986
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,42.76648,42.76648,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.97315,13.42315,0,1.308127,-1.308127,20.57037,52.74443,0.1295059,1.366992,0,0,13.42315
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.42662,12.11502,0,0,0,20.57037,52.74443,0.1295059,0,0,0,12.11502
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,39.65998,39.65998,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.42662,12.11502,0,0.1051823,-0.1051823,20.4595,52.46014,0.1295059,0.1099155,0,0,12.11502
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,38.53693,38.53693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.54349,12.00984,0,0,0,20.4595,52.46014,0.1295059,0,0,0,12.00984
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,37.36859,37.36859,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.54349,12.00984,0,1.333187,-1.333187,19.05419,48.85681,0.1295059,1.393181,0,0,12.00984
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,36.39951,36.39951,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,21.02481,10.67665,0,1.229597,-1.229597,17.75809,45.53346,0.1295059,1.284929,0,0,10.67665
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,35.53005,35.53005,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.39103,9.447054,0,0.8211612,-0.8211612,16.8925,43.31403,0.1295059,0.8581134,0,0,9.447054
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.783275,39.56417,34.61531,0.3828002,0.3828002,0,0,0,0.3828002,465.8501,0,0,0,1.783275,0.4029476,0.3828002,0,0,23.30343,8.625893,1.380328,0,1.380328,18.202,46.6717,0.1294073,0.4210802,1.42662,0,10.40917
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.544765,49.8092,36.34517,5.655824,5.655824,0,0,0,5.655824,80.35549,0,0,0,4.544765,5.953499,5.655824,0,0,21.9231,9.868187,0,1.408734,-1.408734,16.71706,42.86418,0.1294073,6.221407,3.635813,0,14.41295
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.61546,62.07005,40.78303,0.7375557,0.7375557,0,-1,0,0.7375557,896.9438,0,0,0,6.61546,0.7763745,0.7375557,0,0,23.48836,8.459454,5.839086,0,5.839086,22.25651,57.06785,0.128992,0.8113113,5.292368,0,15.07491
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.671587,71.71122,45.26617,5.512453,5.512453,0,0,0,5.512453,139.1683,0,0,0,7.671587,5.802582,5.512453,0,0,17.64927,13.71463,1.869005,0,1.869005,24.0296,61.61423,0.1288596,6.063698,6.137269,0,21.38622
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.139733,78.66426,49.10628,2.722309,2.722309,0,0,0,2.722309,299.0011,0,0,0,8.139733,2.865588,2.722309,0,0,15.78027,15.39674,5.274146,0,5.274146,29.03309,74.44368,0.1284875,2.994539,6.511786,0,23.53647
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,7.885327,81.61438,52.32146,6.594216,6.594216,0,0,0,6.594216,119.5794,0,0,0,7.885327,6.94128,6.594216,0,0,10.50612,20.14347,0.9440467,0,0.9440467,29.92869,76.74009,0.1284211,7.253638,6.308262,0,28.02879
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.592393,89.31364,55.37363,4.266955,4.266955,0,0,0,4.266955,201.3706,0,0,0,8.592393,4.491532,4.266955,0,0,9.562078,20.99311,4.100861,0,4.100861,33.81911,86.7155,0.1281336,4.693651,6.873914,0,29.5855
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.709172,82.38585,57.31179,5.08336,5.08336,0,-1,0,5.08336,131.983,0,0,0,6.709172,5.350905,5.08336,0,0,5.461217,24.68388,1.358267,0,1.358267,35.10768,90.01951,0.1280386,5.591696,5.367338,0,31.39305
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,5.954988,79.91445,58.08162,10.03863,8.36,0,-1,0,8.36,71.23191,0,1.678629,2.682492,5.954988,8.8,8.36,0,0,4.10295,25.90632,0,2.845012,-2.845012,32.10877,82.33002,0.1280386,11.04249,4.76399,0,31.86131
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.657584,71.31438,58.74277,2.346096,2.346096,0,-1,0,2.346096,155.9009,0,0,0,3.657584,2.469574,2.346096,0,0,7.264075,23.06131,1.188009,0,1.188009,33.23582,85.21987,0.1279557,2.580705,2.926067,0,26.71889
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.091435,64.89144,58.02728,4.446017,4.446017,0,-1,0,4.446017,47.04064,0,8.881784E-16,0,2.091435,4.680018,4.446017,0,0,6.076066,24.13052,0,2.588583,-2.588583,30.50721,78.22346,0.1279557,4.890619,1.673148,0,26.22195
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3474272,56.81424,55.7359,0,0,0,-1,0,0,0,0,0,0,0.3474272,0,0,0,0,8.95227,21.54193,0.3474272,0,0.3474272,30.83681,79.06858,0.1279314,0,0.2779418,0,21.88936
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,53.44451,53.44451,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,8.604842,21.85462,0,4.866874,-4.866874,25.70667,65.91441,0.1279314,5.085884,0,0,21.85462
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,51.09879,51.09879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.01248,16.98775,0,0,0,25.70667,65.91441,0.1279314,0,0,0,16.98775
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,48.8074,48.8074,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,14.01248,16.98775,0,3.157055,-3.157055,22.37885,57.38154,0.1279314,3.299122,0,0,16.98775
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,46.40734,46.40734,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,17.52032,13.83069,0,2.153251,-2.153251,20.10912,51.56174,0.1279314,2.250148,0,0,13.83069
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,44.45105,44.45105,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,19.91282,11.67744,0,0.2655695,-0.2655695,19.82918,50.84396,0.1279314,0.2775202,0,0,11.67744
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,42.9929,42.9929,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,20.2079,11.41187,0,2.135647,-2.135647,17.57801,45.07174,0.1279314,2.231751,0,0,11.41187
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,41.41701,41.41701,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,22.58084,9.276223,0,0.8032569,-0.8032569,16.73131,42.9007,0.1279314,0.8394035,0,0,9.276223
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,39.8864,39.8864,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,23.47335,8.472966,0,1.665184,-1.665184,14.97605,38.40005,0.1279314,1.740117,0,0,8.472966
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,38.74524,38.74524,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,25.32355,6.807783,0,0.7726634,-0.7726634,14.16159,36.3117,0.1279314,0.8074332,0,0,6.807783
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,37.56784,37.56784,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,26.18207,6.035119,0,2.115352,-2.115352,11.93181,30.59433,0.1279314,2.210542,0,0,6.035119
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,36.60781,36.60781,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,28.53246,3.919768,0,0.9524146,-0.9524146,10.92788,28.02015,0.1279314,0.9952732,0,0,3.919768
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,35.73836,35.73836,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,29.59069,2.967353,0,1.162924,-1.162924,9.70205,24.877,0.1279314,1.215256,0,0,2.967353
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.12829,40.77476,34.82362,4.483357,4.483357,11.90015,0,3.346737,4.483357,47.47089,0,0,0,2.12829,0,0,7.416788,7.045949,30.88283,1.804429,9.174238,0,9.174238,18.4055,47.19349,0.1286519,4.931693,1.702632,12,3.932719
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.162167,52.10638,36.58065,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.162167,0,0,8.8,8.36,21.7086,10.06124,13.52217,0,13.52217,31.23375,80.08638,0.1285931,0,4.129733,12,15.22341
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.181678,64.48535,40.98228,4.846808,4.846808,0,-1,0,4.846808,148.1733,0,0,0,7.181678,5.101904,4.846808,0,0,8.186428,22.23119,2.079774,0,2.079774,33.2068,85.14546,0.1284493,5.33149,5.745342,0,29.41287
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,7.871967,72.85848,45.49259,2.072731,2.072731,0,0,0,2.072731,379.7871,0,0,0,7.871967,2.181823,2.072731,0,0,6.106654,24.10299,5.690145,0,5.690145,38.60494,98.98683,0.1280573,2.280005,6.297574,0,31.97496
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.522966,80.80521,49.34176,6.339473,6.339473,0,0,0,6.339473,134.4428,1.433328,0,0,8.522966,6.673129,6.339473,0,0,0.4165091,29.22412,0.4165091,0,0.4165091,39.00008,100,0.1280288,6.97342,6.818373,0,37.74709
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.631648,85.61197,52.52071,5.80775,5.80775,0,0,0,5.80775,148.6229,2.518228,0,0,8.631648,6.11342,5.80775,0,0,0,29.59898,0,0,0,39.00008,100,0.1280288,6.388525,6.905319,0,38.23063
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,7.769587,85.29256,55.58193,4.115432,4.115432,0,0,0,4.115432,188.7915,3.437553,0,0,7.769587,4.332034,4.115432,0,0,0,29.59898,0,0,0,39.00008,100,0.1280288,4.526975,6.21567,0,37.36856
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.638712,87.17369,57.5201,0.7882832,0.7882832,0,-1,0,0.7882832,969.0315,6.80894,0,0,7.638712,0.8297718,0.7882832,0,0,0,29.59898,0,0,0,39.00008,100,0.1280288,0.8671115,6.11097,0,37.23769
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.067959,85.24364,58.22654,3.117212,3.117212,0,-1,0,3.117212,226.7398,3.786683,0,0,7.067959,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1280288,3.428933,5.654367,0,36.66694
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.814609,76.08708,58.94203,6.168546,6.168546,0,-1,0,6.168546,78.05095,0,8.881784E-16,0,4.814609,6.493206,6.168546,0,0,0,29.59898,0,1.678597,-1.678597,37.23068,95.4631,0.1280288,6.7854,3.851687,0,34.41359
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,2.944688,68.06694,58.18125,4.609082,4.609082,0,-1,0,4.609082,63.88882,0,0,0,2.944688,4.851665,4.609082,0,0,1.865108,27.92038,0,1.906977,-1.906977,35.22055,90.30892,0.1280288,5.069991,2.355751,0,30.86507
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6109867,57.84484,55.93515,6.05451,6.05451,0,-1,0,6.05451,10.09143,0,8.881784E-16,0,0.6109867,6.373168,6.05451,0,0,3.983972,26.0134,0,5.762182,-5.762182,29.14668,74.73492,0.1280288,6.659961,0.4887894,0,26.62439
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,53.64376,53.64376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3864,20.25122,0,0,0,29.14668,74.73492,0.1280288,0,0,0,20.25122
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,51.32521,51.32521,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,10.3864,20.25122,0,1.828956,-1.828956,27.21879,69.79163,0.1280288,1.911259,0,0,20.25122
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,49.03382,49.03382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.41857,18.42227,0,0,0,27.21879,69.79163,0.1280288,0,0,0,18.42227
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,46.64281,46.64281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.41857,18.42227,0,0,0,27.21879,69.79163,0.1280288,0,0,0,18.42227
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,44.67747,44.67747,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.41857,18.42227,0,0.8964752,-0.8964752,26.27382,67.36864,0.1280288,0.9368166,0,0,18.42227
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,43.20121,43.20121,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.41465,17.52579,0,0.9878045,-0.9878045,25.23258,64.6988,0.1280288,1.032256,0,0,17.52579
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,41.64343,41.64343,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.51221,16.53799,0,0.5357903,-0.5357903,24.66781,63.25067,0.1280288,0.5599009,0,0,16.53799
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,40.12188,40.12188,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,15.10754,16.0022,0,1.231652,-1.231652,23.36954,59.92177,0.1280288,1.287076,0,0,16.0022
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,38.97166,38.97166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.47604,14.77054,0,0,0,23.36954,59.92177,0.1280288,0,0,0,14.77054
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,37.80332,37.80332,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.47604,14.77054,0,1.365405,-1.365405,21.93027,56.23135,0.1280288,1.426849,0,0,14.77054
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,36.80707,36.80707,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.99315,13.40514,0,0.5956821,-0.5956821,21.30237,54.62135,0.1280288,0.6224878,0,0,13.40514
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,35.93761,35.93761,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.65502,12.80946,0,0.3343391,-0.3343391,20.94994,53.7177,0.1280288,0.3493843,0,0,12.80946
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.545083,39.30376,35.02287,3.450382,3.450382,0,0,0,3.450382,44.78006,0,0,0,1.545083,3.631981,3.450382,0,0,19.02651,12.47512,0,2.086898,-2.086898,18.75016,48.07724,0.1280288,3.79542,1.236066,0,14.0202
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.579425,50.42892,36.80707,1.790746,1.790746,0,0,0,1.790746,255.7273,0,0,0,4.579425,1.884995,1.790746,0,0,21.34529,10.38822,2.69443,0,2.69443,21.30632,54.63148,0.1278441,1.96982,3.66354,0,14.96764
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.86239,59.80676,41.23587,4.407824,4.407824,0,-1,0,4.407824,132.9996,0,0,0,5.86239,4.639814,4.407824,0,0,18.65086,12.81321,1.222575,0,1.222575,22.46616,57.60542,0.1277605,4.848606,4.689911,0,18.67559
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,6.882741,69.00997,45.74619,1.645077,1.645077,0,0,0,1.645077,418.3843,0,0,0,6.882741,1.73166,1.645077,0,0,17.42828,13.91352,5.151082,0,5.151082,27.3529,70.13551,0.1274094,1.809584,5.506193,0,20.79626
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,7.93231,78.32578,49.59535,0,0,0,0,0,0,0,0,0,0,7.93231,0,0,0,0,12.2772,18.5495,7.93231,0,7.93231,34.87815,89.43098,0.1268724,0,6.345848,0,26.48181
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,8.775928,86.71788,52.77431,5.050744,5.050744,0,0,0,5.050744,173.7552,0,0,0,8.775928,5.316573,5.050744,0,0,4.344891,25.68858,3.459356,0,3.459356,38.15998,97.84592,0.1266397,5.555819,7.020743,0,34.4645
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.18063,87.73779,55.83553,4.918327,4.918327,0,0,0,4.918327,166.3295,2.117908,0,0,8.18063,5.177186,4.918327,0,0,0.8855353,28.802,0.8855353,0,0.8855353,39.00008,100,0.1265803,5.41016,6.544504,0,36.98263
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.2167,76.33033,57.71935,1.019304,1.019304,0,-1,0,1.019304,511.7904,4.143748,0,0,5.2167,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1265803,1.121235,4.17336,0,34.81568
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.250164,65.87138,58.43484,0.841999,0.841999,0,-1,0,0.841999,267.2406,1.363849,0,0,2.250164,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1265803,0.9261989,1.800131,0,31.84914
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.182513,66.38994,59.15033,3.836966,3.836966,0,-1,0,3.836966,56.88122,0,0,0,2.182513,4.038911,3.836966,0,0,0,29.59898,0,1.856398,-1.856398,37.04326,94.98254,0.1265803,4.220663,1.74601,0,31.78149
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.315846,62.63117,58.3805,6.758594,6.758594,0,-1,0,6.758594,19.46923,0,8.881784E-16,0,1.315846,7.11431,6.758594,0,0,2.062665,27.74258,0,5.798463,-5.798463,30.93114,79.31047,0.1265803,7.434453,1.052677,0,29.05843
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2530585,56.92951,56.14346,0.1530497,0.1530497,0,-1,0,0.1530497,165.344,0,0,0,0.2530585,0.161105,0.1530497,0,0,8.505402,21.94412,0.09195352,0,0.09195352,31.01838,79.53415,0.1265741,0.1683547,0.2024468,0,22.19717
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,53.89736,53.89736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.413448,22.02687,0,0,0,31.01838,79.53415,0.1265741,0,0,0,22.02687
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,51.56069,51.56069,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.413448,22.02687,0,0.1747815,-0.1747815,30.83414,79.06175,0.1265741,0.1826466,0,0,22.02687
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,49.26025,49.26025,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.60765,21.85209,0,6.691842,-6.691842,23.78032,60.97507,0.1265741,6.992975,0,0,21.85209
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,46.86924,46.86924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.04303,15.16025,0,0,0,23.78032,60.97507,0.1265741,0,0,0,15.16025
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,44.9039,44.9039,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,16.04303,15.16025,0,0.3668696,-0.3668696,23.39361,59.98349,0.1265741,0.3833787,0,0,15.16025
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,43.4548,43.4548,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.45066,14.79338,0,0.4196034,-0.4196034,22.95131,58.84939,0.1265741,0.4384856,0,0,14.79338
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,41.90608,41.90608,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.91689,14.37378,0,0.6520115,-0.6520115,22.26403,57.08714,0.1265741,0.681352,0,0,14.37378
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,40.3483,40.3483,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.64135,13.72177,0,0.9282416,-0.9282416,21.28558,54.57829,0.1265741,0.9700125,0,0,13.72177
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,39.22525,39.22525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.67273,12.79352,0,0,0,21.28558,54.57829,0.1265741,0,0,0,12.79352
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,38.02974,38.02974,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.67273,12.79352,0,0.4254933,-0.4254933,20.83706,53.42827,0.1265741,0.4446405,0,0,12.79352
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,37.06066,37.06066,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,19.1455,12.36803,0,0.4862184,-0.4862184,20.32455,52.11412,0.1265741,0.5080982,0,0,12.36803
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,36.20026,36.20026,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.68574,11.88181,0,0.09781142,-0.09781142,20.22145,51.84975,0.1265741,0.1022129,0,0,11.88181
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6274068,36.99009,35.27646,2.534263,2.534263,0,0,0,2.534263,24.75697,0,0,0,0.6274068,2.667645,2.534263,0,0,19.79442,11.784,0,2.040239,-2.040239,18.07084,46.3354,0.1265741,2.787689,0.5019254,0,12.41141
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.695343,41.83278,37.06066,4.366013,4.366013,0,0,0,4.366013,38.83047,0,0,0,1.695343,4.595803,4.366013,0,0,22.06135,9.743763,0,2.90046,-2.90046,15.01349,38.49605,0.1265741,4.802615,1.356275,0,11.43911
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.632317,52.46731,41.51663,1.71705,1.71705,0,-1,0,1.71705,211.5441,0,0,0,3.632317,1.807421,1.71705,0,0,25.28408,6.843303,1.824896,0,1.824896,16.74474,42.93514,0.1264518,1.888755,2.905854,0,10.47562
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.430506,63.70135,46.02695,4.431585,4.431585,0,0,0,4.431585,122.5409,0,0,0,5.430506,4.664826,4.431585,0,0,23.45919,8.485709,0.7656796,0,0.7656796,17.47113,44.79767,0.1264005,4.874743,4.344405,0,13.91621
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.702922,65.33228,49.84894,2.21387,2.21387,0,0,0,2.21387,212.4299,0,0,0,4.702922,2.330389,2.21387,0,0,22.69351,9.174821,2.372533,0,2.372533,19.72191,50.5689,0.126242,2.435257,3.762338,0,13.87774
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,5.960318,73.92094,53.03695,2.136735,2.136735,0,0,0,2.136735,278.9451,0,0,0,5.960318,2.249195,2.136735,0,0,20.32097,11.3101,3.711123,0,3.711123,23.24259,59.59626,0.1259948,2.350408,4.768254,0,17.27042
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.77522,76.70582,56.04383,2.733851,2.733851,0,0,0,2.733851,211.2485,0,0,0,5.77522,2.877738,2.733851,0,0,16.60985,14.65011,2.897482,0,2.897482,25.99138,66.64444,0.1258025,3.007236,4.620176,0,20.42533
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.806508,74.89105,57.92766,0.1490994,0.1490994,0,-1,0,0.1490994,3223.695,0,0,0,4.806508,0.1569467,0.1490994,0,0,13.71237,17.25785,4.649561,0,4.649561,30.40234,77.95457,0.1254952,0.1640093,3.845206,0,22.06435
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.429537,78.29499,58.63409,3.454252,3.454252,0,-1,0,3.454252,157.1842,0,0,0,5.429537,3.636055,3.454252,0,0,9.062808,21.44245,1.793482,0,1.793482,32.10379,82.31725,0.125377,3.799677,4.34363,0,26.87199
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.929364,65.66211,59.29525,0,0,0,-1,0,0,0,0,0,0,1.929364,0,0,0,0,7.269325,23.05659,1.929364,0,1.929364,33.93415,87.01045,0.1252501,0,1.543491,0,24.98595
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7186496,60.82707,58.53447,5.19468,5.19468,0,-1,0,5.19468,13.83434,0,8.881784E-16,0,0.7186496,5.468084,5.19468,0,0,5.339962,24.79301,0,4.749435,-4.749435,28.9278,74.17371,0.1252501,5.714148,0.5749197,0,25.51166
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.2894546,57.24374,56.34271,5.138117,5.138117,0,-1,0,5.138117,5.633476,0,0,0,0.2894546,5.408545,5.138117,0,0,10.61711,20.04358,0,5.11909,-5.11909,23.53181,60.33784,0.1252501,5.651929,0.2315637,0,20.33303
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,54.05132,54.05132,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,16.30499,14.92449,0,0.5162048,-0.5162048,22.98768,58.94265,0.1252501,0.5394341,0,0,14.92449
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,51.78711,51.78711,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,16.87855,14.40828,0,3.14207,-3.14207,19.67565,50.45028,0.1252501,3.283463,0,0,14.40828
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,49.46855,49.46855,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,20.36974,11.26621,0,8.8,-8.8,10.39963,26.66567,0.1252501,10.57141,0,0,11.26621
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,47.06849,47.06849,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,30.14752,2.466213,0,1.704853,-1.704853,8.602559,22.0578,0.1252501,1.781572,0,0,2.466213
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,45.11221,45.11221,1.543019,0.7232914,0,-1,0,0.7232914,0,0,0.819728,0.97403,0,0.7613594,0.7232914,0,0,32.0418,0.7613594,0,0.7613594,-0.7613594,7.800015,20,0.1252501,1.697321,0,0,0.7613594
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,43.66311,43.66311,1.685078,0,0,-1,0,0,0,0,1.685078,1.853586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252501,1.853586,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,42.10533,42.10533,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252501,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,40.54755,40.54755,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252501,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,39.43356,39.43356,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252501,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,38.25616,38.25616,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252501,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,37.26897,37.26897,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256355,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,36.39951,36.39951,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1262184,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.06383,41.27374,35.48476,6.108174,6.108174,12,0,3.372,6.108174,33.788,0,0,0,2.06383,0,0,5.891826,5.597234,16.16775,15.048,7.661064,0,7.661064,30.92992,79.30734,0.1268607,6.718992,1.651064,12,17.11183
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,4.982655,52.27114,37.26897,3.956238,3.956238,7.30407,0,2.18393,3.956238,125.9443,-4.440892E-16,0,0,4.982655,0,0,3.347832,3.180441,8.506689,21.94296,8.163095,0,8.163095,38.67412,99.1642,0.1269506,4.351862,3.986124,12,26.92561
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.378554,62.31131,41.75211,8.125644,8.125644,0,-1,0,8.125644,78.49905,0,1.776357E-15,0.5782082,6.378554,8.553309,8.125644,0,0,0.3435933,29.28974,0,2.174756,-2.174756,36.38172,93.28629,0.1269506,8.938209,5.102843,0,35.6683
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.731245,73.19748,46.25337,2.970343,2.970343,0,0,0,2.970343,260.2812,1.844579,0,0,7.731245,3.126677,2.970343,0,0,2.759988,27.11499,2.759988,0,2.759988,39.00008,100,0.1267702,3.267377,6.184996,0,34.84623
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.604923,77.43379,50.07536,7.35118,7.35118,0,0,0,7.35118,103.4517,0,0,0,7.604923,7.738083,7.35118,0,0,0,29.59898,0,0.1331604,-0.1331604,38.85971,99.64009,0.1267702,8.086297,6.083939,0,37.2039
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,8.770021,87.32239,53.23621,5.358221,5.358221,0,0,0,5.358221,163.6741,2.981832,0,0,8.770021,5.640233,5.358221,0,0,0.147956,29.46582,0.147956,0,0.147956,39.00008,100,0.1267606,5.894043,7.016017,0,38.23584
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.300734,88.92802,56.24308,1.706735,1.706735,0,0,0,1.706735,486.3516,6.50417,0,0,8.300734,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1267606,1.877409,6.640587,0,37.89971
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.578643,87.73534,58.18125,3.451585,3.451585,0,-1,0,3.451585,219.5699,3.945396,0,0,7.578643,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1267606,3.796744,6.062914,0,37.17762
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.299277,82.38428,58.8424,0,0,0,-1,0,0,0,6.299277,0,0,6.299277,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267606,0,5.039422,0,35.89825
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.713931,76.31949,59.50355,0,0,0,-1,0,0,0,4.713931,0,0,4.713931,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267606,0,3.771145,0,34.31291
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.509115,67.10853,58.74277,0.0533901,0.0533901,0,-1,0,0.0533901,4699.587,2.452914,0,0,2.509115,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1267606,0.05872912,2.007292,0,32.10809
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.4836682,58.06503,56.55101,0,0,0,-1,0,0,0,0.4836682,0,0,0.4836682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267606,0,0.3869345,0,30.08265
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,54.25963,54.25963,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1267606,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,51.98636,51.98636,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1267606,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,49.6678,49.6678,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1267606,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,47.27679,47.27679,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1267606,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,45.31146,45.31146,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1267606,0.2487275,0,0,13.4606
