Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.533879,70.39178,65.15503,0,0,0,-1,0,0,0,1.533879,0,0,1.533879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356436,0,1.227103,0,31.13286
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2325646,63.98434,63.22592,6.680828,6.680828,0,-1,0,6.680828,3.481075,0,0,0,0.2325646,7.03245,6.680828,0,0,0,29.59898,0,6.799886,-6.799886,31.83237,81.6213,0.1356436,7.34891,0.1860517,0,29.83154
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,61.487,61.487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.555429,22.79909,0,0,0,31.83237,81.6213,0.1356436,0,0,0,22.79909
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,59.29525,59.29525,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.555429,22.79909,0,2.221926,-2.221926,29.49025,75.61588,0.1356436,2.321913,0,0,22.79909
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,56.84989,56.84989,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.02423,20.57717,0,4.570925,-4.570925,24.67208,63.2616,0.1356436,4.776617,0,0,20.57717
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,54.35926,54.35926,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.10304,16.00624,0,1.691615,-1.691615,22.88896,58.68951,0.1356436,1.767738,0,0,16.00624
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,52.36675,52.36675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.98261,14.31463,0,0,0,22.88896,58.68951,0.1356436,0,0,0,14.31463
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,50.94482,50.94482,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.98261,14.31463,0,1.15374,-1.15374,21.67281,55.57119,0.1356436,1.205659,0,0,14.31463
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,49.46855,49.46855,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.26455,13.16089,0,1.304282,-1.304282,20.29797,52.04598,0.1356436,1.362975,0,0,13.16089
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,48.24588,48.24588,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.71375,11.8566,0,0.5847909,-0.5847909,19.68155,50.46541,0.1356436,0.6111065,0,0,11.8566
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,47.20434,47.20434,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.36352,11.27181,0,1.187339,-1.187339,18.42998,47.25628,0.1356436,1.240769,0,0,11.27181
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,46.12658,46.12658,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.68278,10.08447,0,1.176572,-1.176572,17.18977,44.07624,0.1356436,1.229518,0,0,10.08447
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,45.239,45.239,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.99009,8.907901,0,2.324351,-2.324351,14.73969,37.79399,0.1356436,2.428947,0,0,8.907901
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1244544,45.21653,44.85861,1.386065,1.386065,0,0,0,1.386065,8.978971,0,0,0,0.1244544,1.459016,1.386065,0,0,25.5727,6.58355,0,1.334561,-1.334561,13.33294,34.18695,0.1356436,1.524671,0.09956349,0,6.708004
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.038978,50.38772,44.32426,7.432941,7.432941,12,0,3.372,7.432941,27.43164,0,0,0,2.038978,0,0,4.567059,4.338706,27.05554,5.248989,6.377683,0,6.377683,19.38334,49.70076,0.1359384,8.176235,1.631182,12,7.287966
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.557597,60.59772,46.08129,5.115507,5.115507,11.46203,0,3.235893,5.115507,89.09376,0,0,0,4.557597,0,0,6.346519,6.029193,20.67786,10.9889,10.58679,0,10.58679,29.42685,75.45331,0.136225,5.627057,3.646077,12,15.5465
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.736135,66.40289,50.69123,2.631076,2.631076,0,-1,0,2.631076,180.0075,0,0,0,4.736135,2.769553,2.631076,0,0,10.09107,20.51702,1.966581,0,1.966581,31.29251,80.23705,0.1361433,2.894183,3.788908,0,25.25315
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.807181,75.38265,54.8121,6.568044,6.568044,0,0,0,6.568044,88.41568,0,0,0,5.807181,6.913731,6.568044,0,0,8.12449,22.28694,0,1.10655,-1.10655,30.1261,77.24627,0.1361433,7.224849,4.645745,0,28.09412
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.50783,78.27686,58.33522,0,0,0,0,0,0,0,0,0,0,5.50783,0,0,0,0,9.35399,21.18039,5.50783,0,5.50783,35.35129,90.64416,0.1359151,0,4.406264,0,26.68822
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,6.953355,88.26684,61.03416,1.115069,1.115069,0,0,0,1.115069,623.5804,1.933438,0,0,6.953355,1.173757,1.115069,0,0,3.846159,26.13743,3.846159,0,3.846159,39.00008,100,0.1357562,1.226576,5.562684,0,33.09079
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.124324,92.53277,63.63348,1.441022,1.441022,0,0,0,1.441022,494.3937,5.607459,0,0,7.124324,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1357562,1.585125,5.699459,0,36.7233
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.0441,94.10953,65.15503,3.059074,3.059074,0,-1,0,3.059074,230.269,3.824022,0,0,7.0441,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1357562,3.364981,5.63528,0,36.64308
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.830242,88.42618,65.56259,0.04619761,0.04619761,0,-1,0,0.04619761,12620.22,5.781613,0,0,5.830242,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1357562,0.05081737,4.664194,0,35.42922
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,2.96541,76.62756,66.02449,3.906555,3.906555,0,-1,0,3.906555,75.90855,0,0,0,2.96541,4.112163,3.906555,0,0,0,29.59898,0,1.146754,-1.146754,37.79129,96.90056,0.1357562,4.297211,2.372328,0,32.56439
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.846308,71.56714,65.20937,6.142488,6.142488,0,-1,0,6.142488,30.05799,0,0,0,1.846308,6.465776,6.142488,0,0,1.274171,28.45222,0,4.619469,-4.619469,32.92195,84.41508,0.1357562,6.756736,1.477046,0,30.29853
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2325242,64.02974,63.27121,8.581684,8.36,0,-1,0,8.36,2.78139,0,0.2216839,1.079852,0.2325242,8.8,8.36,0,0,6.406914,23.83276,0,8.567475,-8.567475,23.89103,61.25894,0.1357562,9.439853,0.1860194,0,24.06528
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,61.54134,61.54134,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,15.92633,15.26528,0,4.651223,-4.651223,18.98821,48.68763,0.1357562,4.860528,0,0,15.26528
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,59.40393,59.40393,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,21.09436,10.61406,0,2.223957,-2.223957,16.64396,42.67673,0.1357562,2.324034,0,0,10.61406
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,56.95857,56.95857,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,23.56542,8.3901,0,1.37247,-1.37247,15.19725,38.96722,0.1357562,1.434231,0,0,8.3901
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,54.45888,54.45888,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,25.09039,7.017631,0,0.04540691,-0.04540691,15.14938,38.8445,0.1357562,0.04745022,0,0,7.017631
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,52.47543,52.47543,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,25.14084,6.972224,0,0.759365,-0.759365,14.34894,36.79209,0.1357562,0.7935365,0,0,6.972224
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,51.04445,51.04445,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,25.98458,6.212859,0,0.7660207,-0.7660207,13.54149,34.72169,0.1357562,0.8004917,0,0,6.212859
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,49.59535,49.59535,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,26.83571,5.446838,0,0.4447563,-0.4447563,13.07267,33.51961,0.1357562,0.4647704,0,0,5.446838
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,48.37267,48.37267,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,27.32989,5.002081,0,0.5519603,-0.5519603,12.49086,32.02777,0.1357562,0.5767985,0,0,5.002081
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,47.33113,47.33113,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,27.94317,4.450121,0,1.142185,-1.142185,11.28689,28.94068,0.1357562,1.193584,0,0,4.450121
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,46.28054,46.28054,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,29.21227,3.307936,0,0.9491503,-0.9491503,10.28639,26.37532,0.1357562,0.9918621,0,0,3.307936
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,45.39297,45.39297,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,30.26688,2.358785,0,0.546098,-0.546098,9.710756,24.89932,0.1357562,0.5706724,0,0,2.358785
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1881331,45.57298,45.03069,1.081994,1.081994,0,0,0,1.081994,17.38763,0,0,0,0.1881331,1.138941,1.081994,0,0,30.87366,1.812687,0,0.9508078,-0.9508078,8.708516,22.32948,0.1357562,1.190193,0.1505065,0,2.00082
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.353489,48.45271,44.47823,2.131843,2.131843,10.93184,0,3.101756,2.131843,63.48914,1.776357E-15,0,0,1.353489,0,0,8.8,8.36,31.93011,0.8618796,9.713489,0,9.713489,17.92354,45.95771,0.1360323,2.345027,1.082791,12,2.215368
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.941333,58.61945,46.23526,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.941333,0,0,8.8,8.36,22.21662,9.604019,12.30133,0,12.30133,29.59361,75.8809,0.1360194,0,3.153066,12,13.54535
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.627941,62.5293,50.81802,2.039921,2.039921,0,-1,0,2.039921,177.8472,0,0,0,3.627941,2.147285,2.039921,0,0,9.915288,20.67522,1.480657,0,1.480657,30.99828,79.48262,0.1359586,2.243913,2.902353,0,24.30316
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.714675,71.03878,54.86644,4.613733,4.613733,0,0,0,4.613733,102.1879,0,0,0,4.714675,4.856561,4.613733,0,0,8.434631,22.00781,0,0.1418858,-0.1418858,30.84872,79.09913,0.1359586,5.075107,3.77174,0,26.72248
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.565961,83.11409,58.43484,1.000042,1.000042,0,0,0,1.000042,656.5684,0,0,0,6.565961,1.052676,1.000042,0,0,8.592282,21.86592,5.513285,0,5.513285,36.07908,92.51028,0.1357327,1.100046,5.252769,0,28.43188
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.55321,86.35158,61.07944,1.148228,1.148228,0,0,0,1.148228,570.7239,2.265551,0,0,6.55321,1.208661,1.148228,0,0,3.078998,26.82788,3.078998,0,3.078998,39.00008,100,0.1356069,1.26305,5.242568,0,33.38109
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.131924,92.63314,63.67876,0.7307443,0.7307443,0,0,0,0.7307443,975.9808,6.36272,0,0,7.131924,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1356069,0.8038187,5.705539,0,36.7309
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,4.97076,84.0277,65.20937,0,0,0,-1,0,0,0,4.97076,0,0,4.97076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356069,0,3.976609,0,34.56974
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.186674,81.10891,65.61693,1.415451,1.415451,0,-1,0,1.415451,295.7838,2.696726,0,0,4.186674,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1356069,1.556996,3.349339,0,33.78565
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.322219,74.2345,66.07883,0.9011245,0.9011245,0,-1,0,0.9011245,257.7024,1.373667,0,0,2.322219,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1356069,0.9912369,1.857776,0,31.9212
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.104933,68.99809,65.26371,1.955083,1.955083,0,-1,0,1.955083,56.51591,0,0,0,1.104933,2.057982,1.955083,0,0,0,29.59898,0,0.9530492,-0.9530492,37.99548,97.4241,0.1356069,2.150591,0.8839463,0,30.70391
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2369714,64.14449,63.37083,4.213037,4.213037,0,-1,0,4.213037,5.624717,0,8.881784E-16,0,0.2369714,4.434776,4.213037,0,0,1.058944,28.64593,0,4.197805,-4.197805,33.5706,86.07829,0.1356069,4.634341,0.1895771,0,28.8829
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,61.64097,61.64097,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.723171,24.44812,0,6.161077,-6.161077,27.07626,69.42616,0.1356069,6.438325,0,0,24.44812
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,59.50355,59.50355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.56881,18.28705,0,0,0,27.07626,69.42616,0.1356069,0,0,0,18.28705
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,57.00386,57.00386,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.56881,18.28705,0,8.321934,-8.321934,18.30417,46.93367,0.1356069,8.696421,0,0,18.28705
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,54.55851,54.55851,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.8154,9.965114,0,1.568591,-1.568591,16.65073,42.69409,0.1356069,1.639178,0,0,9.965114
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,52.57505,52.57505,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.55828,8.396523,0,1.523043,-1.523043,15.0453,38.57761,0.1356069,1.59158,0,0,8.396523
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,51.17124,51.17124,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.25055,6.87348,0,0.3060329,-0.3060329,14.72271,37.75047,0.1356069,0.3198043,0,0,6.87348
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,49.72215,49.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.59059,6.567447,0,0,0,14.72271,37.75047,0.1356069,0,0,0,6.567447
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,48.49947,48.49947,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.59059,6.567447,0,2.632751,-2.632751,11.94755,30.63468,0.1356069,2.751225,0,0,6.567447
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,47.45793,47.45793,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.51587,3.934696,0,0.7850049,-0.7850049,11.12008,28.51297,0.1356069,0.8203301,0,0,3.934696
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,46.40734,46.40734,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.3881,3.149691,0,0.7458693,-0.7458693,10.33387,26.49704,0.1356069,0.7794334,0,0,3.149691
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,45.54693,45.54693,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.21684,2.403822,0,0.4034161,-0.4034161,9.908628,25.40669,0.1356069,0.4215698,0,0,2.403822
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1881073,45.72741,45.18466,0,0,0,0,0,0,0,0,0,0,0.1881073,0,0,0,0,30.66508,2.000406,0.1881073,0,0.1881073,10.08708,25.86426,0.1355993,0,0.1504858,0,2.188513
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.20408,48.17981,44.65031,2.649306,2.649306,11.44931,0,3.232674,2.649306,45.44889,1.776357E-15,0,0,1.20408,0,0,8.8,8.36,30.47697,2.169702,9.56408,0,9.56408,19.16037,49.12904,0.1359229,2.914237,0.9632642,12,3.373782
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.575298,57.54106,46.38922,2.114659,2.114659,10.91466,0,3.097409,2.114659,169.0721,0,0,0,3.575298,0,0,8.8,8.36,20.91289,10.77737,11.9353,0,11.9353,30.48318,78.16185,0.1361031,2.326125,2.860239,12,14.35267
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.854502,67.1333,50.94482,3.265137,3.265137,0,-1,0,3.265137,148.6768,0,0,0,4.854502,3.436986,3.265137,0,0,8.977595,21.51914,1.417515,0,1.417515,31.82796,81.60999,0.1360455,3.591651,3.883601,0,26.37364
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.420708,78.19911,54.96607,5.311517,5.311517,0,0,0,5.311517,120.8828,0,0,0,6.420708,5.591071,5.311517,0,0,7.56008,22.79491,0.8296374,0,0.8296374,32.61502,83.62809,0.1360117,5.842669,5.136566,0,29.21561
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.286131,86.58644,58.43484,0,0,0,0,0,0,0,0.5556889,0,0,7.286131,0,0,0,0,6.730443,23.54158,6.730443,0,6.730443,39.00008,100,0.1357387,0,5.828905,0,30.82771
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.249098,89.90726,61.13379,0,0,0,0,0,0,0,7.249098,0,0,7.249098,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357387,0,5.799278,0,36.84808
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.417503,89.02201,63.7331,0,0,0,0,0,0,0,6.417503,0,0,6.417503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357387,0,5.134002,0,36.01648
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,5.925992,88.52064,65.26371,2.217969,2.217969,0,-1,0,2.217969,267.181,3.591288,0,0,5.925992,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1357387,2.439766,4.740794,0,35.52497
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.602691,78.76375,65.67127,2.628622,2.628622,0,-1,0,2.628622,137.0563,0.8357211,0,0,3.602691,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1357387,2.891484,2.882153,0,33.20167
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.788988,72.3186,66.12411,2.929953,2.929953,0,-1,0,2.929953,61.05859,0,0,0,1.788988,3.084161,2.929953,0,0,0,29.59898,0,1.295173,-1.295173,37.63485,96.49941,0.1357387,3.222948,1.43119,0,31.38797
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.307876,69.80965,65.36333,0,0,0,-1,0,0,0,0,0,0,1.307876,0,0,0,0,1.439081,28.3038,1.307876,0,1.307876,38.87561,99.68084,0.1356858,0,1.0463,0,29.61168
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2111444,64.11437,63.42517,0.1018646,0.1018646,0,-1,0,0.1018646,207.2796,0,0,0,0.2111444,0.1072259,0.1018646,0,0,0.1312054,29.48089,0.1039186,0,0.1039186,38.97419,99.93362,0.1356816,0.112051,0.1689156,0,29.69204
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,61.7406,61.7406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02728684,29.57442,0,0,0,38.97419,99.93362,0.1356816,0,0,0,29.57442
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,59.60318,59.60318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02728684,29.57442,0,0,0,38.97419,99.93362,0.1356816,0,0,0,29.57442
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,57.11254,57.11254,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0.02728684,29.57442,0,4.734472,-4.734472,33.98362,87.13731,0.1356816,4.947523,0,0,29.57442
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,54.61285,54.61285,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.287811,24.83995,0,0.8420215,-0.8420215,33.09605,84.8615,0.1356816,0.8799124,0,0,24.83995
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,52.67468,52.67468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.223391,23.99793,0,0,0,33.09605,84.8615,0.1356816,0,0,0,23.99793
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,51.27992,51.27992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.223391,23.99793,0,0,0,33.09605,84.8615,0.1356816,0,0,0,23.99793
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,49.82177,49.82177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.223391,23.99793,0,0,0,33.09605,84.8615,0.1356816,0,0,0,23.99793
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,48.59909,48.59909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.223391,23.99793,0,0,0,33.09605,84.8615,0.1356816,0,0,0,23.99793
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,47.58473,47.58473,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.223391,23.99793,0,1.163283,-1.163283,31.86984,81.71738,0.1356816,1.215631,0,0,23.99793
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,46.53413,46.53413,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.515928,22.83464,0,1.437222,-1.437222,30.35488,77.83286,0.1356816,1.501898,0,0,22.83464
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,45.67373,45.67373,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.112842,21.39742,0,1.234268,-1.234268,29.05384,74.49689,0.1356816,1.28981,0,0,21.39742
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1838624,45.84235,45.31146,0.247131,0.247131,0,0,0,0.247131,74.39879,0,2.775558E-17,0,0.1838624,0.2601379,0.247131,0,0,10.48425,20.16315,0,0.07627542,-0.07627542,28.97344,74.29073,0.1356816,0.2718441,0.14709,0,20.34702
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.895286,50.41423,44.7771,0,0,0,0,0,0,0,0,0,0,1.895286,0,0,0,0,10.569,20.08688,1.895286,0,1.895286,30.77147,78.90105,0.1356049,0,1.516229,0,21.98216
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.715376,58.15314,46.51602,0,0,0,0,0,0,0,0,0,0,3.715376,0,0,0,0,8.673715,21.79263,3.715376,0,3.715376,34.29618,87.93876,0.135455,0,2.972301,0,25.50801
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,5.956995,71.52367,51.01728,4.101094,4.101094,0,-1,0,4.101094,145.2538,0,0,0,5.956995,4.316941,4.101094,0,0,4.958339,25.13647,1.640054,0,1.640054,35.85208,91.92822,0.1353889,4.511203,4.765596,0,31.09347
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.003609,76.45963,55.02041,2.555658,2.555658,0,0,0,2.555658,234.9144,0,0,0,6.003609,2.690166,2.555658,0,0,3.318285,26.61252,3.313443,0,3.313443,38.99548,99.98822,0.1352555,2.811224,4.802887,0,32.61613
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,6.928461,84.88957,58.48013,0.6832789,0.6832789,0,0,0,0.6832789,1014.002,6.204378,0,0,6.928461,0.7192409,0.6832789,0,0,0.004841987,29.59462,0.004841987,0,0.004841987,39.00008,100,0.1352553,0.7516068,5.542769,0,36.52308
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.280422,90.07029,61.13379,0,0,0,0,0,0,0,7.280422,0,0,7.280422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352553,0,5.824338,0,36.8794
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.462113,89.24397,63.7331,7.680837,7.680837,3,0,1.095,7.680837,84.13293,1.534916,0,0,6.462113,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1352553,8.44892,5.16969,12,36.06109
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.677508,87.33203,65.26371,3.011456,3.011456,0,-1,0,3.011456,188.5303,2.507554,0,0,5.677508,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1352553,3.312602,4.542006,0,35.27649
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.203512,81.29308,65.71655,0,0,0,-1,0,0,0,4.203512,0,0,4.203512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352553,0,3.362809,0,33.80249
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.723286,79.75845,66.12411,1.497866,1.497866,0,-1,0,1.497866,248.5726,2.146585,0,0,3.723286,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1352553,1.647653,2.978629,0,33.32227
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.214387,73.07362,65.36333,3.035983,3.035983,0,-1,0,3.035983,72.93806,0,0,0,2.214387,3.195771,3.035983,0,0,0,29.59898,0,0.9813842,-0.9813842,37.96561,97.34752,0.1352553,3.339581,1.77151,0,31.81337
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.157076,63.99178,63.47951,3.172653,3.172653,0,-1,0,3.172653,4.950936,0,4.440892E-16,0,0.157076,3.339635,3.172653,0,0,1.090427,28.61759,0,3.182559,-3.182559,34.6109,88.74571,0.1352553,3.489918,0.1256608,0,28.77467
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,61.79494,61.79494,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.626603,25.43504,0,4.605316,-4.605316,29.75647,76.29848,0.1352553,4.812555,0,0,25.43504
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,59.65752,59.65752,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.743621,20.82972,0,8.8,-8.8,20.48045,52.51388,0.1352553,9.284125,0,0,20.82972
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,57.21217,57.21217,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.5214,12.02972,0,1.528668,-1.528668,18.86909,48.3822,0.1352553,1.597458,0,0,12.02972
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,54.71247,54.71247,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.21992,10.50105,0,0.5685497,-0.5685497,18.26979,46.84553,0.1352553,0.5941344,0,0,10.50105
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,52.72902,52.72902,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.85164,9.932502,0,2.443334,-2.443334,15.69429,40.2417,0.1352553,2.553284,0,0,9.932502
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,51.32521,51.32521,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.56646,7.489168,0,1.02092,-1.02092,14.61815,37.48235,0.1352553,1.066862,0,0,7.489168
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,49.90328,49.90328,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.70081,6.468248,0,1.112034,-1.112034,13.44596,34.47675,0.1352553,1.162076,0,0,6.468248
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,48.68061,48.68061,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.93641,5.356214,0,0.5211384,-0.5211384,12.89663,33.06822,0.1352553,0.5445896,0,0,5.356214
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,47.63001,47.63001,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.51545,4.835075,0,1.130598,-1.130598,11.70488,30.01245,0.1352553,1.181475,0,0,4.835075
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,46.61564,46.61564,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.77167,3.704477,0,0.6451078,-0.6451078,11.02487,28.26885,0.1352553,0.6741377,0,0,3.704477
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,45.74619,45.74619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.48845,3.05937,0,0,0,11.02487,28.26885,0.1352553,0,0,0,3.05937
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1698844,45.91088,45.42014,0.6812875,0.6812875,0,0,0,0.6812875,24.93579,0,0,0,0.1698844,0.7171447,0.6812875,0,0,29.48845,3.05937,0,0.5472603,-0.5472603,10.44801,26.78972,0.1352553,0.7494162,0.1359075,0,3.229254
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.970897,50.76116,44.88578,0.342098,0.342098,0,0,0,0.342098,576.1207,0,0,0,1.970897,0.3601032,0.342098,0,0,30.09652,2.512109,1.610794,0,1.610794,11.97614,30.708,0.1351906,0.3763078,1.576718,0,4.483007
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.738463,54.98397,46.58847,2.49738,2.49738,0,0,0,2.49738,109.6534,0,0,0,2.738463,2.628821,2.49738,0,0,28.48573,3.961824,0.109642,0,0.109642,12.08016,30.97471,0.1351862,2.747118,2.19077,0,6.700287
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.699865,63.08901,51.09879,2.848416,2.848416,0,-1,0,2.848416,129.892,0,0,0,3.699865,2.998333,2.848416,0,0,28.37609,4.060502,0.7015328,0,0.7015328,12.74569,32.6812,0.135158,3.133257,2.959892,0,7.760367
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.435009,78.3942,55.07475,0,0,0,0,0,0,0,0,0,0,6.435009,0,0,0,0,27.67455,4.691882,6.435009,0,6.435009,18.85048,48.33447,0.1349002,0,5.148007,0,11.12689
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,5.947377,80.3601,58.48013,3.855049,3.855049,0,0,0,3.855049,154.275,0,0,0,5.947377,4.057946,3.855049,0,0,21.23954,10.48339,1.889431,0,1.889431,20.64295,52.93053,0.1348247,4.240553,4.757901,0,16.43077
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.317728,85.29256,61.13379,5.990958,5.990958,0,0,0,5.990958,105.4544,0,0,0,6.317728,6.306272,5.990958,0,0,19.35011,12.18388,0.01145596,0,0.01145596,20.65382,52.9584,0.1348243,6.590054,5.054182,0,18.5016
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.013739,87.0565,63.7331,7.175049,7.175049,0,0,0,7.175049,83.81461,0,0,0,6.013739,7.552683,7.175049,0,0,19.33866,12.19419,0,1.538944,-1.538944,19.03163,48.79895,0.1348243,7.892554,4.810991,0,18.20793
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.056734,80.16579,65.26371,6.927298,6.927298,0,-1,0,6.927298,58.56156,0,8.881784E-16,0,4.056734,7.291893,6.927298,0,0,21.04859,10.65524,0,3.235159,-3.235159,15.62147,40.05498,0.1348243,7.620028,3.245387,0,14.71198
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.527402,78.51067,65.71655,3.466699,3.466699,0,-1,0,3.466699,101.751,0,0,0,3.527402,3.649157,3.466699,0,0,24.64322,7.420085,0,0.1217551,-0.1217551,15.49313,39.7259,0.1348243,3.813369,2.821921,0,10.94749
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.938623,72.86375,66.12411,8.548207,8.36,0,-1,0,8.36,23.18927,0,0.1882069,2.101276,1.938623,8.8,8.36,0,0,24.7785,7.29833,0,6.861377,-6.861377,8.260604,21.18099,0.1348243,9.403028,1.550898,0,9.236953
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.243379,69.58346,65.36333,0,0,0,-1,0,0,0,0,0,0,1.243379,0,0,0,0,32.40225,0.4369529,1.243379,0,1.243379,9.440178,24.20554,0.1347746,0,0.9947035,0,1.680332
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1455778,63.95416,63.47951,0,0,0,-1,0,0,0,0,0,0,0.1455778,0,0,0,0,31.15887,1.555994,0.1455778,0,0.1455778,9.578285,24.55966,0.1347688,0,0.1164622,0,1.701572
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,61.79494,61.79494,3.620908,1.602664,0,-1,0,1.602664,0,0,2.018244,2.380335,0,1.687014,1.602664,0,0,31.01329,1.687014,0,1.687014,-1.687014,7.800015,20,0.1347688,3.982999,0,0,1.687014
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,59.65752,59.65752,5.430036,0,0,-1,0,0,0,0,5.430036,5.973039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347688,5.973039,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,57.21217,57.21217,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347688,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,54.76682,54.76682,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347688,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,52.77431,52.77431,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347688,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,51.37955,51.37955,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347688,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,49.94857,49.94857,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347688,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,48.69872,48.69872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347688,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,47.68435,47.68435,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347688,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,46.66093,46.66093,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347688,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,45.8277,45.8277,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349627,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1181442,45.83371,45.49259,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1181442,0,0,8.8,8.36,24.52775,7.524,8.478145,0,8.478145,23.77408,60.95906,0.135106,0,0.09451535,12,7.642144
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.917209,50.69838,44.98541,3.781197,3.781197,11.59317,0,3.269072,3.781197,50.70375,0,0,0,1.917209,0,0,7.811972,7.421373,16.04961,15.15433,9.338582,0,9.338582,32.63344,83.67532,0.1354451,4.159317,1.533767,12,17.07154
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.158871,53.20124,46.66093,4.966394,4.966394,0,0,0,4.966394,43.46959,0,0,0,2.158871,5.227784,4.966394,0,0,6.711027,23.55905,0,3.068913,-3.068913,29.39852,75.38067,0.1354451,5.463034,1.727097,0,25.71792
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.129283,57.79717,51.14407,4.886625,4.886625,0,-1,0,4.886625,43.57371,0,8.881784E-16,0,2.129283,5.143816,4.886625,0,0,10.12093,20.49014,0,3.014532,-3.014532,26.22092,67.23301,0.1354451,5.375287,1.703427,0,22.61942
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.813803,75.72111,55.07475,0,0,0,0,0,0,0,0,0,0,5.813803,0,0,0,0,13.47041,17.47561,5.813803,0,5.813803,31.73638,81.37518,0.1352141,0,4.651042,0,23.28941
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.574457,78.73348,58.48013,2.134995,2.134995,0,0,0,2.134995,261.0993,0,0,0,5.574457,2.247363,2.134995,0,0,7.656607,22.70803,3.327094,0,3.327094,34.89274,89.46839,0.1350822,2.348495,4.459566,0,28.28249
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.286688,85.14581,61.13379,5.74011,5.74011,0,0,0,5.74011,109.5221,0,0,0,6.286688,6.042221,5.74011,0,0,4.329513,25.70242,0.2444674,0,0.2444674,35.12466,90.06306,0.1350726,6.314121,5.029351,0,31.98911
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.432654,94.34574,63.7331,0,0,0,0,0,0,0,3.347609,0,0,7.432654,0,0,0,0,4.085046,25.92244,4.085046,0,4.085046,39.00008,100,0.1349111,0,5.946124,0,33.35509
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.52632,86.62197,65.26371,0,0,0,-1,0,0,0,5.52632,0,0,5.52632,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349111,0,4.421056,0,35.1253
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.839819,75.7591,65.67127,0.03786535,0.03786535,0,-1,0,0.03786535,7499.783,2.799961,0,0,2.839819,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1349111,0.04165189,2.271855,0,32.4388
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.307614,74.22811,66.12411,0,0,0,-1,0,0,0,2.307614,0,0,2.307614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349111,0,1.846092,0,31.90659
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5329208,67.14058,65.36333,0,0,0,-1,0,0,0,0.5329208,0,0,0.5329208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349111,0,0.4263366,0,30.1319
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.115917,63.85719,63.47951,2.116176,2.116176,0,-1,0,2.116176,5.477661,0,0,0,0.115917,2.227554,2.116176,0,0,0,29.59898,0,2.111637,-2.111637,36.77422,94.29268,0.1349111,2.327794,0.09273357,0,29.7149
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,61.84928,61.84928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346263,27.48734,0,0,0,36.77422,94.29268,0.1349111,0,0,0,27.48734
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,59.7028,59.7028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346263,27.48734,0,0,0,36.77422,94.29268,0.1349111,0,0,0,27.48734
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,57.25745,57.25745,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.346263,27.48734,0,0.2575418,-0.2575418,36.50274,93.5966,0.1349111,0.2691312,0,0,27.48734
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,54.8121,54.8121,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.632421,27.2298,0,0.5887994,-0.5887994,35.8821,92.00519,0.1349111,0.6152953,0,0,27.2298
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,52.82865,52.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.286642,26.641,0,0,0,35.8821,92.00519,0.1349111,0,0,0,26.641
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.286642,26.641,0,0,0,35.8821,92.00519,0.1349111,0,0,0,26.641
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,50.00291,50.00291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.286642,26.641,0,0,0,35.8821,92.00519,0.1349111,0,0,0,26.641
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,48.78023,48.78023,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.286642,26.641,0,0.9599881,-0.9599881,34.87018,89.41054,0.1349111,1.003188,0,0,26.641
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,47.75681,47.75681,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.353296,25.68101,0,0.7314762,-0.7314762,34.09914,87.4335,0.1349111,0.7643926,0,0,25.68101
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,46.74244,46.74244,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.166047,24.94954,0,0.5167006,-0.5167006,33.55449,86.03697,0.1349111,0.5399522,0,0,24.94954
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,45.90015,45.90015,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.740159,24.43283,0,2.320559,-2.320559,31.1084,79.76497,0.1349111,2.424984,0,0,24.43283
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1817208,46.09968,45.5741,1.71884,1.71884,0,0,0,1.71884,10.57229,0,0,0,0.1817208,1.809305,1.71884,0,0,8.318558,22.11228,0,1.627584,-1.627584,29.39278,75.36594,0.1349111,1.890724,0.1453766,0,22.294
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.9899827,47.95557,45.05787,5.737381,5.737381,0,0,0,5.737381,17.25496,0,8.881784E-16,0,0.9899827,6.039348,5.737381,0,0,10.12698,20.48469,0,5.049366,-5.049366,24.07028,61.71854,0.1349111,6.311119,0.7919862,0,21.47467
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.708559,51.8732,46.74244,1.221816,1.221816,0,0,0,1.221816,139.8377,0,0,0,1.708559,1.286122,1.221816,0,0,15.73739,15.43533,0.422437,0,0.422437,24.47104,62.74612,0.1348944,1.343998,1.366847,0,17.14389
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.376381,58.66779,51.19841,6.707772,6.707772,0,-1,0,6.707772,35.42727,0,0,0,2.376381,7.060812,6.707772,0,0,15.31495,15.81552,0,4.684432,-4.684432,19.53321,50.08506,0.1348944,7.378549,1.901104,0,18.1919
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.689593,67.40226,55.07475,4.638611,4.638611,0,0,0,4.638611,79.5409,0,0,0,3.689593,4.882749,4.638611,0,0,20.51988,11.13109,0,1.193155,-1.193155,18.27552,46.86021,0.1348944,5.102472,2.951674,0,14.82068
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.679051,67.43325,58.48013,0,0,0,0,0,0,0,0,0,0,2.679051,0,0,0,0,21.84561,9.937933,2.679051,0,2.679051,20.81709,53.37704,0.1347887,0,2.143241,0,12.61698
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,1.973277,67.68589,61.07944,0.2880207,0.2880207,0,0,0,0.2880207,685.1163,0,0,0,1.973277,0.3031797,0.2880207,0,0,19.16656,12.34908,1.670097,0,1.670097,22.40148,57.43958,0.1347229,0.3168228,1.578621,0,14.32236
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.489238,68.70121,63.67876,5.6756,5.6756,0,0,0,5.6756,26.23931,0,0,0,1.489238,5.974316,5.6756,0,0,17.49646,13.85217,0,4.485077,-4.485077,17.67379,45.31733,0.1347229,6.24316,1.191391,0,15.3414
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.281005,76.9714,65.20937,2.377439,2.377439,0,-1,0,2.377439,138.0058,0,0,0,3.281005,2.502568,2.377439,0,0,22.47988,9.367088,0.7784376,0,0.7784376,18.41228,47.21089,0.1346923,2.615183,2.624804,0,12.64809
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.878813,72.11259,65.61693,1.223626,1.223626,0,-1,0,1.223626,153.5447,0,0,0,1.878813,1.288028,1.223626,0,0,21.70144,10.06768,0.5907856,0,0.5907856,18.97275,48.64799,0.134669,1.345989,1.503051,0,11.9465
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.482588,71.16927,66.07883,0,0,0,-1,0,0,0,0,0,0,1.482588,0,0,0,0,21.11065,10.59939,1.482588,0,1.482588,20.37926,52.25441,0.1346107,0,1.18607,0,12.08198
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3214396,66.42989,65.36333,6.502635,6.502635,0,-1,0,6.502635,4.943221,0,8.881784E-16,0,0.3214396,6.844878,6.502635,0,0,19.62807,11.93372,0,6.523438,-6.523438,13.50295,34.62288,0.1346107,7.152898,0.2571517,0,12.25516
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1661927,64.02163,63.47951,4.593439,4.593439,0,-1,0,4.593439,3.618045,0,0,0,0.1661927,4.835199,4.593439,0,0,26.87633,5.41028,0,4.669006,-4.669006,8.581387,22.00351,0.1346107,5.052783,0.1329542,0,5.576472
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,61.84928,61.84928,4.051897,0.7042095,0,-1,0,0.7042095,0,0,3.347688,3.752877,0,0.7412732,0.7042095,0,0,32.06412,0.7412732,0,0.7412732,-0.7412732,7.800015,20,0.1346107,4.457087,0,0,0.7412732
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,59.75714,59.75714,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346107,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,57.31179,57.31179,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346107,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,54.86644,54.86644,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346107,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,52.88299,52.88299,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346107,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,51.47918,51.47918,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346107,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,50.05725,50.05725,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346107,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,48.83457,48.83457,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346107,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,47.81115,47.81115,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346107,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,46.79678,46.79678,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346107,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,45.95449,45.95449,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134828,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07713349,45.86932,45.64656,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.503864,1.776357E-15,0,0,0.07713349,0,0,8.8,8.36,24.52775,7.524,8.437134,0,8.437134,23.73518,60.8593,0.135151,2.421522,0.0617068,12,7.601133
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.432826,52.47417,45.13937,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.432826,0,0,8.8,8.36,16.09062,15.11742,10.79283,0,10.79283,33.97415,87.11303,0.1352008,0,1.946261,12,17.55025
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.180403,60.06282,46.79678,3.420902,3.420902,0,0,0,3.420902,122.2018,0,0,0,4.180403,3.60095,3.420902,0,0,5.297794,24.83096,0.5794538,0,0.5794538,34.52387,88.52256,0.1351781,3.762992,3.344323,0,29.01137
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.457648,69.77499,51.22558,4.016439,4.016439,0,-1,0,4.016439,135.8828,0,0,0,5.457648,4.22783,4.016439,0,0,4.71834,25.35247,1.229817,0,1.229817,35.69057,91.51411,0.13513,4.418083,4.366118,0,30.81012
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.125418,81.52665,55.07475,0.5519385,0.5519385,0,0,0,0.5519385,1290.98,3.055908,0,0,7.125418,0.580988,0.5519385,0,0,3.488523,26.45931,3.488523,0,3.488523,39.00008,100,0.1349936,0.6071324,5.700335,0,33.58472
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.195627,86.19491,58.48013,3.551706,3.551706,0,0,0,3.551706,202.5964,3.456989,0,0,7.195627,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1349936,3.906877,5.756502,0,36.79461
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,6.888695,88.00075,61.07944,2.928978,2.928978,0,0,0,2.928978,235.1911,3.80556,0,0,6.888695,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1349936,3.221876,5.510956,0,36.48767
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.352354,88.63145,63.67876,1.37639,1.37639,0,0,0,1.37639,461.523,4.903523,0,0,6.352354,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1349936,1.514029,5.081883,0,35.95133
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.871392,88.19029,65.20937,0,0,0,-1,0,0,0,5.871392,0,0,5.871392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349936,0,4.697114,0,35.47037
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.717668,83.38715,65.61693,3.570906,3.570906,0,-1,0,3.570906,132.114,0.9588191,0,0,4.717668,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1349936,3.927996,3.774134,0,34.31665
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.08601,81.21021,66.07883,0.6065264,0.6065264,0,-1,0,0.6065264,673.674,3.447562,0,0,4.08601,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1349936,0.667179,3.268808,0,33.68499
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.011587,72.32912,65.36333,11.50036,8.36,0,-1,0,8.36,24.06205,0,3.140363,4.290399,2.011587,8.8,8.36,0,0,0,29.59898,0,6.788413,-6.788413,31.84446,81.65231,0.1349936,12.6504,1.60927,0,31.61057
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2175234,64.18991,63.47951,7.060032,7.060032,0,-1,0,7.060032,3.081054,0,0,0,0.2175234,7.431612,7.060032,0,0,7.542681,22.81057,0,7.214089,-7.214089,24.24014,62.15409,0.1349936,7.766035,0.1740187,0,23.02809
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,61.89456,61.89456,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.55834,15.59648,0,4.478868,-4.478868,19.519,50.04863,0.1349936,4.680417,0,0,15.59648
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,59.81149,59.81149,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.53485,11.11761,0,3.965979,-3.965979,15.3385,39.3294,0.1349936,4.144448,0,0,11.11761
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,57.36613,57.36613,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.9415,7.151629,0,0.6486111,-0.6486111,14.6548,37.57633,0.1349936,0.6777986,0,0,7.151629
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,54.92078,54.92078,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.66218,6.503018,0,0.6406185,-0.6406185,13.97953,35.84487,0.1349936,0.6694463,0,0,6.503018
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,52.92827,52.92827,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.37398,5.8624,0,1.629719,-1.629719,12.26165,31.44007,0.1349936,1.703056,0,0,5.8624
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,51.53352,51.53352,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,28.18477,4.232681,0,1.204223,-1.204223,10.99229,28.1853,0.1349936,1.258413,0,0,4.232681
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,50.10254,50.10254,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.5228,3.028458,0,1.260008,-1.260008,9.664125,24.77976,0.1349936,1.316708,0,0,3.028458
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,48.87986,48.87986,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.92281,1.76845,0,0.4745712,-0.4745712,9.163883,23.49709,0.1349936,0.4959269,0,0,1.76845
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,47.86549,47.86549,1.471669,1.229185,0,-1,0,1.229185,0,0,0.2424845,0.3896515,0,1.293879,1.229185,0,0,31.45011,1.293879,0,1.293879,-1.293879,7.800015,20,0.1349936,1.618836,0,0,1.293879
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,46.86924,46.86924,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349936,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,46.02695,46.02695,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352311,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2152263,46.34247,45.71902,2.238248,2.238248,11.03825,0,3.128677,2.238248,9.615838,0,0,0,0.2152263,0,0,8.8,8.36,24.52775,7.524,8.575227,0,8.575227,23.86618,61.19522,0.1355477,2.462073,0.1721811,12,7.739226
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.58007,49.89549,45.21183,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.58007,0,0,8.8,8.36,15.95253,15.2417,9.94007,0,9.94007,33.29616,85.3746,0.135629,0,1.264056,12,16.82177
