Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.81476,55.53036,46.86924,1.483246,1.483246,0,0,0,1.483246,189.7702,0,0,0,2.81476,1.561312,1.483246,0,0,6.012457,24.18777,1.253448,0,1.253448,34.48529,88.42363,0.1355802,1.631571,2.251808,0,27.00253
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.514819,62.63435,51.27992,1.032944,1.032944,0,-1,0,1.032944,340.2721,0,0,0,3.514819,1.087309,1.032944,0,0,4.759009,25.31587,2.42751,0,2.42751,36.78822,94.32859,0.1354858,1.136238,2.811855,0,28.83069
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.004392,76.52779,55.07475,6.35813,6.35813,0,0,0,6.35813,94.43645,0,0,0,6.004392,6.692768,6.35813,0,0,2.331499,27.50063,0,0.6883757,-0.6883757,36.06261,92.46805,0.1354858,6.993942,4.803514,0,33.50502
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.81578,75.50987,58.43484,6.074199,6.074199,0,0,0,6.074199,79.28255,0,0,0,4.81578,6.393894,6.074199,0,0,3.096361,26.81225,0,1.578114,-1.578114,34.39914,88.20273,0.1354858,6.681619,3.852624,0,31.62803
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,5.943798,83.43054,61.03416,2.442029,2.442029,0,0,0,2.442029,243.3959,0,0,0,5.943798,2.570557,2.442029,0,0,4.849821,25.23414,3.373241,0,3.373241,37.59927,96.4082,0.1353549,2.686232,4.755038,0,31.17794
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.236946,83.35464,63.63348,1.729139,1.729139,0,0,0,1.729139,302.8643,1.940219,0,0,5.236946,1.820147,1.729139,0,0,1.47658,28.27006,1.47658,0,1.47658,39.00008,100,0.1352977,1.902053,4.189557,0,33.507
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.39841,81.47709,65.15503,2.874755,2.874755,0,-1,0,2.874755,153.0013,1.372353,0,0,4.39841,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1352977,3.16223,3.518728,0,33.99739
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.586424,78.57741,65.56259,1.400783,1.400783,0,-1,0,1.400783,256.0301,2.111916,0,0,3.586424,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1352977,1.540861,2.869139,0,33.1854
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.106497,69.78553,66.02449,0.4830526,0.4830526,0,-1,0,0.4830526,229.0636,0.598021,0,0,1.106497,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1352977,0.5313578,0.8851979,0,30.70547
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2948605,66.28635,65.309,3.71616,3.71616,0,-1,0,3.71616,7.934549,0,0,0,0.2948605,3.911747,3.71616,0,0,0,29.59898,0,3.616886,-3.616886,35.18755,90.2243,0.1352977,4.087776,0.2358884,0,29.89384
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1680002,64.02755,63.47951,2.381557,2.381557,0,-1,0,2.381557,7.054218,0,4.440892E-16,0,0.1680002,2.506902,2.381557,0,0,4.018763,25.98209,0,2.338902,-2.338902,32.72213,83.90272,0.1352977,2.619712,0.1344002,0,26.15009
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,61.89456,61.89456,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.617542,23.64319,0,8.8,-8.8,23.44611,60.11811,0.1352977,13.93495,0,0,23.64319
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,59.85677,59.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.39532,14.84319,0,0,0,23.44611,60.11811,0.1352977,0,0,0,14.84319
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,57.41142,57.41142,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.39532,14.84319,0,5.60189,-5.60189,17.5412,44.97735,0.1352977,5.853975,0,0,14.84319
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,54.96607,54.96607,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.61964,9.241301,0,0.927902,-0.927902,16.56311,42.46942,0.1352977,0.9696577,0,0,9.241301
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,52.98261,52.98261,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.65064,8.313398,0,0.7580001,-0.7580001,15.7641,40.4207,0.1352977,0.7921101,0,0,8.313398
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,51.5788,51.5788,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.49287,7.555398,0,1.178722,-1.178722,14.52162,37.23486,0.1352977,1.231764,0,0,7.555398
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,50.15688,50.15688,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.80256,6.376677,0,0.6021789,-0.6021789,13.88687,35.60729,0.1352977,0.629277,0,0,6.376677
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,48.90703,48.90703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47165,5.774498,0,0,0,13.88687,35.60729,0.1352977,0,0,0,5.774498
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,47.89266,47.89266,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.47165,5.774498,0,0.6168693,-0.6168693,13.23663,33.94002,0.1352977,0.6446284,0,0,5.774498
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,46.8964,46.8964,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.15705,5.157629,0,0.2808772,-0.2808772,12.94056,33.18086,0.1352977,0.2935167,0,0,5.157629
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,46.08129,46.08129,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.46914,4.876751,0,0.8881176,-0.8881176,12.00441,30.78046,0.1352977,0.9280828,0,0,4.876751
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06323323,45.98327,45.80053,0.1512253,0.1512253,0,0,0,0.1512253,41.81391,0,0,0,0.06323323,0.1591846,0.1512253,0,0,28.45594,3.988634,0,0.09595135,-0.09595135,11.90326,30.52113,0.1352977,0.1663479,0.05058658,0,4.051867
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.597848,53.16145,45.29334,1.106626,1.106626,0,0,0,1.106626,234.754,0,0,0,2.597848,1.164869,1.106626,0,0,28.56255,3.892682,1.432979,0,1.432979,13.26271,34.00687,0.1352422,1.217288,2.078278,0,6.49053
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.929136,62.89386,46.94169,4.207825,4.207825,0,0,0,4.207825,117.1421,0,0,0,4.929136,4.429289,4.207825,0,0,27.12957,5.182364,0.4998465,0,0.4998465,13.7369,35.22276,0.1352228,4.628607,3.943309,0,10.1115
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.877228,71.53091,51.29804,1.600157,1.600157,0,-1,0,1.600157,367.2907,0,0,0,5.877228,1.684376,1.600157,0,0,26.62972,5.632225,4.192852,0,4.192852,17.71459,45.42194,0.1350608,1.760173,4.701782,0,11.50945
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.259615,82.15765,55.07475,1.165544,1.165544,0,0,0,1.165544,622.8519,0,0,0,7.259615,1.226889,1.165544,0,0,22.43687,9.405792,6.032727,0,6.032727,23.43774,60.09664,0.1348283,1.282099,5.807693,0,16.66541
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.485267,87.59069,58.43484,0,0,0,0,0,0,0,0,0,0,7.485267,0,0,0,0,16.40415,14.83525,7.485267,0,7.485267,30.53889,78.30468,0.1345409,0,5.988214,0,22.32051
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.838216,92.93689,61.03416,4.478525,4.478525,0,0,0,4.478525,175.0178,0,0,0,7.838216,4.714237,4.478525,0,0,8.91888,21.57199,3.123979,0,3.123979,33.50255,85.90381,0.1344213,4.926378,6.270573,0,29.4102
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.006727,86.90044,63.63348,0,0,0,0,0,0,0,0.2118264,0,0,6.006727,0,0,0,0,5.794901,24.38357,5.794901,0,5.794901,39.00008,100,0.1342001,0,4.805382,0,30.3903
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.772141,92.6534,65.15503,8.8994,8.36,0,-1,0,8.36,81.00646,0,0.5394002,1.42934,6.772141,8.8,8.36,0,0,0,29.59898,0,2.027859,-2.027859,36.86253,94.51911,0.1342001,9.78934,5.417712,0,36.37112
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.744549,88.08157,65.61693,2.702724,2.702724,0,-1,0,2.702724,212.5466,0.6463984,0,0,5.744549,2.844973,2.702724,0,0,2.253177,27.57112,2.253177,0,2.253177,39.00008,100,0.1341143,2.972997,4.595639,0,33.31567
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.172778,81.51365,66.02449,0.5326037,0.5326037,0,-1,0,0.5326037,783.4676,3.612142,0,0,4.172778,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1341143,0.5858641,3.338222,0,33.77176
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.770297,71.39745,65.309,1.667442,1.667442,0,-1,0,1.667442,106.1684,0.01509517,0,0,1.770297,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1341143,1.834186,1.416238,0,31.36928
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.20897,64.16184,63.47951,5.625701,5.625701,0,-1,0,5.625701,3.714559,0,8.881784E-16,0,0.20897,5.921791,5.625701,0,0,0,29.59898,0,5.712821,-5.712821,32.97824,84.55941,0.1341143,6.188271,0.167176,0,29.80795
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,61.89456,61.89456,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.347579,23.88616,0,3.716676,-3.716676,29.06052,74.51399,0.1341143,3.883926,0,0,23.88616
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,59.85677,59.85677,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.47722,20.16948,0,8.783263,-8.783263,19.80214,50.77463,0.1341143,9.17851,0,0,20.16948
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,57.46576,57.46576,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.2364,11.38622,0,8.774585,-8.774585,10.55292,27.05871,0.1341143,9.169441,0,0,11.38622
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,55.02041,55.02041,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.98594,2.611633,0,1.556748,-1.556748,8.911962,22.85114,0.1341143,1.626802,0,0,2.611633
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,53.03695,53.03695,1.142018,1.002141,0,-1,0,1.002141,0,0,0.1398777,0.2540795,0,1.054885,1.002141,0,0,31.71566,1.054885,0,1.054885,-1.054885,7.800015,20,0.1341143,1.25622,0,0,1.054885
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,51.60597,51.60597,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341143,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,50.20216,50.20216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341143,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,48.96137,48.96137,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341143,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,47.93795,47.93795,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341143,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,46.94169,46.94169,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341143,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,46.15374,46.15374,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343182,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2219893,46.51674,45.87298,1.872353,1.872353,10.67235,0,3.036105,1.872353,11.85616,0,0,0,0.2219893,0,0,8.8,8.36,24.52775,7.524,8.581989,0,8.581989,23.8726,61.21167,0.1346018,2.059589,0.1775914,12,7.745989
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.867218,50.93859,45.3658,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.867218,0,0,8.8,8.36,15.94576,15.24779,10.22722,0,10.22722,33.57499,86.08955,0.1346733,0,1.493775,12,17.11501
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.347752,57.43027,46.99603,2.636378,2.636378,0,0,0,2.636378,126.983,0,0,0,3.347752,2.775134,2.636378,0,0,5.718545,24.45229,0.5726181,0,0.5726181,34.11822,87.48244,0.1346516,2.900015,2.678202,0,27.80004
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.377622,69.63893,51.37955,1.01546,1.01546,0,-1,0,1.01546,529.5748,0,0,0,5.377622,1.068906,1.01546,0,0,5.145927,24.96764,4.308717,0,4.308717,38.20583,97.96347,0.1344884,1.117006,4.302098,0,30.34527
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.191232,81.89236,55.12003,0,0,0,0,0,0,0,6.354021,0,0,7.191232,0,0,0,0,0.8372109,28.84549,0.8372109,0,0.8372109,39.00008,100,0.1344567,0,5.752985,0,36.03672
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.192647,86.18016,58.48013,6.955561,6.955561,0,0,0,6.955561,103.4086,0,0,0,7.192647,7.321643,6.955561,0,0,0,29.59898,0,0.1289961,-0.1289961,38.86411,99.65135,0.1344567,7.651117,5.754117,0,36.79163
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.169157,89.42299,61.07944,3.410317,3.410317,0,0,0,3.410317,210.2197,3.436021,0,0,7.169157,3.589807,3.410317,0,0,0.143329,29.46998,0.143329,0,0.143329,39.00008,100,0.1344513,3.751349,5.735326,0,36.63914
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.501197,94.59314,63.63348,0,0,0,0,0,0,0,7.501197,0,0,7.501197,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344513,0,6.000958,0,37.10017
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.446955,91.03837,65.20937,0,0,0,-1,0,0,0,6.446955,0,0,6.446955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344513,0,5.157564,0,36.04593
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.664364,87.69962,65.61693,2.714539,2.714539,0,-1,0,2.714539,208.6676,2.806955,0,0,5.664364,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1344513,2.985993,4.531492,0,35.26334
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.06011,81.10163,66.07883,0.8434331,0.8434331,0,-1,0,0.8434331,481.379,3.172286,0,0,4.06011,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1344513,0.9277763,3.248088,0,33.65909
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.738274,71.3391,65.36333,1.175274,1.175274,0,-1,0,1.175274,147.9037,0.5011434,0,0,1.738274,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1344513,1.292802,1.39062,0,31.33725
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1777781,64.10504,63.5248,1.873071,1.873071,0,-1,0,1.873071,9.49126,0,4.440892E-16,0,0.1777781,1.971654,1.873071,0,0,0,29.59898,0,1.793876,-1.793876,37.10917,95.15152,0.1344513,2.060379,0.1422224,0,29.77676
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,61.9489,61.9489,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.993196,27.8051,0,1.631162,-1.631162,35.38977,90.74282,0.1344513,1.704564,0,0,27.8051
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,59.91111,59.91111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.805597,26.17394,0,0,0,35.38977,90.74282,0.1344513,0,0,0,26.17394
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,57.5201,57.5201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.805597,26.17394,0,0,0,35.38977,90.74282,0.1344513,0,0,0,26.17394
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,55.07475,55.07475,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.805597,26.17394,0,1.602113,-1.602113,33.701,86.41264,0.1344513,1.674208,0,0,26.17394
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,53.08224,53.08224,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.585723,24.57183,0,0.4781581,-0.4781581,33.19697,85.12028,0.1344513,0.4996752,0,0,24.57183
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,51.68748,51.68748,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.11701,24.09367,0,1.619305,-1.619305,31.49008,80.74362,0.1344513,1.692174,0,0,24.09367
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,50.2565,50.2565,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.916238,22.47436,0,0.6608486,-0.6608486,30.79348,78.95748,0.1344513,0.6905867,0,0,22.47436
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,49.00665,49.00665,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.650514,21.81351,0,1.463155,-1.463155,29.25118,75.00288,0.1344513,1.528997,0,0,21.81351
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,47.99229,47.99229,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.27624,20.35036,0,1.551462,-1.551462,27.6158,70.80959,0.1344513,1.621278,0,0,20.35036
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,46.99603,46.99603,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,12.00009,18.7989,0,0.9360911,-0.9360911,26.62907,68.27953,0.1344513,0.9782152,0,0,18.7989
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,46.18092,46.18092,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.04019,17.86281,0,0.6999305,-0.6999305,25.89128,66.38776,0.1344513,0.7314274,0,0,17.86281
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1730364,46.42884,45.92732,1.050086,1.050086,0,0,0,1.050086,16.47831,0,0,0,0.1730364,1.105354,1.050086,0,0,13.81789,17.16288,0,0.9323174,-0.9323174,24.90853,63.86789,0.1344513,1.155095,0.1384291,0,17.33591
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.535279,50.00135,45.44731,4.955048,4.955048,0,0,0,4.955048,30.98414,0,0,0,1.535279,5.21584,4.955048,0,0,14.8538,16.23056,0,3.680561,-3.680561,21.02888,53.92009,0.1344513,5.450552,1.228223,0,17.76584
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.963505,52.9905,47.05037,2.013,2.013,0,0,0,2.013,97.54126,0,0,0,1.963505,2.118947,2.013,0,0,18.94331,12.55,0,0.1554417,-0.1554417,20.86503,53.49996,0.1344513,2.214299,1.570804,0,14.5135
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.256692,61.87155,51.40672,7.144427,7.144427,0,-1,0,7.144427,45.58367,0,0,0,3.256692,7.52045,7.144427,0,0,19.11602,12.39456,0,4.263758,-4.263758,16.37063,41.97589,0.1344513,7.85887,2.605354,0,15.65125
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.894377,72.03135,55.12003,2.605801,2.605801,0,0,0,2.605801,187.8262,0,0,0,4.894377,2.742948,2.605801,0,0,23.85353,8.130799,2.151428,0,2.151428,18.41166,47.20928,0.13437,2.866381,3.915501,0,13.02518
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,5.99808,80.58501,58.48013,0.06564736,0.06564736,0,0,0,0.06564736,9136.817,0,0,0,5.99808,0.06910249,0.06564736,0,0,21.7021,10.06709,5.928977,0,5.928977,24.03638,61.63161,0.1341465,0.0722121,4.798464,0,16.06516
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.631271,82.07387,61.07944,1.29422,1.29422,0,0,0,1.29422,435.1091,0,0,0,5.631271,1.362337,1.29422,0,0,15.77313,15.40316,4.268934,0,4.268934,28.08624,72.01586,0.133986,1.423642,4.505017,0,21.03444
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,6.976753,91.8095,63.67876,5.957229,5.957229,0,0,0,5.957229,117.1141,0,0,0,6.976753,6.270767,5.957229,0,0,11.50419,19.2452,0.7059855,0,0.7059855,28.756,73.73318,0.1339595,6.552952,5.581402,0,26.22196
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,6.904213,93.42606,65.20937,4.129879,4.129879,0,-1,0,4.129879,167.1771,0,0,0,6.904213,4.347241,4.129879,0,0,10.79821,19.88059,2.556972,0,2.556972,31.18176,79.95306,0.1338636,4.542868,5.523371,0,26.78481
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.885233,88.75866,65.61693,0,0,0,-1,0,0,0,0,0,0,5.885233,0,0,0,0,8.241235,22.18187,5.885233,0,5.885233,36.76498,94.26899,0.1336434,0,4.708187,0,28.0671
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.36266,78.2513,66.07883,3.962711,3.962711,0,-1,0,3.962711,84.85757,0,0,0,3.36266,4.171275,3.962711,0,0,2.356002,27.47858,0,0.8086146,-0.8086146,35.91262,92.08347,0.1336434,4.358982,2.690128,0,30.84124
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.86613,71.80036,65.36333,3.384111,3.384111,0,-1,0,3.384111,55.14387,0,0,0,1.86613,3.562222,3.384111,0,0,3.254462,26.66996,0,1.696092,-1.696092,34.12479,87.49928,0.1336434,3.722522,1.492904,0,28.53609
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1857862,64.13129,63.5248,2.608064,2.608064,0,-1,0,2.608064,7.123529,0,4.440892E-16,0,0.1857862,2.74533,2.608064,0,0,5.139009,24.97387,0,2.559544,-2.559544,31.42679,80.58135,0.1336434,2.86887,0.1486289,0,25.15966
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,62.00324,62.00324,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,7.982947,22.41433,0,4.926449,-4.926449,26.23386,67.26617,0.1336434,5.148139,0,0,22.41433
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,59.96545,59.96545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.45678,17.48788,0,0,0,26.23386,67.26617,0.1336434,0,0,0,17.48788
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,57.5201,57.5201,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,13.45678,17.48788,0,7.399087,-7.399087,18.43453,47.26794,0.1336434,7.732046,0,0,17.48788
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,55.07475,55.07475,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,21.67799,10.08879,0,1.389228,-1.389228,16.97016,43.51314,0.1336434,1.451743,0,0,10.08879
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,53.08224,53.08224,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,23.22157,8.699562,0,1.313647,-1.313647,15.58545,39.96262,0.1336434,1.372761,0,0,8.699562
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,51.7056,51.7056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68118,7.385915,0,0,0,15.58545,39.96262,0.1336434,0,0,0,7.385915
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,50.28367,50.28367,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,24.68118,7.385915,0,1.533945,-1.533945,13.96853,35.81668,0.1336434,1.602973,0,0,7.385915
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,49.03382,49.03382,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,26.38556,5.85197,0,0.9812813,-0.9812813,12.93417,33.16448,0.1336434,1.025439,0,0,5.85197
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,48.01945,48.01945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47588,4.870688,0,0,0,12.93417,33.16448,0.1336434,0,0,0,4.870688
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,47.0232,47.0232,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,27.47588,4.870688,0,0.9380819,-0.9380819,11.94535,30.62903,0.1336434,0.9802956,0,0,4.870688
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,46.23526,46.23526,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,28.51819,3.932606,0,0.07944199,-0.07944199,11.86161,30.41432,0.1336434,0.08301688,0,0,3.932606
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09513278,46.25708,45.98166,1.089803,1.089803,0,0,0,1.089803,8.72936,0,2.220446E-16,0,0.09513278,1.147161,1.089803,0,0,28.60646,3.853164,0,1.052028,-1.052028,10.75267,27.5709,0.1336434,1.198783,0.07610623,0,3.948297
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.548339,53.21342,45.49259,4.580122,4.580122,12,0,3.372,4.580122,55.63912,0,0,0,2.548339,0,0,7.419878,7.048884,29.77538,2.801137,9.597224,0,9.597224,19.8574,50.91631,0.1339912,5.038134,2.038671,12,5.349476
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.229195,60.56286,47.09566,4.290901,4.290901,12,0,3.372,4.290901,98.56195,0,0,0,4.229195,0,0,7.709099,7.323645,20.17816,11.43864,11.55284,0,11.55284,30.81738,79.01878,0.134264,4.719991,3.383356,12,15.66783
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,5.944425,71.9311,51.40672,2.888598,2.888598,0,-1,0,2.888598,205.7892,0,0,0,5.944425,3.04063,2.888598,0,0,8.625316,21.83619,2.903795,0,2.903795,33.57217,86.08231,0.1341558,3.177458,4.75554,0,27.78062
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.1321,81.55788,55.07475,1.744701,1.744701,0,0,0,1.744701,408.7864,0,0,0,7.1321,1.836527,1.744701,0,0,5.721521,24.44961,5.295573,0,5.295573,38.59599,98.96387,0.1339588,1.919171,5.705679,0,31.58171
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,7.929306,89.90858,58.43484,5.93446,5.93446,0,0,0,5.93446,133.6146,1.256557,0,0,7.929306,6.2468,5.93446,0,0,0.4259485,29.21562,0.4259485,0,0.4259485,39.00008,100,0.133943,6.527906,6.343445,0,37.14493
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,7.974521,93.70028,61.03416,3.242721,3.242721,0,0,0,3.242721,245.9206,4.56113,0,0,7.974521,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.133943,3.566993,6.379616,0,37.5735
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.787129,96.22208,63.63348,6.556428,6.556428,0,0,0,6.556428,118.7709,0.8856263,0,0,7.787129,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.133943,7.21207,6.229703,0,37.38611
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.85818,93.18015,65.20937,2.90497,2.90497,0,-1,0,2.90497,236.0843,3.800316,0,0,6.85818,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.133943,3.195467,5.486544,0,36.45716
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.886484,88.76472,65.61693,8.386127,8.36,0,-1,0,8.36,70.41248,0,0.02612787,0.8647407,5.886484,8.8,8.36,0,0,0,29.59898,0,2.913516,-2.913516,35.92896,92.12536,0.133943,9.224741,4.709187,0,35.48546
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,3.954101,80.65936,66.07883,4.308388,4.308388,0,-1,0,4.308388,91.77679,0,0,0,3.954101,4.535146,4.308388,0,0,3.23724,26.68546,0,0.5810449,-0.5810449,35.31649,90.55492,0.133943,4.739227,3.163281,0,30.63956
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,1.981202,72.21832,65.36333,0.03669675,0.03669675,0,-1,0,0.03669675,5398.851,0,0,0,1.981202,0.03862815,0.03669675,0,0,3.882846,26.10442,1.942574,0,1.942574,37.15937,95.28026,0.1338709,0.04036642,1.584962,0,28.08562
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2287353,64.27224,63.5248,6.999111,6.999111,0,-1,0,6.999111,3.268062,0,0,0,0.2287353,7.367485,6.999111,0,0,1.940271,27.85273,0,7.13875,-7.13875,29.63447,75.98567,0.1338709,7.699022,0.1829882,0,28.08147
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,62.00324,62.00324,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,9.872215,20.71398,0,3.486209,-3.486209,25.95969,66.56316,0.1338709,3.643088,0,0,20.71398
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,59.96545,59.96545,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,13.74578,17.22778,0,5.818613,-5.818613,19.82633,50.83664,0.1338709,6.080451,0,0,17.22778
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,57.56538,57.56538,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,20.21091,11.40916,0,1.309727,-1.309727,18.44576,47.29671,0.1338709,1.368664,0,0,11.40916
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,55.07475,55.07475,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,21.66616,10.09944,0,1.699564,-1.699564,16.65426,42.70314,0.1338709,1.776044,0,0,10.09944
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,53.13658,53.13658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.55456,8.399873,0,0,0,16.65426,42.70314,0.1338709,0,0,0,8.399873
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,51.7056,51.7056,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,23.55456,8.399873,0,2.082917,-2.082917,14.45867,37.07344,0.1338709,2.176649,0,0,8.399873
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,50.28367,50.28367,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,25.86891,6.316955,0,0.35105,-0.35105,14.08863,36.12463,0.1338709,0.3668472,0,0,6.316955
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,49.06099,49.06099,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,26.25897,5.965905,0,2.00501,-2.00501,11.97517,30.70549,0.1338709,2.095236,0,0,5.965905
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,48.03757,48.03757,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,28.48676,3.960895,0,2.438782,-2.438782,9.404464,24.11396,0.1338709,2.548527,0,0,3.960895
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,47.05037,47.05037,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,31.19652,1.522113,0,0.6814276,-0.6814276,8.686175,22.2722,0.1338709,0.7120918,0,0,1.522113
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,46.28054,46.28054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.95366,0.8406852,0,0,0,8.686175,22.2722,0.1338709,0,0,0,0.8406852
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.124521,46.38776,46.02695,0,0,0,0,0,0,0,0,0,0,0.124521,0,0,0,0,31.95366,0.8406852,0.124521,0,0.124521,8.804307,22.5751,0.1338663,0,0.09961676,0,0.9652062
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.328992,52.57329,45.54693,2.217104,2.217104,11.0171,0,3.123327,2.217104,105.0466,1.776357E-15,0,0,2.328992,0,0,8.8,8.36,31.82914,0.9527541,10.68899,0,10.68899,18.94477,48.57625,0.1340936,2.438815,1.863194,12,3.281746
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.473963,61.42777,47.09566,3.911494,3.911494,12,0,3.372,3.911494,114.3799,0,0,0,4.473963,0,0,8.088506,7.684081,21.14015,10.57285,12.15804,0,12.15804,30.47891,78.15089,0.1343413,4.302643,3.579171,12,15.04681
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.75585,71.16936,51.40672,0,0,0,-1,0,0,0,0,0,0,5.75585,0,0,0,0,8.982101,21.51509,5.75585,0,5.75585,35.93939,92.15209,0.1341287,0,4.60468,0,27.27094
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.173996,81.75418,55.07475,6.541685,6.541685,0,0,0,6.541685,109.6659,0,0,0,7.173996,6.885984,6.541685,0,0,3.226252,26.69535,0.2880118,0,0.2880118,36.21262,92.85268,0.1341181,7.195854,5.739197,0,33.86935
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.558654,87.96607,58.43484,7.330311,7.330311,0,0,0,7.330311,103.1151,0,0,0,7.558654,7.716116,7.330311,0,0,2.93824,26.95456,0,0.1574623,-0.1574623,36.04664,92.42709,0.1341181,8.063342,6.046924,0,34.51322
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.14081,89.14793,60.97982,0,0,0,0,0,0,0,4.027613,0,0,7.14081,0,0,0,0,3.113198,26.7971,3.113198,0,3.113198,39.00008,100,0.1340034,0,5.712648,0,33.93791
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,6.90844,91.32205,63.57914,2.663688,2.663688,0,0,0,2.663688,259.3561,4.104557,0,0,6.90844,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1340034,2.930057,5.526752,0,36.50742
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.175864,89.60867,65.15503,2.050238,2.050238,0,-1,0,2.050238,301.2267,4.017719,0,0,6.175864,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1340034,2.255261,4.940691,0,35.77484
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.671457,87.66711,65.56259,5.263587,5.263587,0,-1,0,5.263587,107.7489,0.1308394,0,0,5.671457,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1340034,5.789946,4.537166,0,35.27044
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.148583,81.41163,66.02449,6.117722,6.117722,0,-1,0,6.117722,67.81254,0,0,0,4.148583,6.439707,6.117722,0,0,0,29.59898,0,2.291125,-2.291125,36.58502,93.80756,0.1340034,6.729494,3.318866,0,33.74756
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.055358,72.48908,65.36333,0.1467433,0.1467433,0,-1,0,0.1467433,1400.648,0,0,0,2.055358,0.1544667,0.1467433,0,0,2.545694,27.30785,1.900891,0,1.900891,38.38836,98.4315,0.1339335,0.1614177,1.644286,0,29.36321
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2041704,64.19159,63.5248,0,0,0,-1,0,0,0,0,0,0,0.2041704,0,0,0,0,0.6448029,29.01866,0.2041704,0,0.2041704,38.58206,98.92815,0.133926,0,0.1633364,0,29.22283
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,62.00324,62.00324,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.4406325,29.20241,0,1.736824,-1.736824,36.75129,94.23387,0.133926,1.814981,0,0,29.20241
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,59.96545,59.96545,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.370437,27.46558,0,8.8,-8.8,27.47527,70.44926,0.133926,9.57256,0,0,27.46558
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,57.5201,57.5201,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,12.14822,18.66558,0,8.8,-8.8,18.19925,46.66466,0.133926,9.86835,0,0,18.66558
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,55.02041,55.02041,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.92599,9.865584,0,1.703874,-1.703874,16.40321,42.05944,0.133926,1.780548,0,0,9.865584
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,53.08224,53.08224,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.81919,8.161711,0,1.636253,-1.636253,14.67845,37.63698,0.133926,1.709885,0,0,8.161711
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,51.68748,51.68748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63725,6.525457,0,0,0,14.67845,37.63698,0.133926,0,0,0,6.525457
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63725,6.525457,0,0,0,14.67845,37.63698,0.133926,0,0,0,6.525457
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,49.03382,49.03382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63725,6.525457,0,0,0,14.67845,37.63698,0.133926,0,0,0,6.525457
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,48.03757,48.03757,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.63725,6.525457,0,1.556483,-1.556483,13.03778,33.43013,0.133926,1.626525,0,0,6.525457
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,47.05037,47.05037,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.36667,4.968975,0,1.365864,-1.365864,11.59803,29.73847,0.133926,1.427328,0,0,4.968975
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,46.30771,46.30771,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.8843,3.603111,0,0.7192834,-0.7192834,10.83984,27.7944,0.133926,0.7516512,0,0,3.603111
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2222469,46.69939,46.05412,0.003162783,0.003162783,0,0,0,0.003162783,7026.94,0,0,0,0.2222469,0.003329245,0.003162783,0,0,29.6835,2.883827,0.2189176,0,0.2189176,11.04752,28.32692,0.133918,0.003479061,0.1777975,0,3.106074
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.9922497,48.4608,45.54693,1.868488,1.868488,0,0,0,1.868488,53.10443,0,2.220446E-16,0,0.9922497,1.966829,1.868488,0,0,29.46458,3.080853,0,0.9745794,-0.9745794,10.02022,25.69283,0.133918,2.055336,0.7937998,0,4.073103
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.721861,55.49617,47.12283,1.909466,1.909466,0,0,0,1.909466,142.5457,0,0,0,2.721861,2.009964,1.909466,0,0,30.54745,2.106274,0.7118971,0,0.7118971,10.69559,27.42453,0.1338918,2.100412,2.177489,0,4.828135
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.609544,63.076,51.37955,4.176583,4.176583,0,-1,0,4.176583,86.42337,0,0,1.298796,3.609544,4.396403,4.176583,0,0,29.83555,2.746981,0,0.7868595,-0.7868595,9.866165,25.29781,0.1338918,4.594242,2.887635,0,6.356525
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,4.961968,72.1846,55.02041,2.308607,2.308607,0,0,0,2.308607,214.9334,0,0,0,4.961968,2.430113,2.308607,0,0,30.70984,1.960122,2.531856,0,2.531856,12.2681,31.45659,0.1337989,2.539468,3.969575,0,6.92209
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,3.955787,72.00035,58.33522,0.4111817,0.4111817,0,0,0,0.4111817,962.0534,0,0,0,3.955787,0.4328228,0.4111817,0,0,28.17798,4.238792,3.522964,0,3.522964,15.61027,40.02626,0.1336697,0.4522999,3.16463,0,8.194579
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.235285,72.12061,60.93453,0.438988,0.438988,0,0,0,0.438988,736.9872,0,0,0,3.235285,0.4620926,0.438988,0,0,24.65502,7.40946,2.773192,0,2.773192,18.24115,46.77209,0.1335683,0.4828868,2.588228,0,10.64474
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9040636,66.52658,63.5248,0,0,0,0,0,0,0,0,0,0,0.9040636,0,0,0,0,21.88183,9.905334,0.9040636,0,0.9040636,19.09882,48.97124,0.1335353,0,0.7232509,0,10.8094
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9608653,68.28624,65.0554,5.149429,5.149429,0,-1,0,5.149429,18.65965,0,8.881784E-16,0,0.9608653,5.420452,5.149429,0,0,20.97776,10.71899,0,4.459587,-4.459587,14.39801,36.91789,0.1335353,5.664372,0.7686922,0,11.67986
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.42785,74.03106,65.5173,1.59842,1.59842,0,-1,0,1.59842,151.8906,0,0,0,2.42785,1.682547,1.59842,0,0,25.93286,6.259404,0.7453029,0,0.7453029,15.10506,38.73085,0.133508,1.758262,1.94228,0,8.687254
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.119657,69.77564,65.97015,1.20041,1.20041,0,-1,0,1.20041,93.27288,0,0,0,1.119657,1.263589,1.20041,0,0,25.18756,6.930176,0,0.1439325,-0.1439325,14.95334,38.34183,0.133508,1.320451,0.8957255,0,8.049833
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2841163,66.20491,65.26371,3.179138,3.179138,0,-1,0,3.179138,8.936897,0,0,0,0.2841163,3.346461,3.179138,0,0,25.34748,6.786244,0,3.062345,-3.062345,11.72535,30.06494,0.133508,3.497052,0.2272931,0,7.07036
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1695832,64.03273,63.47951,6.44662,3.698808,0,-1,0,3.698808,4.584807,0,2.747812,3.521357,0.1695832,3.893482,3.698808,0,0,28.75009,3.723899,0,3.723899,-3.723899,7.800015,20,0.133508,7.091281,0.1356666,0,3.893482
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,62.00324,62.00324,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133508,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,59.96545,59.96545,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133508,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,57.5201,57.5201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133508,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,55.02041,55.02041,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133508,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,53.08224,53.08224,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133508,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,51.68748,51.68748,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133508,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,50.28367,50.28367,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133508,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,49.08817,49.08817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133508,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,48.09191,48.09191,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133508,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,47.09566,47.09566,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133508,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,46.36205,46.36205,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337578,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2047452,46.70293,46.10846,0.483643,0.483643,9.283643,0,2.684762,0.483643,42.33396,0,0,0,0.2047452,0,0,8.8,8.36,24.52775,7.524,8.564745,0,8.564745,23.85624,61.16972,0.1339268,0.5320073,0.1637962,12,7.728745
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.582283,50.32274,45.61939,3.893969,3.893969,11.93969,0,3.356741,3.893969,40.63419,0,0,0,1.582283,0,0,8.045719,7.643433,15.96301,15.23227,9.225716,0,9.225716,32.60852,83.61143,0.1342739,4.283366,1.265826,12,16.81455
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.752689,49.37354,47.15,0,0,0,0,0,0,0,0,0,0,0.752689,0,0,0,0,6.737292,23.53542,0.752689,0,0.752689,33.32259,85.44235,0.1342464,0,0.6021512,0,24.2881
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.205648,55.07812,51.37955,5.468091,5.468091,0,-1,0,5.468091,22.04879,0,8.881784E-16,0,1.205648,5.755885,5.468091,0,0,5.984603,24.21284,0,4.550237,-4.550237,28.52621,73.14399,0.1342464,6.0149,0.9645185,0,25.41848
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.493443,66.56894,54.96607,0.008818196,0.008818196,0,0,0,0.008818196,39616.3,0,0,0,3.493443,0.009282311,0.008818196,0,0,11.04042,19.6626,3.484161,0,3.484161,31.83158,81.61927,0.1341195,0.009700015,2.794755,0,23.15604
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.573844,66.84639,58.28088,0.8488128,0.8488128,0,0,0,0.8488128,303.2288,0,0,0,2.573844,0.8934872,0.8488128,0,0,7.556262,22.79834,1.680357,0,1.680357,33.4257,85.70676,0.1340584,0.9336941,2.059076,0,25.37219
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.213144,71.97808,60.88019,0,0,0,0,0,0,0,0,0,0,3.213144,0,0,0,0,5.875904,24.31067,3.213144,0,3.213144,36.47396,93.52279,0.1339417,0,2.570515,0,27.52381
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.189766,74.72288,63.47951,3.713699,3.713699,0,0,0,3.713699,85.89188,0,0,0,3.189766,3.909157,3.713699,0,0,2.66276,27.20249,0,0.7193909,-0.7193909,35.71566,91.57842,0.1339417,4.085069,2.551813,0,30.39226
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.293712,76.80264,65.01012,3.200318,3.200318,0,-1,0,3.200318,102.9183,0,0,0,3.293712,3.368756,3.200318,0,0,3.462084,26.4831,0,0.07504353,-0.07504353,35.63655,91.3756,0.1339417,3.52035,2.63497,0,29.77682
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.496267,74.22958,65.46297,1.747484,1.747484,0,-1,0,1.747484,142.8492,0,0,0,2.496267,1.839457,1.747484,0,0,3.545465,26.40806,0.6568097,0,0.6568097,36.25966,92.9733,0.1339178,1.922233,1.997014,0,28.90433
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3159595,66.97733,65.92487,4.825042,4.825042,0,-1,0,4.825042,6.548326,0,0,0,0.3159595,5.078992,4.825042,0,0,2.888655,26.99919,0,4.763032,-4.763032,31.23898,80.09979,0.1339178,5.307547,0.2527676,0,27.31515
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.021603,68.70926,65.26371,0,0,0,-1,0,0,0,0,0,0,1.021603,0,0,0,0,8.180914,22.23616,1.021603,0,1.021603,32.20816,82.58486,0.1338808,0,0.8172826,0,23.25776
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2106956,64.1129,63.42517,0,0,0,-1,0,0,0,0,0,0,0.2106956,0,0,0,0,7.15931,23.1556,0.2106956,0,0.2106956,32.40804,83.09738,0.1338731,0,0.1685565,0,23.36629
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,61.9489,61.9489,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,6.948615,23.34522,0,0.05592982,-0.05592982,32.34909,82.94621,0.1338731,0.05844667,0,0,23.34522
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,59.91111,59.91111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.010759,23.2893,0,0,0,32.34909,82.94621,0.1338731,0,0,0,23.2893
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,57.46576,57.46576,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,7.010759,23.2893,0,1.07531,-1.07531,31.21561,80.03987,0.1338731,1.123699,0,0,23.2893
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,55.02041,55.02041,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,8.205548,22.21399,0,1.833675,-1.833675,29.28275,75.08382,0.1338731,1.91619,0,0,22.21399
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,53.08224,53.08224,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,10.24296,20.38031,0,0.293227,-0.293227,28.97366,74.29129,0.1338731,0.3064222,0,0,20.38031
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,51.68748,51.68748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56877,20.08708,0,0,0,28.97366,74.29129,0.1338731,0,0,0,20.08708
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,50.28367,50.28367,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,10.56877,20.08708,0,0.2184995,-0.2184995,28.74334,73.70073,0.1338731,0.228332,0,0,20.08708
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,49.10628,49.10628,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,10.81155,19.86858,0,0.8954435,-0.8954435,27.79946,71.28053,0.1338731,0.9357384,0,0,19.86858
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,48.09191,48.09191,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,11.80649,18.97314,0,0.9872151,-0.9872151,26.75885,68.61229,0.1338731,1.03164,0,0,18.97314
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,47.09566,47.09566,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,12.90339,17.98593,0,0.2277918,-0.2277918,26.51873,67.99661,0.1338731,0.2380424,0,0,17.98593
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,46.36205,46.36205,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,13.15649,17.75813,0,0.5601328,-0.5601328,25.9283,66.48269,0.1338731,0.5853388,0,0,17.75813
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08344654,46.36834,46.12658,0.7926766,0.7926766,0,0,0,0.7926766,10.52719,0,0,0,0.08344654,0.8343964,0.7926766,0,0,13.77886,17.198,0,0.7509499,-0.7509499,25.13673,64.45303,0.1338731,0.8719442,0.06675723,0,17.28145
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.778976,50.95662,45.64656,0.2842858,0.2842858,0,0,0,0.2842858,625.7703,0,0,0,1.778976,0.2992482,0.2842858,0,0,14.61325,16.44705,1.479728,0,1.479728,26.54052,68.05248,0.1338195,0.3127144,1.423181,0,18.22603
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.528557,54.92614,47.17717,3.758233,3.758233,0,0,0,3.758233,67.28048,0,4.440892E-16,0,2.528557,3.956035,3.758233,0,0,13.13352,17.77881,0,1.427477,-1.427477,25.03583,64.19431,0.1338195,4.134057,2.022846,0,20.30736
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.710757,63.43417,51.37955,5.643252,5.643252,0,-1,0,5.643252,65.75566,0,8.881784E-16,0,3.710757,5.940265,5.643252,0,0,14.71961,16.35133,0,2.229508,-2.229508,22.68572,58.1684,0.1338195,6.207577,2.968606,0,20.06209
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.856693,67.84783,54.92078,2.515251,2.515251,0,0,0,2.515251,153.3323,0,0,0,3.856693,2.647632,2.515251,0,0,17.19684,14.12182,1.20906,0,1.20906,23.83274,61.10946,0.1337757,2.766776,3.085354,0,17.97851
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.752999,75.01686,58.22654,0.2990721,0.2990721,0,0,0,0.2990721,1589.249,0,0,0,4.752999,0.3148127,0.2990721,0,0,15.98778,15.20998,4.438186,0,4.438186,28.04317,71.90542,0.1336152,0.3289793,3.802399,0,19.96297
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.303484,84.7885,60.78057,5.063125,5.063125,0,0,0,5.063125,124.4979,0,0,0,6.303484,5.329605,5.063125,0,0,11.5496,19.20434,0.9738794,0,0.9738794,28.96707,74.2744,0.13358,5.569438,5.042788,0,25.50783
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.002221,86.55611,63.37083,4.663198,4.663198,0,0,0,4.663198,128.7147,0,0,0,6.002221,4.90863,4.663198,0,0,10.57572,20.08083,1.093591,0,1.093591,30.00455,76.93458,0.1335406,5.129519,4.801777,0,26.08306
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.455775,90.76093,64.95578,1.435996,1.435996,0,-1,0,1.435996,449.5676,0,0,0,6.455775,1.511575,1.435996,0,0,9.482124,21.06507,4.9442,0,4.9442,34.69502,88.96143,0.1333624,1.579596,5.16462,0,27.52084
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,4.954257,84.18829,65.40862,0.9443026,0.9443026,0,-1,0,0.9443026,524.6472,0,0,0,4.954257,0.9940028,0.9443026,0,0,4.537925,25.51484,3.960254,0,3.960254,38.45205,98.5948,0.1332201,1.038733,3.963406,0,30.4691
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.505397,78.5928,65.87052,1.248097,1.248097,0,-1,0,1.248097,280.8593,1.61394,0,0,3.505397,1.313787,1.248097,0,0,0.577671,29.07907,0.577671,0,0.577671,39.00008,100,0.1331993,1.372907,2.804318,0,32.58447
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.728983,71.14474,65.20937,6.459525,6.459525,0,-1,0,6.459525,26.76641,0,8.881784E-16,0,1.728983,6.7995,6.459525,0,0,0,29.59898,0,5.070517,-5.070517,33.65528,86.29543,0.1331993,7.105478,1.383186,0,31.32796
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1513693,63.91858,63.42517,0,0,0,-1,0,0,0,0,0,0,0.1513693,0,0,0,0,5.633908,24.52846,0.1513693,0,0.1513693,33.79889,86.66364,0.1331939,0,0.1210955,0,24.67983
