Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.548635,84.06938,55.48231,2.384461,2.384461,0,0,0,2.384461,316.5761,5.038676,0,0,7.548635,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1323058,2.622907,6.038908,0,37.14761
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.175945,85.44736,57.97294,5.714428,5.714428,0,0,0,5.714428,125.5759,1.160757,0,0,7.175945,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1323058,6.285871,5.740756,0,36.77492
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.098052,83.5099,60.51792,3.629109,3.629109,0,0,0,3.629109,168.0316,2.277937,0,0,6.098052,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1323058,3.99202,4.878442,0,35.69703
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.136252,81.10851,62.10287,2.431821,2.431821,0,-1,0,2.431821,211.2101,2.576441,0,0,5.136252,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1323058,2.675003,4.109002,0,34.73523
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.131418,77.71246,62.81836,1.467001,1.467001,0,-1,0,1.467001,281.6235,2.587207,0,0,4.131418,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1323058,1.613701,3.305135,0,33.7304
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.761112,77.07262,63.57914,0,0,0,-1,0,0,0,3.761112,0,0,3.761112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323058,0,3.00889,0,33.36009
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.857671,69.4146,63.11724,3.961365,3.961365,0,-1,0,3.961365,46.89474,0,0,0,1.857671,4.169858,3.961365,0,0,0,29.59898,0,2.312186,-2.312186,36.56282,93.75063,0.1323058,4.357501,1.486137,0,31.45665
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2866963,62.36614,61.44172,3.3973,3.3973,0,-1,0,3.3973,8.438946,0,4.440892E-16,0,0.2866963,3.576105,3.3973,0,0,2.569096,27.28679,0,3.289408,-3.289408,33.09548,84.86003,0.1323058,3.73703,0.229357,0,27.57349
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,60.11942,60.11942,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.223994,23.99738,0,1.794992,-1.794992,31.20339,80.00854,0.1323058,1.875767,0,0,23.99738
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,58.12691,58.12691,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.218431,22.20239,0,6.30783,-6.30783,24.55435,62.95975,0.1323058,6.591682,0,0,22.20239
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,55.98949,55.98949,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.22713,15.89456,0,2.922406,-2.922406,21.47387,55.06109,0.1323058,3.053914,0,0,15.89456
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,53.79773,53.79773,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.47425,12.97216,0,0.9932371,-0.9932371,20.4269,52.37657,0.1323058,1.037933,0,0,12.97216
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,52.22184,52.22184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.57784,11.97892,0,0,0,20.4269,52.37657,0.1323058,0,0,0,11.97892
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,51.04445,51.04445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.57784,11.97892,0,0,0,20.4269,52.37657,0.1323058,0,0,0,11.97892
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,49.77649,49.77649,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.57784,11.97892,0,0.2973136,-0.2973136,20.11351,51.57299,0.1323058,0.3106928,0,0,11.97892
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,48.83457,48.83457,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.90819,11.6816,0,0.4323445,-0.4323445,19.65778,50.40446,0.1323058,0.4518,0,0,11.6816
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,47.93795,47.93795,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.38857,11.24926,0,0.1089553,-0.1089553,19.54293,50.10997,0.1323058,0.1138583,0,0,11.24926
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,47.09566,47.09566,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.50964,11.1403,0,0.9990178,-0.9990178,18.48987,47.40983,0.1323058,1.043974,0,0,11.1403
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,46.48885,46.48885,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.61966,10.14129,0,0.841576,-0.841576,17.60277,45.13522,0.1323058,0.8794469,0,0,10.14129
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2489158,47.00466,46.28054,0,0,0,0,0,0,0,0,0,0,0.2489158,0,0,0,0,22.55474,9.299711,0.2489158,0,0.2489158,17.83891,45.74072,0.1322983,0,0.1991326,0,9.548627
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9476665,48.6134,45.8277,6.017509,6.017509,0,0,0,6.017509,15.74849,0,8.881784E-16,0,0.9476665,6.334219,6.017509,0,0,22.30583,9.523735,0,5.386553,-5.386553,12.16099,31.18196,0.1322983,6.619259,0.7581332,0,10.4714
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.254908,53.88565,47.0232,5.122126,5.122126,11.4885,0,3.242591,5.122126,44.02289,0,0,0,2.254908,0,0,6.366376,6.048058,28.29088,4.137182,8.302965,0,8.302965,20.03787,51.37906,0.1325888,5.634338,1.803926,12,6.39209
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.069563,59.77917,50.05725,4.445653,4.445653,0,-1,0,4.445653,69.04639,8.881784E-16,0,0,3.069563,4.679635,4.445653,0,0,19.98792,11.60985,0,1.610071,-1.610071,18.34071,47.02736,0.1325888,4.890218,2.455651,0,14.67941
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,3.957927,65.80319,52.72902,1.574384,1.574384,0,0,0,1.574384,251.3952,0,0,0,3.957927,1.657247,1.574384,0,0,21.77689,9.99978,2.300681,0,2.300681,20.52333,52.62381,0.1325201,1.731823,3.166342,0,13.95771
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.489388,70.68858,55.32834,2.147952,2.147952,0,0,0,2.147952,209.0079,0,0,0,4.489388,2.261002,2.147952,0,0,19.47621,12.07039,2.228387,0,2.228387,22.63736,58.0444,0.1324535,2.362747,3.591511,0,16.55978
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.600835,73.94209,57.81898,3.444292,3.444292,0,0,0,3.444292,133.5786,0,0,0,4.600835,3.62557,3.444292,0,0,17.24782,14.07594,0.975265,0,0.975265,23.56258,60.41674,0.1324244,3.788721,3.680668,0,18.67677
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.837533,77.76538,60.31867,3.969703,3.969703,0,0,0,3.969703,121.8613,0,0,0,4.837533,4.178635,3.969703,0,0,16.27255,14.95368,0.6588975,0,0.6588975,24.18766,62.01952,0.1324047,4.366674,3.870026,0,19.79121
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.576668,74.47876,61.89456,2.914073,2.914073,0,-1,0,2.914073,122.7378,0,0,0,3.576668,3.067445,2.914073,0,0,15.61366,15.54669,0.5092233,0,0.5092233,24.67075,63.25822,0.1323896,3.20548,2.861335,0,19.12335
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.49629,67.6171,62.61005,1.225691,1.225691,0,-1,0,1.225691,122.0772,0,0,0,1.49629,1.290201,1.225691,0,0,15.10443,16.00499,0.2060889,0,0.2060889,24.86627,63.75953,0.1323834,1.34826,1.197032,0,17.50128
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.669675,69.0712,63.42517,2.822414,2.822414,0,-1,0,2.822414,59.15769,0,0,0,1.669675,2.970962,2.822414,0,0,14.89834,16.19047,0,1.301287,-1.301287,23.49459,60.24242,0.1323834,3.104655,1.33574,0,17.86014
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.168424,66.90772,63.01761,0,0,0,-1,0,0,0,0,0,0,1.168424,0,0,0,0,16.34422,14.88918,1.168424,0,1.168424,24.60305,63.08463,0.1323486,0,0.9347395,0,16.0576
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2260592,62.06039,61.33304,3.36781,3.36781,0,-1,0,3.36781,6.712351,0,4.440892E-16,0,0.2260592,3.545063,3.36781,0,0,15.1758,15.94076,0,3.319003,-3.319003,21.10452,54.11404,0.1323486,3.70459,0.1808473,0,16.16682
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,59.96545,59.96545,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,18.86358,12.62176,0,4.152517,-4.152517,16.72738,42.89063,0.1323486,4.33938,0,0,12.62176
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,57.97294,57.97294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47748,8.469242,0,0,0,16.72738,42.89063,0.1323486,0,0,0,8.469242
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,55.88987,55.88987,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,23.47748,8.469242,0,1.143358,-1.143358,15.52217,39.80037,0.1323486,1.19481,0,0,8.469242
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,53.6981,53.6981,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,24.74788,7.325883,0,1.039203,-1.039203,14.42676,36.99162,0.1323486,1.085967,0,0,7.325883
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,52.14033,52.14033,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,25.90255,6.286681,0,1.874752,-1.874752,12.4506,31.92454,0.1323486,1.959116,0,0,6.286681
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,50.97199,50.97199,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,27.98561,4.411929,0,1.499749,-1.499749,10.86972,27.87103,0.1323486,1.567238,0,0,4.411929
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,49.72215,49.72215,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,29.652,2.912179,0,0.7175771,-0.7175771,10.11333,25.93156,0.1323486,0.7498681,0,0,2.912179
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,48.78023,48.78023,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,30.44931,2.194602,0,0.5021762,-0.5021762,9.583989,24.57428,0.1323486,0.5247742,0,0,2.194602
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,47.91077,47.91077,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,31.00728,1.692426,0,0.4997438,-0.4997438,9.057213,23.22358,0.1323486,0.5222323,0,0,1.692426
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,47.06849,47.06849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.56255,1.192682,0,0,0,9.057213,23.22358,0.1323486,0,0,0,1.192682
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,46.43451,46.43451,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,31.56255,1.192682,0,0.6540793,-0.6540793,8.367753,21.45573,0.1323486,0.6835128,0,0,1.192682
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1692508,46.72674,46.23526,0,0,0,0,0,0,0,0,0,0,0.1692508,0,0,0,0,32.28931,0.5386027,0.1692508,0,0.1692508,8.528318,21.86744,0.1323435,0,0.1354006,0,0.7078536
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.094122,52.09848,45.80053,1.747126,1.747126,10.54713,0,3.004423,1.747126,119.8609,1.776357E-15,0,0,2.094122,0,0,8.8,8.36,32.12006,0.6909285,10.45412,0,10.45412,18.44597,47.29726,0.1325093,1.921839,1.675297,12,2.78505
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.846887,59.09574,46.96886,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.846887,0,0,8.8,8.36,21.66593,10.09964,12.20689,0,12.20689,30.02644,76.99072,0.1325122,0,3.07751,12,13.94653
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.585186,65.04031,49.97574,2.567612,2.567612,0,-1,0,2.567612,178.5778,0,0,0,4.585186,2.70275,2.567612,0,0,9.459046,21.08584,1.882436,0,1.882436,31.81227,81.56977,0.1324564,2.824373,3.668149,0,25.67102
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.242384,74.55001,52.57505,1.353136,1.353136,0,0,0,1.353136,461.3273,0,0,0,6.242384,1.424353,1.353136,0,0,7.57661,22.78003,4.818031,0,4.818031,36.38306,93.28971,0.1323136,1.488449,4.993907,0,29.02241
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.202911,82.01606,55.17437,4.176431,4.176431,0,0,0,4.176431,172.4657,0.04808869,0,0,7.202911,4.396244,4.176431,0,0,2.758579,27.11626,2.758579,0,2.758579,39.00008,100,0.132232,4.594074,5.762329,0,34.31917
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.03432,79.77382,57.67406,6.000473,6.000473,0,0,0,6.000473,100.5641,0,0,0,6.03432,6.316288,6.000473,0,0,0,29.59898,0,0.2819679,-0.2819679,38.70286,99.2379,0.132232,6.600521,4.827456,0,35.6333
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,6.862919,86.70676,60.1647,7.90904,7.90904,3,0,1.095,7.90904,86.77309,1.382211,0,0,6.862919,5.16741,4.90904,0,0,0.3132977,29.31701,0.3132977,0,0.3132977,39.00008,100,0.1322227,8.699944,5.490335,12,36.17993
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.365135,81.6818,61.7406,2.133543,2.133543,0,-1,0,2.133543,251.4661,3.119301,0,0,5.365135,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1322227,2.346897,4.292109,0,34.96412
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.095716,77.1597,62.45609,4.170411,4.170411,0,-1,0,4.170411,98.20893,0,0,0,4.095716,4.389906,4.170411,0,0,0,29.59898,0,0.2941901,-0.2941901,38.68998,99.20486,0.1322227,4.587452,3.276573,0,33.69469
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.289694,71.13062,63.27121,0.2042329,0.2042329,0,-1,0,0.2042329,1121.119,1.747834,0,0,2.289694,0.214982,0.2042329,0,0,0.326878,29.30479,0.326878,0,0.326878,39.00008,100,0.1322131,0.2246562,1.831755,0,31.59448
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.366423,67.42999,62.86365,3.389348,3.389348,0,-1,0,3.389348,40.31522,0,0,0,1.366423,3.567734,3.389348,0,0,0,29.59898,0,2.201311,-2.201311,36.67969,94.05031,0.1322131,3.728282,1.093138,0,30.9654
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2865595,62.11047,61.18813,4.430115,4.430115,0,-1,0,4.430115,6.468444,0,0,0,0.2865595,4.663279,4.430115,0,0,2.445901,27.39767,0,4.376719,-4.376719,32.06622,82.22092,0.1322131,4.873127,0.2292476,0,27.68423
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,59.81149,59.81149,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.308923,23.02095,0,1.550077,-1.550077,30.4323,78.03138,0.1322131,1.619831,0,0,23.02095
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,57.81898,57.81898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.031231,21.47087,0,0,0,30.4323,78.03138,0.1322131,0,0,0,21.47087
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,55.7359,55.7359,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,9.031231,21.47087,0,0.6255835,-0.6255835,29.77288,76.34056,0.1322131,0.6537347,0,0,21.47087
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,53.59848,53.59848,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.726324,20.84529,0,0.3668641,-0.3668641,29.38617,75.349,0.1322131,0.3833729,0,0,20.84529
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,52.06787,52.06787,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.13395,20.47842,0,0.5152483,-0.5152483,28.84305,73.95639,0.1322131,0.5384345,0,0,20.47842
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,50.91765,50.91765,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.70645,19.96317,0,1.239779,-1.239779,27.53621,70.60551,0.1322131,1.29557,0,0,19.96317
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,49.6678,49.6678,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.08398,18.72339,0,1.379651,-1.379651,26.08193,66.8766,0.1322131,1.441735,0,0,18.72339
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,48.72589,48.72589,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.61693,17.34374,0,0.7403738,-0.7403738,25.3015,64.87552,0.1322131,0.7736907,0,0,17.34374
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,47.86549,47.86549,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.43956,16.60337,0,1.109884,-1.109884,24.13158,61.87573,0.1322131,1.159829,0,0,16.60337
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,47.0232,47.0232,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.67277,15.49349,0,0.4507339,-0.4507339,23.65647,60.65749,0.1322131,0.4710169,0,0,15.49349
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,46.40734,46.40734,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.17358,15.04275,0,1.867361,-1.867361,21.6881,55.61039,0.1322131,1.951392,0,0,15.04275
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1848152,46.71757,46.18092,1.231432,1.231432,0,0,0,1.231432,15.00815,0,0,0,0.1848152,1.296244,1.231432,0,0,18.24843,13.17539,0,1.111429,-1.111429,20.51655,52.60643,0.1322131,1.354575,0.1478522,0,13.36021
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.6993372,47.79099,45.74619,1.576656,1.576656,0,0,0,1.576656,44.35572,0,0,0,0.6993372,1.659638,1.576656,0,0,19.48335,12.06396,0,0.960301,-0.960301,19.5043,50.01093,0.1322131,1.734322,0.5594697,0,12.7633
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.650422,51.87997,46.92358,9.556688,9.556688,12,0,3.372,9.556688,17.26981,0,0,0,1.650422,0,0,2.443311,2.321146,20.55035,11.10366,3.971568,0,3.971568,23.27206,59.67183,0.1323476,10.51236,1.320337,12,12.75408
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.186242,59.98164,49.87611,6.101367,6.101367,0,-1,0,6.101367,52.22178,0,8.881784E-16,0,3.186242,6.422491,6.101367,0,0,16.57878,14.67807,0,3.236249,-3.236249,19.86076,50.92492,0.1323476,6.711503,2.548994,0,17.86432
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.799496,64.89114,52.42109,7.04777,7.04777,0,0,0,7.04777,53.91061,0,0,0,3.799496,7.418705,7.04777,0,0,20.17462,11.44182,0,3.619209,-3.619209,16.04577,41.14293,0.1323476,7.752547,3.039597,0,15.24132
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.076479,65.1349,55.02041,2.211584,2.211584,0,0,0,2.211584,139.1075,0,0,0,3.076479,2.327983,2.211584,0,0,24.19596,7.822614,0.7484959,0,0.7484959,16.75586,42.96366,0.1323255,2.432742,2.461183,0,10.89909
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.854599,78.80251,57.5201,5.993519,5.993519,0,0,0,5.993519,97.68216,0,0,0,5.854599,6.308967,5.993519,0,0,23.44746,8.496261,0,0.4543687,-0.4543687,16.27691,41.73559,0.1323255,6.592871,4.683679,0,14.35086
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,4.89589,77.65282,60.01073,2.014247,2.014247,0,0,0,2.014247,243.063,0,0,0,4.89589,2.12026,2.014247,0,0,23.95232,8.041892,2.77563,0,2.77563,18.91011,48.48736,0.1322436,2.215672,3.916712,0,12.93778
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.276753,81.1235,61.59568,6.839095,6.839095,0,-1,0,6.839095,77.15573,0,0,0,5.276753,7.199047,6.839095,0,0,21.17669,10.53996,0,1.922293,-1.922293,16.88383,43.29179,0.1322436,7.523004,4.221403,0,15.81671
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.288514,70.0986,62.30212,4.223936,4.223936,0,-1,0,4.223936,54.17966,0,0,0,2.288514,4.446249,4.223936,0,0,23.31257,8.617665,0,2.157734,-2.157734,14.60938,37.45987,0.1322436,4.64633,1.830811,0,10.90618
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.862371,69.4313,63.11724,3.704293,3.704293,0,-1,0,3.704293,50.27603,0,0,0,1.862371,3.899255,3.704293,0,0,25.71005,6.45993,0,2.036884,-2.036884,12.46232,31.95459,0.1322436,4.074722,1.489897,0,8.322302
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.174646,66.61227,62.70968,5.911589,5.317808,0,-1,0,5.317808,22.08891,0,0.5937806,2.077671,1.174646,5.597692,5.317808,0,0,27.97326,4.423047,0,4.423047,-4.423047,7.800015,20,0.1322436,6.502748,0.9397169,0,5.597692
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3010948,62.00256,61.03416,5.581974,0.2860401,0,-1,0,0.2860401,105.2632,0,5.295934,6.082963,0.3010948,0.3010948,0.2860401,0,0,32.88775,0,0,0,0,7.800015,20,0.1322436,6.140172,0.2408758,0,0.3010948
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,59.60318,59.60318,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322436,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,57.61972,57.61972,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322436,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,55.58193,55.58193,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322436,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,53.4898,53.4898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322436,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,51.96825,51.96825,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322436,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,50.81802,50.81802,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322436,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,49.59535,49.59535,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322436,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,48.65343,48.65343,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322436,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,47.78398,47.78398,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322436,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,46.94169,46.94169,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322436,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,46.33488,46.33488,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323994,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2168535,46.75641,46.12658,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,24.06277,0,0,0,0.2168535,0,0,8.8,8.36,24.52775,7.524,8.576854,0,8.576854,23.86773,61.19917,0.1325657,0.9913191,0.1734828,12,7.740853
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.726742,50.85149,45.7009,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,32257.2,0,0,0,1.726742,0,0,8.8,8.36,15.9509,15.24317,10.08674,0,10.08674,33.43685,85.73534,0.1326311,0.005888347,1.381393,12,16.96991
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.122298,56.51336,46.84206,3.52979,3.52979,0,0,0,3.52979,88.45564,0,0,0,3.122298,3.715569,3.52979,0,0,5.864158,24.32124,0,0.5932701,-0.5932701,32.81149,84.13185,0.1326311,3.882769,2.497839,0,27.44353
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.766305,69.27722,49.74932,0.1619626,0.1619626,0,-1,0,0.1619626,3560.271,0,0,0,5.766305,0.1704869,0.1619626,0,0,6.523347,23.72797,5.595818,0,5.595818,38.12015,97.74377,0.1324667,0.1781588,4.613044,0,29.49427
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.625699,75.87901,52.32146,4.827301,4.827301,0,0,0,4.827301,137.2547,0.6168002,0,0,6.625699,5.08137,4.827301,0,0,0.9275291,28.7642,0.9275291,0,0.9275291,39.00008,100,0.1324395,5.310031,5.300559,0,35.3899
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.596302,78.85461,54.86644,2.704815,2.704815,0,0,0,2.704815,243.8726,3.749129,0,0,6.596302,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1324395,2.975296,5.277041,0,36.19528
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,5.927071,78.93361,57.36613,0,0,0,0,0,0,0,5.927071,0,0,5.927071,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324395,0,4.741656,0,35.52605
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,5.890247,81.76367,59.85677,3.749837,3.749837,0,0,0,3.749837,157.0801,1.94305,0,0,5.890247,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1324395,4.124821,4.712198,0,35.48922
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.716642,78.55508,61.44172,9.685901,8.36,0,-1,0,8.36,56.41916,0,1.325901,2.294491,4.716642,8.8,8.36,0,0,0,29.59898,0,4.083358,-4.083358,34.69584,88.96352,0.1324395,10.65449,3.773314,0,34.31562
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.469381,78.39948,62.2025,0.8884089,0.8884089,0,-1,0,0.8884089,503.077,0,0,0,4.469381,0.9351673,0.8884089,0,0,4.537065,25.51562,3.534214,0,3.534214,38.04869,97.56055,0.1323359,0.9772498,3.575505,0,29.985
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.286642,70.8505,63.01761,1.480357,1.480357,0,-1,0,1.480357,154.4656,0,0,0,2.286642,1.55827,1.480357,0,0,1.002851,28.69641,0.7283719,0,0.7283719,38.73969,99.33233,0.1323145,1.628392,1.829314,0,30.98306
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.734644,68.3928,62.55571,7.094478,7.094478,0,-1,0,7.094478,24.45062,0,1.776357E-15,0,1.734644,7.467872,7.094478,0,0,0.2744787,29.35195,0,5.733228,-5.733228,32.69633,83.83658,0.1323145,7.803926,1.387715,0,31.08659
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.2919973,61.81813,60.88019,2.611019,2.611019,0,-1,0,2.611019,11.18327,0,4.440892E-16,0,0.2919973,2.748441,2.611019,0,0,6.644732,23.61872,0,2.456444,-2.456444,30.10701,77.19731,0.1323145,2.872121,0.2335978,0,23.91072
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,59.44921,59.44921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.374114,21.16228,0,0,0,30.10701,77.19731,0.1323145,0,0,0,21.16228
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,57.46576,57.46576,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,9.374114,21.16228,0,7.841377,-7.841377,21.84147,56.00367,0.1323145,8.19424,0,0,21.16228
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,55.48231,55.48231,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,18.08676,13.3209,0,7.15909,-7.15909,14.29513,36.65411,0.1323145,7.481248,0,0,13.3209
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,53.39017,53.39017,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,26.0413,6.161808,0,0.8009593,-0.8009593,13.45085,34.48928,0.1323145,0.8370025,0,0,6.161808
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,51.88673,51.88673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.93126,5.360849,0,0,0,13.45085,34.48928,0.1323145,0,0,0,5.360849
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,50.73652,50.73652,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.93126,5.360849,0,1.783135,-1.783135,11.57126,29.66983,0.1323145,1.863376,0,0,5.360849
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,49.52289,49.52289,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.91252,3.577713,0,0.3482711,-0.3482711,11.20415,28.72853,0.1323145,0.3639433,0,0,3.577713
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,48.59909,48.59909,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,29.29948,3.229443,0,1.370511,-1.370511,9.759501,25.02431,0.1323145,1.432184,0,0,3.229443
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,47.73869,47.73869,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.82228,1.858931,0,1.005608,-1.005608,8.699497,22.30636,0.1323145,1.05086,0,0,1.858931
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,46.92358,46.92358,1.087883,0.8106572,0,-1,0,0.8106572,0,0,0.2772257,0.386014,0,0.8533234,0.8106572,0,0,31.93962,0.8533234,0,0.8533234,-0.8533234,7.800015,20,0.1323145,1.196671,0,0,0.8533234
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,46.30771,46.30771,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1324881,1.023518,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2423337,46.78526,46.08129,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.30842,1.776357E-15,0,0,0.2423337,0,0,8.8,8.36,24.52775,7.524,8.602334,0,8.602334,23.8919,61.26115,0.1327184,2.16573,0.193867,12,7.766334
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.391525,49.76789,45.64656,5.925897,5.925897,12,0,3.372,5.925897,23.4821,0,0,0,1.391525,0,0,6.074103,5.770398,15.92542,15.2661,7.161923,0,7.161923,30.68629,78.68265,0.1329668,6.518486,1.11322,12,16.65763
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.849712,55.56765,46.79678,4.372298,4.372298,9.990394,0,2.863569,4.372298,65.17653,0,0,0,2.849712,0,0,5.618095,5.337191,8.763496,21.71183,8.186903,0,8.186903,38.45307,98.59743,0.1331594,4.809528,2.27977,12,24.56154
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.650197,64.93456,49.6678,2.267248,2.267248,0,-1,0,2.267248,205.1032,1.687027,0,0,4.650197,2.386576,2.267248,0,0,0.576594,29.08004,0.576594,0,0.576594,39.00008,100,0.1331425,2.493972,3.720158,0,33.73024
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.727762,76.14485,52.17655,0.4981975,0.4981975,0,0,0,0.4981975,1350.421,6.203343,0,0,6.727762,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1331425,0.5480173,5.382209,0,36.32674
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.77459,79.46442,54.71247,8.29166,8.29166,3,0,1.095,8.29166,81.70366,1.204421,0,0,6.77459,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1331425,9.120826,5.419672,12,36.37357
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.666622,82.06482,57.21217,0.881533,0.881533,0,0,0,0.881533,756.2532,5.738693,0,0,6.666622,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1331425,0.9696863,5.333298,0,36.2656
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.500784,84.38268,59.7028,2.35877,2.35877,0,0,0,2.35877,275.6006,4.017868,0,0,6.500784,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1331425,2.594647,5.200627,0,36.09976
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.798621,78.72059,61.28775,5.77112,5.77112,0,-1,0,5.77112,83.14887,0,8.881784E-16,0,4.798621,6.074862,5.77112,0,0,0,29.59898,0,1.276242,-1.276242,37.6548,96.55058,0.1331425,6.348231,3.838897,0,34.3976
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.31612,81.83043,62.04853,0,0,0,-1,0,0,0,3.898073,0,0,5.31612,0,0,0,0,1.418046,28.32274,1.418046,0,1.418046,39.00008,100,0.133101,0,4.252895,0,33.63885
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.194572,74.06925,62.86365,0,0,0,-1,0,0,0,3.194572,0,0,3.194572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133101,0,2.555658,0,32.79355
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.053679,65.94008,62.45609,6.810349,6.810349,0,-1,0,6.810349,15.47174,0,8.881784E-16,0,1.053679,7.168788,6.810349,0,0,0,29.59898,0,6.115109,-6.115109,32.55419,83.47211,0.133101,7.491384,0.8429434,0,30.65266
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2833422,61.6352,60.72623,2.128424,2.128424,0,-1,0,2.128424,13.3123,0,0,0,0.2833422,2.240447,2.128424,0,0,6.794565,23.48387,0,1.957104,-1.957104,30.49122,78.18246,0.133101,2.341267,0.2266738,0,23.76721
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,59.24996,59.24996,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.969126,21.52677,0,8.8,-8.8,21.2152,54.39785,0.133101,10.7293,0,0,21.52677
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,57.31179,57.31179,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.7469,12.72676,0,7.350059,-7.350059,13.46756,34.53214,0.133101,7.680811,0,0,12.72676
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,55.32834,55.32834,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.91364,5.376706,0,4.069669,-4.069669,9.177753,23.53265,0.133101,4.252804,0,0,5.376706
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,53.23621,53.23621,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0.03550744,0,1.222194,1.161084,0,0,31.43549,1.307037,0,1.222194,-1.222194,7.889448,20.22931,0.133101,1.277193,0,0,1.307037
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,51.78711,51.78711,1.827502,0.08060098,0,-1,0,0.08060098,0,0,1.746901,1.929651,0,0.08484314,0.08060098,0,0,32.79348,0.08484314,0,0.08484314,-0.08484314,7.800015,20,0.133101,2.010252,0,0,0.08484314
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,50.63689,50.63689,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133101,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,49.41421,49.41421,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133101,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,48.49947,48.49947,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133101,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,47.65718,47.65718,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133101,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,46.84206,46.84206,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133101,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,46.23526,46.23526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133101,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2034369,46.61729,46.02695,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,26.50619,0,0,0,0.2034369,0,0,8.8,8.36,32.88775,0,8.563437,0,8.563437,15.92401,40.8307,0.1332559,0.8442581,0.1627496,12,0.2034369
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.926684,51.35839,45.59222,3.550695,3.550695,11.81111,0,3.324212,3.550695,54.26217,0,0,0,1.926684,0,0,8.260419,7.847398,24.32432,7.707093,9.774082,0,9.774082,25.19651,64.60632,0.1335128,3.905764,1.541347,12,9.633777
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.854799,58.876,46.74244,8.441273,8.441273,12,0,3.372,8.441273,45.66609,0,0,0,3.854799,0,0,3.558727,3.380791,14.55023,16.50377,7.23559,0,7.23559,32.0608,82.20701,0.1337451,9.285399,3.083839,12,20.35857
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.557033,68.24817,49.56818,0,0,0,-1,0,0,0,0,0,0,5.557033,0,0,0,0,7.314644,23.0158,5.557033,0,5.557033,37.33266,95.72458,0.133583,0,4.445626,0,28.57283
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.783298,72.05396,52.06787,3.259972,3.259972,0,0,0,3.259972,177.4033,0.5941369,0,0,5.783298,3.431549,3.259972,0,0,1.757612,28.01713,1.757612,0,1.757612,39.00008,100,0.1335318,3.585969,4.626638,0,33.80043
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.400364,82.16891,54.55851,5.743261,5.743261,0,0,0,5.743261,128.853,1.354826,0,0,7.400364,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1335318,6.317587,5.920291,0,36.99934
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,6.872192,82.8312,57.0582,0,0,0,0,0,0,0,6.872192,0,0,6.872192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335318,0,5.497754,0,36.47117
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,4.950277,77.3558,59.55789,0,0,0,0,0,0,0,4.950277,0,0,4.950277,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335318,0,3.960222,0,34.54926
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.143412,75.86394,61.13379,0,0,0,-1,0,0,0,4.143412,0,0,4.143412,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335318,0,3.314729,0,33.74239
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.75101,75.10915,61.84928,3.299206,3.299206,0,-1,0,3.299206,113.6943,0.2781621,0,0,3.75101,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1335318,3.629126,3.000808,0,33.34999
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.320966,74.38615,62.70968,3.122352,3.122352,0,-1,0,3.122352,106.361,0.03427996,0,0,3.320966,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1335318,3.434587,2.656773,0,32.91994
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.892116,68.63493,62.25684,4.383606,4.383606,0,-1,0,4.383606,43.16346,0,8.881784E-16,0,1.892116,4.614323,4.383606,0,0,0,29.59898,0,2.722206,-2.722206,36.13062,92.64243,0.1335318,4.821967,1.513693,0,31.49109
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3070568,61.50207,60.51792,0,0,0,-1,0,0,0,0,0,0,0.3070568,0,0,0,0,3.024673,26.87677,0.3070568,0,0.3070568,36.42192,93.38935,0.1335229,0,0.2456454,0,27.18383
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,59.09599,59.09599,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.717617,27.15312,0,3.90425,-3.90425,32.30648,82.83696,0.1335229,4.079941,0,0,27.15312
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,57.15783,57.15783,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,7.055673,23.24887,0,8.292267,-8.292267,23.56566,60.42465,0.1335229,8.66542,0,0,23.24887
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,55.17437,55.17437,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.2693,14.95661,0,3.911919,-3.911919,19.44214,49.85154,0.1335229,4.087955,0,0,14.95661
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,53.13658,53.13658,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.61588,11.04469,0,1.081262,-1.081262,18.30239,46.9291,0.1335229,1.129918,0,0,11.04469
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,51.66031,51.66031,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.81728,9.963425,0,1.247658,-1.247658,16.98724,43.55694,0.1335229,1.303803,0,0,9.963425
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,50.53726,50.53726,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.20357,8.715767,0,0.5515991,-0.5515991,16.4058,42.06608,0.1335229,0.5764211,0,0,8.715767
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,49.31459,49.31459,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.81646,8.164168,0,0.506956,-0.506956,15.87143,40.69588,0.1335229,0.529769,0,0,8.164168
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,48.39985,48.39985,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.37974,7.657212,0,1.65118,-1.65118,14.13093,36.23308,0.1335229,1.725483,0,0,7.657212
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,47.55756,47.55756,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.21438,6.006032,0,0.6711765,-0.6711765,13.42345,34.41903,0.1335229,0.7013794,0,0,6.006032
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,46.76961,46.76961,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.96014,5.334856,0,1.664434,-1.664434,11.66898,29.9204,0.1335229,1.739334,0,0,5.334856
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,46.15374,46.15374,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.80951,3.670421,0,0.3772156,-0.3772156,11.27136,28.90086,0.1335229,0.3941903,0,0,3.670421
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2202997,46.59367,45.95449,2.103857,2.103857,0,0,0,2.103857,10.47123,0,0,0,0.2202997,2.214586,2.103857,0,0,29.22864,3.293206,0,1.994287,-1.994287,9.169196,23.51071,0.1335229,2.314243,0.1762397,0,3.513505
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.552519,50.12878,45.51976,3.253423,3.253423,11.36297,0,3.21083,3.253423,47.71956,0,0,0,1.552519,0,0,8.109543,7.704065,31.44451,1.298919,9.256584,0,9.256584,17.95076,46.02751,0.1337655,3.578766,1.242015,12,2.851438
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.749426,51.94403,46.6881,1.696581,1.696581,10.49658,0,2.991635,1.696581,103.1147,0,0,0,1.749426,0,0,8.8,8.36,22.18793,9.629845,10.10943,0,10.10943,27.54141,70.61885,0.1339294,1.866239,1.39954,12,11.37927
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.769513,58.14246,49.46855,3.865222,3.865222,0,-1,0,3.865222,71.65211,0,0,0,2.769513,4.068654,3.865222,0,0,12.0785,18.72833,0,1.299141,-1.299141,26.17199,67.10754,0.1339294,4.251744,2.21561,0,21.49784
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.458261,63.15338,51.94107,0.1988159,0.1988159,0,0,0,0.1988159,1739.429,0,0,0,3.458261,0.2092799,0.1988159,0,0,13.52199,17.42919,3.248981,0,3.248981,29.25425,75.01073,0.133835,0.2186975,2.766609,0,20.88745
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.262976,65.13196,54.40454,7.571751,7.571751,0,0,0,7.571751,43.09407,8.881784E-16,0,0,3.262976,7.970264,7.571751,0,0,10.27301,20.35327,0,4.707288,-4.707288,24.29233,62.2879,0.133835,8.328926,2.610381,0,23.61625
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,5.873857,78.08585,56.84989,2.599268,2.599268,0,0,0,2.599268,225.9812,0,0,0,5.873857,2.736071,2.599268,0,0,15.50333,15.64598,3.137786,0,3.137786,27.26909,69.92062,0.133744,2.859195,4.699086,0,21.51984
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.222704,74.17301,59.34959,4.324773,4.324773,0,0,0,4.324773,97.63988,0,0,0,4.222704,4.552393,4.324773,0,0,12.36554,18.46999,0,0.3296894,-0.3296894,26.92157,69.02953,0.133744,4.757251,3.378163,0,22.69269
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.191719,75.77177,60.88019,5.713479,5.713479,0,-1,0,5.713479,73.36544,0,0,0,4.191719,6.014188,5.713479,0,0,12.73186,18.1403,0,1.822469,-1.822469,25.00052,64.10377,0.133744,6.284827,3.353375,0,22.33202
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.518936,73.97578,61.64097,0,0,0,-1,0,0,0,0,0,0,3.518936,0,0,0,0,14.75683,16.31783,3.518936,0,3.518936,28.33887,72.66364,0.133642,0,2.815149,0,19.83677
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.392614,70.69716,62.51043,3.382435,3.382435,0,-1,0,3.382435,70.73643,0,0,0,2.392614,3.560457,3.382435,0,0,11.2379,19.48487,0,1.167844,-1.167844,27.10786,69.50719,0.133642,3.720678,1.914091,0,21.87749
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8697051,64.90317,62.04853,0,0,0,-1,0,0,0,0,0,0,0.8697051,0,0,0,0,12.5355,18.31703,0.8697051,0,0.8697051,27.93293,71.62276,0.1336168,0,0.6957641,0,19.18673
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.0981944,60.6315,60.31867,6.978788,6.978788,0,-1,0,6.978788,1.407041,0,8.881784E-16,0,0.0981944,7.346093,6.978788,0,0,11.66579,19.09976,0,7.247899,-7.247899,20.29298,52.03317,0.1336168,7.676667,0.07855552,0,19.19796
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,58.89674,58.89674,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,19.71902,11.85186,0,2.704535,-2.704535,17.44215,44.72337,0.1336168,2.826239,0,0,11.85186
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,56.90423,56.90423,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,22.72405,9.147329,0,2.471991,-2.471991,14.83644,38.04208,0.1336168,2.58323,0,0,9.147329
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,54.96607,54.96607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.47071,6.675339,0,0,0,14.83644,38.04208,0.1336168,0,0,0,6.675339
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,52.92827,52.92827,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,25.47071,6.675339,0,2.675321,-2.675321,12.0164,30.81123,0.1336168,2.795711,0,0,6.675339
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,51.50635,51.50635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.44329,4.000018,0,0,0,12.0164,30.81123,0.1336168,0,0,0,4.000018
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,50.3833,50.3833,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,28.44329,4.000018,0,1.628598,-1.628598,10.29971,26.40946,0.1336168,1.701885,0,0,4.000018
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,49.16062,49.16062,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,30.25284,2.371419,0,0.5903667,-0.5903667,9.67741,24.81382,0.1336168,0.6169332,0,0,2.371419
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,48.29116,48.29116,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,30.90881,1.781052,0,0.3132405,-0.3132405,9.347225,23.9672,0.1336168,0.3273364,0,0,1.781052
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,47.45793,47.45793,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,31.25685,1.467812,0,1.210939,-1.210939,8.070783,20.69427,0.1336168,1.265432,0,0,1.467812
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,46.6881,46.6881,1.048008,0.2440288,0,-1,0,0.2440288,0,0,0.8039792,0.9087799,0,0.2568724,0.2440288,0,0,32.60234,0.2568724,0,0.2568724,-0.2568724,7.800015,20,0.1336168,1.152809,0,0,0.2568724
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,46.08129,46.08129,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337636,0.6466978,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1093501,46.17128,45.85487,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.65412,0,0,0,0.1093501,0,0,8.8,8.36,24.52775,7.524,8.46935,0,8.46935,23.76574,60.93767,0.1339196,0.8809434,0.08748008,12,7.63335
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.771003,50.69741,45.42014,3.080924,3.080924,11.41613,0,3.224281,3.080924,57.48284,0,0,0,1.771003,0,0,8.335207,7.918447,16.0584,15.14641,9.689449,0,9.689449,32.95796,84.50742,0.1341496,3.389017,1.416802,12,16.91742
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.062787,56.01651,46.5613,2.600911,2.600911,0,0,0,2.600911,117.7582,0,0,0,3.062787,2.737801,2.600911,0,0,6.368954,23.86692,0.324986,0,0.324986,33.26627,85.29795,0.1341402,2.861002,2.450229,0,26.92971
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.331023,63.37871,49.31459,2.635607,2.635607,0,-1,0,2.635607,164.3274,0,0,0,4.331023,2.774323,2.635607,0,0,6.043968,24.15941,1.556701,0,1.556701,34.74308,89.08465,0.1340953,2.899167,3.464819,0,28.49043
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.32004,73.86855,51.73277,1.987023,1.987023,0,0,0,1.987023,318.0658,0,0,0,6.32004,2.091603,1.987023,0,0,4.487267,25.56044,4.228436,0,4.228436,38.75453,99.37039,0.1339733,2.185725,5.056032,0,31.88048
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.42871,77.31078,54.20529,7.160056,7.160056,0,0,0,7.160056,89.78575,0,0,0,6.42871,7.536901,7.160056,0,0,0.2588305,29.36603,0,1.108191,-1.108191,37.5864,96.37518,0.1339733,7.876061,5.142968,0,35.79474
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.357563,79.96928,56.65064,0,0,0,0,0,0,0,4.86741,0,0,6.357563,0,0,0,0,1.490154,28.25784,1.490154,0,1.490154,39.00008,100,0.1339304,0,5.086051,0,34.6154
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.577344,75.30012,59.09599,0,0,0,0,0,0,0,4.577344,0,0,4.577344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339304,0,3.661875,0,34.17632
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.42297,80.67052,60.67189,2.730403,2.730403,0,-1,0,2.730403,198.6143,2.548862,0,0,5.42297,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1339304,3.003444,4.338376,0,35.02195
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.990233,75.59913,61.44172,0.6147008,0.6147008,0,-1,0,0.6147008,649.1342,3.343179,0,0,3.990233,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1339304,0.6761709,3.192186,0,33.58921
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.314173,73.86427,62.25684,5.99,5.99,0,-1,0,5.99,55.32843,0,8.881784E-16,0,3.314173,6.305264,5.99,0,0,0,29.59898,0,2.99109,-2.99109,35.84719,91.9157,0.1339304,6.589,2.651339,0,32.91315
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.940498,68.32137,61.79494,0.2511261,0.2511261,0,-1,0,0.2511261,772.7187,0,0,0,1.940498,0.2643433,0.2511261,0,0,3.323434,26.60789,1.676155,0,1.676155,37.43733,95.99297,0.1338821,0.2762387,1.552399,0,28.54839
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3147995,61.07103,60.06507,7.923469,7.923469,0,-1,0,7.923469,3.973001,0,8.881784E-16,0.3558156,0.3147995,8.340493,7.923469,0,0,1.647278,28.11643,0,8.025694,-8.025694,28.97751,74.30116,0.1338821,8.715816,0.2518396,0,28.43123
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,58.58881,58.58881,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.56472,20.09073,0,6.638727,-6.638727,21.97968,56.35803,0.1338821,6.937469,0,0,20.09073
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,56.65064,56.65064,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.94108,13.45201,0,0.2124186,-0.2124186,21.75577,55.78391,0.1338821,0.2219774,0,0,13.45201
