Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,53.33583,53.33583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.554618,20.99982,0,0,0,29.93577,76.75823,0.1338293,0,0,0,20.99982
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,51.63314,51.63314,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.554618,20.99982,0,1.78307,-1.78307,28.05625,71.93896,0.1338293,1.863308,0,0,20.99982
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,49.97574,49.97574,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.53581,19.21675,0,1.171761,-1.171761,26.82111,68.77193,0.1338293,1.22449,0,0,19.21675
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,48.90703,48.90703,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.83776,18.04499,0,0.888836,-0.888836,25.88419,66.36959,0.1338293,0.9288336,0,0,18.04499
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,47.96511,47.96511,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.82536,17.15615,0,0.5455794,-0.5455794,25.3091,64.895,0.1338293,0.5701305,0,0,17.15615
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,46.92358,46.92358,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.43156,16.61058,0,1.312396,-1.312396,23.92571,61.34786,0.1338293,1.371454,0,0,16.61058
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,46.20808,46.20808,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.88978,15.29818,0,0.0374076,-0.0374076,23.88628,61.24675,0.1338293,0.03909094,0,0,15.29818
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,45.46542,45.46542,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.93134,15.26077,0,0.1054207,-0.1054207,23.77516,60.96182,0.1338293,0.1101646,0,0,15.26077
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,44.85861,44.85861,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.04847,15.15535,0,2.376123,-2.376123,21.2705,54.53965,0.1338293,2.483049,0,0,15.15535
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,44.32426,44.32426,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.68861,12.77923,0,0.3868884,-0.3868884,20.86269,53.49397,0.1338293,0.4042984,0,0,12.77923
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2051379,44.67671,44.08878,1.332562,1.332562,0,0,0,1.332562,15.39424,0,2.220446E-16,0,0.2051379,1.402697,1.332562,0,0,19.11849,12.39234,0,1.197559,-1.197559,19.60035,50.25721,0.1338293,1.465819,0.1641103,0,12.59748
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9028678,46.2958,43.68122,4.411078,4.411078,0,0,0,4.411078,20.46819,0,8.881784E-16,0,0.9028678,4.64324,4.411078,0,0,20.44911,11.19478,0,3.740372,-3.740372,15.65765,40.14774,0.1338293,4.852186,0.7222943,0,12.09765
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.711369,49.64232,44.57785,3.502552,3.502552,0,0,0,3.502552,48.86063,0,4.440892E-16,0,1.711369,3.686897,3.502552,0,0,24.60508,7.454408,0,1.975528,-1.975528,13.57526,34.80829,0.1338293,3.852808,1.369095,0,9.165776
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.700138,55.18561,46.8964,3.965082,3.965082,0,-1,0,3.965082,68.09792,0,4.440892E-16,0,2.700138,4.17377,3.965082,0,0,26.80011,5.478879,0,1.473632,-1.473632,12.02192,30.82537,0.1338293,4.36159,2.160111,0,8.179018
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.469928,63.53806,49.00665,9.467185,9.467185,12,0,3.372,9.467185,47.21497,0,0,0,4.469928,0,0,2.532815,2.406174,28.43748,4.005247,6.876102,0,6.876102,18.54516,47.5516,0.1340199,10.4139,3.575943,12,8.475176
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.647151,70.46063,51.17124,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3702.718,3.552714E-15,0,0,5.647151,0,0,8.8,8.36,21.56138,10.19374,14.00715,0,14.00715,31.83351,81.62422,0.1339805,0.1677651,4.517721,12,15.84089
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.633007,72.99191,53.39017,3.796773,3.796773,0,0,0,3.796773,148.363,0,0,0,5.633007,3.996603,3.796773,0,0,7.554225,22.80017,1.636404,0,1.636404,33.38594,85.6048,0.1339383,4.17645,4.506405,0,28.43318
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.678962,71.77258,55.63627,0.2859636,0.2859636,0,0,0,0.2859636,1636.209,0,0,0,4.678962,0.3010143,0.2859636,0,0,5.917821,24.27294,4.377947,0,4.377947,37.53923,96.25423,0.1338253,0.31456,3.743169,0,28.9519
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.991155,70.77689,57.11254,3.978006,3.978006,0,-1,0,3.978006,100.3306,0,0,0,3.991155,4.187375,3.978006,0,0,1.539874,28.21309,0,0.1962194,-0.1962194,37.33239,95.72389,0.1338253,4.375807,3.192924,0,32.20425
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.712407,74.38795,57.81898,3.889041,3.889041,0,-1,0,3.889041,121.1714,0,0,0,4.712407,4.093727,3.889041,0,0,1.757896,28.01687,0.6186795,0,0.6186795,37.91932,97.22884,0.1338093,4.277945,3.769925,0,32.72928
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.681585,67.60683,58.63409,6.11321,6.11321,0,-1,0,6.11321,43.86542,0,0,0,2.681585,6.434958,6.11321,0,0,1.139216,28.57368,0,3.753372,-3.753372,33.96292,87.08424,0.1338093,6.724531,2.145268,0,31.25527
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.040476,61.51641,58.18125,4.215351,4.215351,0,-1,0,4.215351,24.68303,0,0,0,1.040476,4.437212,4.215351,0,0,5.30963,24.82031,0,3.396735,-3.396735,30.38245,77.90356,0.1338093,4.636886,0.832381,0,25.86079
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3546288,57.54853,56.44233,1.131359,1.131359,0,-1,0,1.131359,31.34538,0,2.220446E-16,0,0.3546288,1.190904,1.131359,0,0,9.08378,21.42358,0,0.8362756,-0.8362756,29.50093,75.64327,0.1338093,1.244495,0.2837031,0,21.7782
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,54.86644,54.86644,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,10.01298,20.5873,0,0.6261979,-0.6261979,28.84086,73.95079,0.1338093,0.6543769,0,0,20.5873
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,53.08224,53.08224,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,10.70875,19.9611,0,4.400903,-4.400903,24.20191,62.05605,0.1338093,4.598944,0,0,19.9611
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,51.42484,51.42484,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,15.59864,15.5602,0,4.673884,-4.673884,19.2752,49.42349,0.1338093,4.884209,0,0,15.5602
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,49.7946,49.7946,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,20.79185,10.88632,0,3.013441,-3.013441,16.09875,41.27877,0.1338093,3.149046,0,0,10.88632
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,48.72589,48.72589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.14012,7.872874,0,0,0,16.09875,41.27877,0.1338093,0,0,0,7.872874
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,47.78398,47.78398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.14012,7.872874,0,0,0,16.09875,41.27877,0.1338093,0,0,0,7.872874
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,46.74244,46.74244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.14012,7.872874,0,0,0,16.09875,41.27877,0.1338093,0,0,0,7.872874
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,46.05412,46.05412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.14012,7.872874,0,0,0,16.09875,41.27877,0.1338093,0,0,0,7.872874
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,45.31146,45.31146,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,24.14012,7.872874,0,0.7976842,-0.7976842,15.25792,39.1228,0.1338093,0.83358,0,0,7.872874
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,44.70465,44.70465,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,25.02643,7.07519,0,0.008679361,-0.008679361,15.24877,39.09933,0.1338093,0.009069933,0,0,7.07519
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,44.19746,44.19746,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,25.03608,7.06651,0,1.079431,-1.079431,14.11095,36.18185,0.1338093,1.128005,0,0,7.06651
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1558368,44.40785,43.96199,0,0,0,0,0,0,0,0,0,0,0.1558368,0,0,0,0,26.23544,5.98708,0.1558368,0,0.1558368,14.25879,36.56093,0.1338053,0,0.1246694,0,6.142917
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.478959,47.8813,43.55443,0,0,0,0,0,0,0,0,0,0,1.478959,0,0,0,0,26.07961,6.127333,1.478959,0,1.478959,15.66186,40.15852,0.1337672,0,1.183167,0,7.606292
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.565181,49.03751,44.42389,1.824689,1.824689,0,0,0,1.824689,85.77793,0,2.220446E-16,0,1.565181,1.920726,1.824689,0,0,24.60065,7.458396,0,0.3555449,-0.3555449,15.28708,39.19756,0.1337672,2.007158,1.252145,0,9.023577
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.382824,60.71336,46.74244,3.611774,3.611774,0,-1,0,3.611774,121.3482,0,0,0,4.382824,3.801868,3.611774,0,0,24.9957,7.102851,0.5809563,0,0.5809563,15.83822,40.61074,0.1337523,3.972952,3.506259,0,11.48567
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.855404,68.56208,48.83457,1.820182,1.820182,0,0,0,1.820182,321.6934,0,0,0,5.855404,1.915981,1.820182,0,0,24.41474,7.625712,3.939424,0,3.939424,19.57549,50.19345,0.1336509,2.0022,4.684324,0,13.48112
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.914961,67.4233,50.99916,9.24306,9.24306,12,0,3.372,9.24306,53.17461,0,0,0,4.914961,0,0,2.75694,2.619093,20.47532,11.17119,7.534054,0,7.534054,26.72292,68.52016,0.1338585,10.16737,3.931969,12,16.08615
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.337693,71.56145,53.18187,0,0,8.003758,0,2.360951,0,0,1.776357E-15,0,0,5.337693,0,0,8.003758,7.60357,12.94126,17.95184,12.94126,0,12.94126,39.00008,100,0.1337961,0,4.270154,12,23.28953
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.793099,80.43345,55.42797,1.625134,1.625134,0,0,0,1.625134,418.0023,5.082432,0,0,6.793099,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1337961,1.787648,5.43448,0,36.39208
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.694658,73.21311,56.84989,0.5656906,0.5656906,0,-1,0,0.5656906,829.8986,4.099195,0,0,4.694658,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1337961,0.6222596,3.755727,0,34.29364
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.480239,69.35832,57.56538,0.02856794,0.02856794,0,-1,0,0.02856794,12182.32,3.450168,0,0,3.480239,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1337961,0.03142474,2.784191,0,33.07922
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.107189,65.31721,58.3805,0.5089176,0.5089176,0,-1,0,0.5089176,414.0532,1.571487,0,0,2.107189,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1337961,0.5598093,1.685751,0,31.70617
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.767304,63.6787,57.92766,0,0,0,-1,0,0,0,1.767304,0,0,1.767304,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337961,0,1.413843,0,31.36628
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4099764,57.42119,56.14346,0.3695245,0.3695245,0,-1,0,0.3695245,110.947,0.02100322,0,0,0.4099764,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1337961,0.406477,0.3279811,0,30.00896
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,54.55851,54.55851,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1337961,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,52.82865,52.82865,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1337961,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,51.17124,51.17124,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1337961,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,49.54101,49.54101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1337961,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,48.52664,48.52664,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1337961,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,47.6119,47.6119,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1337961,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,46.5613,46.5613,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1337961,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.90015,45.90015,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1337961,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,45.16655,45.16655,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1337961,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,44.55068,44.55068,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1337961,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,44.07067,44.07067,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1337961,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1433287,44.24484,43.83519,0,0,0,0,0,0,0,0,0,0,0.1433287,0,0,0,0,30.7992,1.879699,0.1433287,0,0.1433287,9.917365,25.42909,0.1337924,0,0.1146629,0,2.023027
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9107442,46.06104,43.42763,0.8864357,0.8864357,0,0,0,0.8864357,102.7423,0,0,0,0.9107442,0.9330902,0.8864357,0,0,30.65587,2.008694,0,0.02234598,-0.02234598,9.893811,25.36869,0.1337924,0.9750792,0.7285954,0,2.919439
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.054273,47.34362,44.26992,0,0,0,0,0,0,0,0,0,0,1.054273,0,0,0,0,30.6807,1.986349,1.054273,0,1.054273,10.89398,27.93323,0.1337654,0,0.8434188,0,3.040622
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.385686,50.6902,46.5613,3.16121,3.16121,0,-1,0,3.16121,43.83404,0,0,0.4256152,1.385686,3.327589,3.16121,0,0,29.62643,2.935195,0,1.941903,-1.941903,8.847037,22.68466,0.1337654,3.47733,1.108549,0,4.32088
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.485478,56.34335,48.65343,0,0,0,0,0,0,0,0,0,0,2.485478,0,0,0,0,31.7841,0.9932916,2.485478,0,2.485478,11.20497,28.73063,0.1337017,0,1.988382,0,3.478769
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.177542,60.90608,50.76368,0,0,0,0,0,0,0,0,0,0,3.177542,0,0,0,0,29.29862,3.230222,3.177542,0,3.177542,14.21945,36.46005,0.1336204,0,2.542034,0,6.407764
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.406078,64.04029,52.92827,1.696775,1.696775,0,0,0,1.696775,200.7383,0,0,0,3.406078,1.786079,1.696775,0,0,26.12108,6.09001,1.619998,0,1.619998,15.75632,40.40073,0.133579,1.866453,2.724862,0,9.496087
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.659228,60.45395,55.17437,3.665265,3.665265,0,0,0,3.665265,45.26898,0,0,0,1.659228,3.858174,3.665265,0,0,24.50108,7.548008,0,2.198946,-2.198946,13.43842,34.45742,0.133579,4.031792,1.327382,0,9.207236
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.444499,68.16836,56.5963,0,0,0,-1,0,0,0,0,0,0,3.444499,0,0,0,0,26.94435,5.349062,3.444499,0,3.444499,16.70616,42.83623,0.133491,0,2.755599,0,8.793562
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.350782,61.64549,57.31179,0.5008876,0.5008876,0,-1,0,0.5008876,269.6777,0,0,0,1.350782,0.5272501,0.5008876,0,0,23.49985,8.449112,0.823532,0,0.823532,17.48743,44.83948,0.13347,0.5509763,1.080626,0,9.799894
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4151324,59.49348,58.18125,2.514848,2.514848,0,-1,0,2.514848,16.50725,0,4.440892E-16,0,0.4151324,2.647209,2.514848,0,0,22.67632,9.19029,0,2.232077,-2.232077,15.13462,38.80663,0.13347,2.766333,0.3321059,0,9.605423
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1750284,58.26799,57.71935,3.665145,3.665145,0,-1,0,3.665145,4.775485,0,4.440892E-16,0,0.1750284,3.858048,3.665145,0,0,25.1564,6.958214,0,3.683019,-3.683019,11.25237,28.85218,0.13347,4.03166,0.1400228,0,7.133243
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1610082,56.4336,55.93515,0,0,0,-1,0,0,0,0,0,0,0.1610082,0,0,0,0,29.24865,3.275195,0.1610082,0,0.1610082,11.40512,29.24384,0.1334659,0,0.1288066,0,3.436203
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,54.30492,54.30492,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.08764,3.420102,0,2.170964,-2.170964,9.116723,23.37617,0.1334659,2.268657,0,0,3.420102
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,52.57505,52.57505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.49982,1.249138,0,0,0,9.116723,23.37617,0.1334659,0,0,0,1.249138
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,50.97199,50.97199,3.46128,1.186682,0,-1,0,1.186682,0,0,2.274599,2.620727,0,1.249138,1.186682,0,0,31.49982,1.249138,0,1.249138,-1.249138,7.800015,20,0.1334659,3.807408,0,0,1.249138
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,49.38704,49.38704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334659,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,48.3455,48.3455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334659,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,47.43076,47.43076,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334659,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,46.43451,46.43451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334659,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,45.77336,45.77336,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334659,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,45.03069,45.03069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334659,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,44.45105,44.45105,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334659,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,43.96199,43.96199,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336154,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1416691,44.1402,43.73556,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.14813,0,0,0,0.1416691,0,0,8.8,8.36,24.52775,7.524,8.501669,0,8.501669,23.7964,61.01628,0.1337721,1.282798,0.1133353,12,7.665669
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5795053,45.01968,43.35518,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.87703,1.776357E-15,0,0,0.5795053,0,0,8.8,8.36,16.02608,15.1755,8.939506,0,8.939506,32.27716,82.76178,0.1340107,3.206997,0.4636042,12,15.75501
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.047989,47.2233,44.17029,6.802279,6.802279,0,0,0,6.802279,15.40644,0,8.881784E-16,0,1.047989,7.160295,6.802279,0,0,7.086579,23.22106,0,6.112305,-6.112305,25.83422,66.24146,0.1340107,7.482508,0.8383914,0,24.26905
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.353871,50.46259,46.43451,0,0,0,-1,0,0,0,0,0,0,1.353871,0,0,0,0,13.87803,17.10875,1.353871,0,1.353871,27.11862,69.53478,0.1339762,0,1.083097,0,18.46262
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.250991,65.85088,48.49947,2.080185,2.080185,0,0,0,2.080185,252.4291,0,0,0,5.250991,2.189668,2.080185,0,0,12.52416,18.32724,3.061323,0,3.061323,30.02284,76.9815,0.1338983,2.288203,4.200793,0,23.57823
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.89819,74.94732,50.5916,0,0,0,0,0,0,0,0,0,0,6.89819,0,0,0,0,9.462834,21.08243,6.89819,0,6.89819,36.56704,93.76146,0.1337229,0,5.518552,0,27.98062
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.819471,77.27818,52.77431,3.087595,3.087595,0,0,0,3.087595,220.8667,1.004726,0,0,6.819471,3.250101,3.087595,0,0,2.564644,27.2908,2.564644,0,2.564644,39.00008,100,0.1336579,3.396355,5.455577,0,34.11027
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.620808,70.78734,54.96607,3.489374,3.489374,0,0,0,3.489374,132.4251,0.9477825,0,0,4.620808,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1336579,3.838311,3.696646,0,34.21978
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.691328,72.68498,56.39705,6.858479,6.858479,0,-1,0,6.858479,68.40187,0,0,0,4.691328,7.219451,6.858479,0,0,0,29.59898,0,2.528123,-2.528123,36.3352,93.167,0.1336579,7.544326,3.753062,0,34.29031
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.26334,71.82069,57.11254,0,0,0,-1,0,0,0,1.454314,0,0,4.26334,0,0,0,0,2.809026,27.07085,2.809026,0,2.809026,39.00008,100,0.1335866,0,3.410672,0,31.33419
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.309014,65.54081,57.92766,0.8578401,0.8578401,0,-1,0,0.8578401,269.166,1.406024,0,0,2.309014,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1335866,0.9436241,1.847211,0,31.90799
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6777731,59.60991,57.46576,2.928728,2.928728,0,-1,0,2.928728,23.14224,0,0,0,0.6777731,3.082871,2.928728,0,0,0,29.59898,0,2.405098,-2.405098,36.46488,93.49951,0.1335866,3.221601,0.5422184,0,30.27675
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.418859,56.9831,55.68156,0,0,0,-1,0,0,0,0,0,0,0.418859,0,0,0,0,2.672331,27.19388,0.418859,0,0.418859,36.86225,94.51839,0.133576,0,0.3350872,0,27.61274
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,54.05132,54.05132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.253472,27.57085,0,0,0,36.86225,94.51839,0.133576,0,0,0,27.57085
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,52.36675,52.36675,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.253472,27.57085,0,4.878913,-4.878913,31.71942,81.33169,0.133576,5.098464,0,0,27.57085
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,50.73652,50.73652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.674487,22.69194,0,0,0,31.71942,81.33169,0.133576,0,0,0,22.69194
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.674487,22.69194,0,0,0,31.71942,81.33169,0.133576,0,0,0,22.69194
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,48.11908,48.11908,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.674487,22.69194,0,2.370015,-2.370015,29.2212,74.92602,0.133576,2.476666,0,0,22.69194
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,47.22245,47.22245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30784,20.32192,0,0,0,29.2212,74.92602,0.133576,0,0,0,20.32192
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,46.25337,46.25337,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.30784,20.32192,0,0.7243091,-0.7243091,28.45772,72.96836,0.133576,0.756903,0,0,20.32192
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,45.59222,45.59222,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.11263,19.59762,0,0.6886427,-0.6886427,27.73182,71.10709,0.133576,0.7196316,0,0,19.59762
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,44.88578,44.88578,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.87778,18.90897,0,0.981456,-0.981456,26.69728,68.45442,0.133576,1.025622,0,0,18.90897
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,44.29709,44.29709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.96829,17.92752,0,0,0,26.69728,68.45442,0.133576,0,0,0,17.92752
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,43.81707,43.81707,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.96829,17.92752,0,0.1642797,-0.1642797,26.52411,68.01041,0.133576,0.1716723,0,0,17.92752
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01862287,43.6618,43.60877,0.4980698,0.4980698,0,0,0,0.4980698,3.739008,0,0,0,0.01862287,0.524284,0.4980698,0,0,13.15082,17.76324,0,0.5056611,-0.5056611,25.9911,66.64371,0.133576,0.5478768,0.01489829,0,17.78186
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.0887952,43.45372,43.20121,2.437838,2.437838,0,0,0,2.437838,3.642375,0,0,0,0.0887952,2.566145,2.437838,0,0,13.71267,17.25758,0,2.47735,-2.47735,23.37974,59.94794,0.133576,2.681621,0.07103616,0,17.34637
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6537761,45.93232,44.0435,7.943207,7.943207,12,0,3.372,7.943207,8.230632,0,0,0,0.6537761,0,0,4.056793,3.853953,16.46528,14.78023,4.50773,0,4.50773,27.65615,70.91306,0.1337111,8.737528,0.5230209,12,15.434
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.454388,50.58396,46.25337,6.048516,6.048516,0,-1,0,6.048516,24.04537,0,0,0,1.454388,6.366859,6.048516,0,0,11.95755,18.83718,0,4.912471,-4.912471,22.47795,57.63565,0.1337111,6.653368,1.163511,0,20.29157
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4697078,49.70895,48.31833,0,0,0,0,0,0,0,0,0,0,0.4697078,0,0,0,0,17.41585,13.92471,0.4697078,0,0.4697078,22.92356,58.77823,0.1336992,0,0.3757663,0,14.39442
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.153036,60.44247,50.41047,1.345441,1.345441,0,0,0,1.345441,234.3496,0,0,0,3.153036,1.416254,1.345441,0,0,16.94614,14.34745,1.736782,0,1.736782,24.57121,63.00298,0.1336552,1.479985,2.522429,0,17.50048
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.630559,68.12716,52.57505,1.480236,1.480236,0,0,0,1.480236,312.8257,0,0,0,4.630559,1.558143,1.480236,0,0,15.20936,15.91055,3.072415,0,3.072415,27.48596,70.47668,0.1335775,1.62826,3.704447,0,20.54111
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.17652,65.21622,54.76682,0.3342034,0.3342034,0,0,0,0.3342034,950.475,0,0,0,3.17652,0.3517931,0.3342034,0,0,12.13695,18.67573,2.824727,0,2.824727,30.16573,77.34788,0.1335061,0.3676237,2.541216,0,21.85225
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.877186,65.63639,56.14346,3.514261,3.514261,0,-1,0,3.514261,81.8717,0,0,0,2.877186,3.699223,3.514261,0,0,9.312219,21.21798,0,0.8220372,-0.8220372,29.29923,75.12608,0.1335061,3.865688,2.301749,0,24.09517
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.065859,63.5197,56.80461,8.562996,8.36,0,-1,0,8.36,24.71123,0,0.2029958,1.059295,2.065859,8.8,8.36,0,0,10.22559,20.39594,0,6.734141,-6.734141,22.20082,56.92506,0.1335061,9.419295,1.652687,0,22.4618
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8512374,60.32593,57.61972,1.318956,1.318956,0,-1,0,1.318956,64.5387,0,2.220446E-16,0,0.8512374,1.388375,1.318956,0,0,17.70797,13.6618,0,0.5371379,-0.5371379,21.63463,55.47329,0.1335061,1.450852,0.6809899,0,14.51304
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3724634,58.32581,57.15783,0,0,0,-1,0,0,0,0,0,0,0.3724634,0,0,0,0,18.30479,13.12466,0.3724634,0,0.3724634,21.98798,56.37931,0.1334967,0,0.2979708,0,13.49713
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4233446,56.68647,55.37363,8.270865,8.270865,0,-1,0,8.270865,5.118505,0,1.776357E-15,0.7379521,0.4233446,8.706174,8.270865,0,0,17.93233,13.45988,0,8.282829,-8.282829,13.25711,33.99252,0.1334967,9.097952,0.3386757,0,13.88323
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,53.79773,53.79773,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,27.13547,5.177052,0,1.760003,-1.760003,11.4019,29.23559,0.1334967,1.839203,0,0,5.177052
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,52.09504,52.09504,4.212807,3.246197,0,-1,0,3.246197,0,0,0.9666106,1.387891,0,3.417049,3.246197,0,0,29.09103,3.417049,0,3.417049,-3.417049,7.800015,20,0.1334967,4.634088,0,0,3.417049
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,50.51009,50.51009,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334967,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,48.96137,48.96137,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334967,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,47.93795,47.93795,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334967,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,47.05037,47.05037,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334967,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,46.08129,46.08129,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334967,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,45.44731,45.44731,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334967,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,44.73182,44.73182,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334967,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,44.17029,44.17029,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334967,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,43.68122,43.68122,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336236,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1025567,43.77422,43.48197,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.05609,1.776357E-15,0,0,0.1025567,0,0,8.8,8.36,24.52775,7.524,8.462557,0,8.462557,23.75929,60.92115,0.1337778,1.245707,0.08204534,12,7.626557
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.246541,46.69346,43.07441,7.098367,7.098367,12,0,3.372,7.098367,17.56096,0,0,0,1.246541,0,0,4.901633,4.656551,16.0652,15.1403,5.903092,0,5.903092,29.35946,75.28052,0.1339513,7.808204,0.997233,12,16.38684
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.852587,55.76262,43.88953,1.936665,1.936665,8.578261,0,2.5063,1.936665,198.929,0,0,0,3.852587,0,0,6.641597,6.309517,10.1621,20.45308,10.1621,0,10.1621,39.00008,100,0.1339902,2.130331,3.08207,12,24.30567
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.928493,58.45672,46.12658,2.664375,2.664375,0,-1,0,2.664375,147.4452,1.123888,0,0,3.928493,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1339902,2.930812,3.142795,0,33.52747
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.80521,56.87475,48.16437,2.542574,2.542574,0,0,0,2.542574,110.3295,0.1288164,0,0,2.80521,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1339902,2.796831,2.244168,0,32.40419
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.823934,62.60716,50.2565,9.37724,9.37724,5.744502,0,1.789359,9.37724,40.77889,0,0,0,3.823934,3.823934,3.632738,0,0,0,29.59898,0,0,0,39.00008,100,0.1339902,10.31496,3.059148,12,33.42291
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.880771,65.12457,52.36675,4.649184,4.649184,0,0,0,4.649184,83.47208,0,0,0,3.880771,4.893878,4.649184,0,0,0,29.59898,0,1.013107,-1.013107,37.93217,97.26178,0.1339902,5.114102,3.104617,0,33.47975
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.103009,72.21445,54.55851,4.788865,4.788865,0,0,0,4.788865,106.5599,0,0,0,5.103009,5.04091,4.788865,0,0,1.125674,28.58587,0.06209857,0,0.06209857,37.99108,97.41283,0.1339886,5.267751,4.082407,0,33.68888
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.609764,71.84077,55.93515,3.50635,3.50635,0,-1,0,3.50635,131.469,0,0,0,4.609764,3.690895,3.50635,0,0,1.063576,28.64176,0.9188688,0,0.9188688,38.8628,99.64799,0.1339655,3.856985,3.687811,0,33.25152
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.945941,70.03286,56.5963,2.581862,2.581862,0,-1,0,2.581862,152.8332,1.083485,0,0,3.945941,2.717749,2.581862,0,0,0.1447072,29.46874,0.1447072,0,0.1447072,39.00008,100,0.1339619,2.840048,3.156753,0,33.41468
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.810284,66.75788,57.41142,4.301672,4.301672,0,-1,0,4.301672,65.33005,0,0,0,2.810284,4.528076,4.301672,0,0,0,29.59898,0,1.717792,-1.717792,37.18937,95.35716,0.1339619,4.731839,2.248228,0,32.40926
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.771827,62.62775,56.90423,0,0,0,-1,0,0,0,0,0,0,1.771827,0,0,0,0,1.908657,27.88119,1.771827,0,1.771827,38.87027,99.66716,0.1339173,0,1.417461,0,29.65301
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3920918,56.33306,55.12003,11.4455,8.36,0,-1,0,8.36,4.690094,0,3.085499,4.230049,0.3920918,8.8,8.36,0,0,0.1368309,29.47583,0,8.407908,-8.407908,30.00756,76.9423,0.1339173,12.59005,0.3136734,0,29.86792
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,53.4898,53.4898,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.478951,21.06792,0,4.098371,-4.098371,25.68749,65.86523,0.1339173,4.282797,0,0,21.06792
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,51.81428,51.81428,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,14.0327,16.96955,0,3.932178,-3.932178,21.54261,55.23736,0.1339173,4.109127,0,0,16.96955
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,50.22933,50.22933,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.40178,13.03737,0,4.869262,-4.869262,16.40996,42.07674,0.1339173,5.088378,0,0,13.03737
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,48.69872,48.69872,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.81207,8.168112,0,1.372895,-1.372895,14.9628,38.36609,0.1339173,1.434675,0,0,8.168112
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,47.71152,47.71152,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.33751,6.795217,0,0.6212026,-0.6212026,14.308,36.6871,0.1339173,0.6491568,0,0,6.795217
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,46.84206,46.84206,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,26.02774,6.174014,0,1.339581,-1.339581,12.89596,33.06649,0.1339173,1.399862,0,0,6.174014
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,45.90015,45.90015,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.51616,4.834433,0,1.318076,-1.318076,11.50658,29.504,0.1339173,1.37739,0,0,4.834433
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,45.26617,45.26617,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.98069,3.516357,0,0.9946158,-0.9946158,10.45816,26.81575,0.1339173,1.039374,0,0,3.516357
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,44.57785,44.57785,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,30.08582,2.521741,0,1.363003,-1.363003,9.021433,23.13183,0.1339173,1.424338,0,0,2.521741
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,44.01633,44.01633,1.672219,1.100801,0,-1,0,1.100801,0,0,0.5714177,0.7386397,0,1.158738,1.100801,0,0,31.60027,1.158738,0,1.158738,-1.158738,7.800015,20,0.1339173,1.839441,0,0,1.158738
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,43.55443,43.55443,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340304,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1905751,43.89867,43.35518,1.087627,1.087627,9.887628,0,2.83757,1.087627,17.5221,0,0,0,0.1905751,0,0,8.8,8.36,24.52775,7.524,8.550575,0,8.550575,23.8428,61.13525,0.1341784,1.19639,0.1524601,12,7.714575
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.973927,48.75542,42.94762,2.241042,2.241042,11.04104,0,3.129384,2.241042,88.08077,1.776357E-15,0,0,1.973927,0,0,8.8,8.36,15.97718,15.21952,10.33393,0,10.33393,33.64642,86.2727,0.1343418,2.465146,1.579141,12,17.19345
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.32855,57.23616,43.76273,1.914247,1.914247,0,0,0,1.914247,226.1229,0,0,0,4.32855,2.014997,1.914247,0,0,5.643251,24.52005,2.313553,0,2.313553,35.84125,91.90045,0.1342837,2.105672,3.46284,0,28.8486
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.969847,65.6853,45.98166,7.069051,7.069051,0,-1,0,7.069051,84.45046,0,0,0,5.969847,7.441107,7.069051,0,0,3.329698,26.60225,0,1.47126,-1.47126,34.29041,87.92393,0.1342837,7.775957,4.775877,0,32.5721
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.015812,64.42776,48.01945,4.91409,4.91409,0,0,0,4.91409,102.07,0,0,0,5.015812,5.172726,4.91409,0,0,4.964432,25.13099,0,0.1569146,-0.1569146,34.125,87.49983,0.1342837,5.405499,4.01265,0,30.1468
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.217035,75.70113,50.07536,2.43969,2.43969,0,0,0,2.43969,295.8177,0,0,0,7.217035,2.568094,2.43969,0,0,5.138781,24.97408,4.648941,0,4.648941,38.53537,98.80846,0.1341671,2.683659,5.773628,0,32.19111
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.004216,73.13786,52.22184,4.135181,4.135181,0,0,0,4.135181,145.1984,1.161553,0,0,6.004216,4.352823,4.135181,0,0,0.4898404,29.15812,0.4898404,0,0.4898404,39.00008,100,0.1341549,4.5487,4.803372,0,35.16234
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.312687,81.50093,54.35926,3.189177,3.189177,0,0,0,3.189177,229.297,3.955658,0,0,7.312687,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1341549,3.508095,5.85015,0,36.91166
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.148067,77.87289,55.68156,0.480454,0.480454,0,-1,0,0.480454,1279.637,5.642326,0,0,6.148067,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1341549,0.5284994,4.918454,0,35.74705
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.620308,76.40485,56.34271,3.440761,3.440761,0,-1,0,3.440761,163.3449,1.998455,0,0,5.620308,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1341549,3.784837,4.496246,0,35.21929
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.954658,70.68849,57.15783,8.975177,8.36,0,-1,0,8.36,47.30452,0,0.6151769,1.512695,3.954658,8.8,8.36,0,0,0,29.59898,0,4.845342,-4.845342,33.89264,86.90403,0.1341549,9.872695,3.163726,0,33.55363
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.243875,63.96732,56.65064,4.285809,4.285809,0,-1,0,4.285809,52.35592,0,8.881784E-16,0,2.243875,4.511378,4.285809,0,0,5.383714,24.75364,0,2.267503,-2.267503,31.50248,80.77543,0.1341549,4.71439,1.7951,0,26.99751
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3844574,56.0536,54.86644,4.878178,4.878178,0,-1,0,4.878178,7.881168,0,8.881784E-16,0,0.3844574,5.134924,4.878178,0,0,7.903162,22.48613,0,4.750467,-4.750467,26.49505,67.93588,0.1341549,5.365996,0.307566,0,22.87059
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,53.23621,53.23621,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,13.18146,17.73567,0,3.064962,-3.064962,23.2643,59.65192,0.1341549,3.202885,0,0,17.73567
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,51.56069,51.56069,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.58697,14.6707,0,8.200389,-8.200389,14.62033,37.48794,0.1341549,8.569407,0,0,14.6707
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,50.00291,50.00291,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.69851,6.470315,0,2.568043,-2.568043,11.91337,30.54704,0.1341549,2.683605,0,0,6.470315
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,48.49947,48.49947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.5519,3.902272,0,0,0,11.91337,30.54704,0.1341549,0,0,0,3.902272
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,47.50322,47.50322,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.5519,3.902272,0,0.887066,-0.887066,10.97832,28.14948,0.1341549,0.926984,0,0,3.902272
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.53753,3.015205,0,0,0,10.97832,28.14948,0.1341549,0,0,0,3.015205
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,45.71902,45.71902,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.53753,3.015205,0,1.062575,-1.062575,9.858269,25.27756,0.1341549,1.110391,0,0,3.015205
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,45.11221,45.11221,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.71816,1.95263,0,1.415754,-1.415754,8.365933,21.45107,0.1341549,1.479463,0,0,1.95263
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,44.42389,44.42389,1.137352,0.5100325,0,-1,0,0.5100325,0,0,0.6273191,0.7410542,0,0.5368763,0.5100325,0,0,32.29123,0.5368763,0,0.5368763,-0.5368763,7.800015,20,0.1341549,1.251087,0,0,0.5368763
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,43.83519,43.83519,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341549,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,43.40952,43.40952,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342784,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.178891,43.68351,43.17404,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,21.04219,1.776357E-15,0,0,0.178891,0,0,8.8,8.36,24.52775,7.524,8.538891,0,8.538891,23.83171,61.10683,0.1344129,0.9351692,0.1431128,12,7.702891
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.881126,45.32951,42.79365,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.881126,0,0,8.8,8.36,15.98886,15.209,9.241126,0,9.241126,32.59861,83.58602,0.134485,0,0.7049008,12,16.09013
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.7292,51.77183,43.5816,4.853886,4.853886,0,0,0,4.853886,56.22712,0,0,0,2.7292,5.109353,4.853886,0,0,6.747736,23.52602,0,2.380153,-2.380153,30.08971,77.15295,0.134485,5.339274,2.18336,0,26.25521
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.804012,54.36121,45.80053,3.304533,3.304533,0,-1,0,3.304533,84.85349,0,4.440892E-16,0,2.804012,3.478456,3.304533,0,0,9.392351,21.14586,0,0.6744446,-0.6744446,29.37878,75.33006,0.134485,3.634987,2.243209,0,23.94987
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.099104,60.92385,47.83832,3.324724,3.324724,0,0,0,3.324724,123.2915,0,0,0,4.099104,3.49971,3.324724,0,0,10.14173,20.47142,0.5993942,0,0.5993942,29.94742,76.7881,0.1344701,3.657197,3.279283,0,24.57052
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.835747,58.82618,49.90328,4.339297,4.339297,0,0,0,4.339297,65.35039,0,0,0,2.835747,4.567681,4.339297,0,0,9.542339,21.01087,0,1.731934,-1.731934,28.1218,72.10704,0.1344701,4.773227,2.268598,0,23.84662
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.051161,61.78485,51.98636,2.864716,2.864716,0,0,0,2.864716,106.5083,0,0,0,3.051161,3.015491,2.864716,0,0,11.46671,19.27894,0.03567077,0,0.03567077,28.15564,72.19381,0.1344692,3.151188,2.440929,0,22.3301
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.55221,58.99548,54.10566,0,0,0,0,0,0,0,0,0,0,1.55221,0,0,0,0,11.43104,19.31104,1.55221,0,1.55221,29.6282,75.96959,0.1344304,0,1.241768,0,20.86325
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4907228,57.0074,55.48231,0,0,0,-1,0,0,0,0,0,0,0.4907228,0,0,0,0,9.878829,20.70803,0.4907228,0,0.4907228,30.09374,77.16328,0.1344182,0,0.3925782,0,21.19876
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.625352,61.34729,56.14346,4.337104,4.337104,0,-1,0,4.337104,37.47551,0,0,0,1.625352,4.565373,4.337104,0,0,9.388106,21.14968,0,2.940021,-2.940021,26.99468,69.217,0.1344182,4.770815,1.300282,0,22.77503
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7444761,59.25365,56.90423,6.930988,6.930988,0,-1,0,6.930988,10.74127,0,0,0,0.7444761,7.295776,6.930988,0,0,12.6548,18.20966,0,6.551301,-6.551301,20.08901,51.51017,0.1344182,7.624086,0.5955809,0,18.95414
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2666669,57.22705,56.39705,3.226336,3.226336,0,-1,0,3.226336,8.265319,0,4.440892E-16,0,0.2666669,3.396143,3.226336,0,0,19.93402,11.65836,0,3.129476,-3.129476,16.79025,43.05184,0.1344182,3.548969,0.2133335,0,11.92503
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3729638,55.76226,54.61285,0,0,0,-1,0,0,0,0,0,0,0.3729638,0,0,0,0,23.41121,8.528885,0.3729638,0,0.3729638,17.14408,43.95908,0.1344089,0,0.2983711,0,8.901849
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,52.98261,52.98261,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,23.03825,8.864552,0,8.552532,-8.552532,8.128914,20.84333,0.1344089,8.937396,0,0,8.864552
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,51.35238,51.35238,6.617942,0.2964196,0,-1,0,0.2964196,0,0,6.321522,6.983316,0,0.3120207,0.2964196,0,0,32.54107,0.3120207,0,0.3120207,-0.3120207,7.800015,20,0.1344089,7.279736,0,0,0.3120207
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,49.82177,49.82177,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344089,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,48.3455,48.3455,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344089,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,47.34925,47.34925,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344089,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,46.48885,46.48885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344089,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,45.5741,45.5741,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344089,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,44.98541,44.98541,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344089,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,44.29709,44.29709,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344089,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,43.73556,43.73556,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344089,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,43.30083,43.30083,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345602,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1256415,43.40443,43.04724,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.65945,1.776357E-15,0,0,0.1256415,0,0,8.8,8.36,24.52775,7.524,8.485641,0,8.485641,23.78119,60.9773,0.1346952,0.9427755,0.1005132,12,7.649642
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.617748,47.38459,42.66685,5.248662,5.248662,12,0,3.372,5.248662,30.8221,0,0,0,1.617748,0,0,6.751338,6.413772,16.04211,15.16108,8.03152,0,8.03152,31.40056,80.5141,0.1349259,5.773528,1.294198,12,16.77883
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.652699,51.39574,43.4548,5.656345,5.656345,0,0,0,5.656345,46.89775,0,8.881784E-16,0,2.652699,5.954048,5.656345,0,0,8.010592,22.38944,0,3.301349,-3.301349,27.92064,71.59122,0.1349259,6.22198,2.122159,0,25.04214
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.345408,55.97109,45.64656,4.071966,4.071966,0,-1,0,4.071966,82.15707,0,0,0,3.345408,4.28628,4.071966,0,0,11.67876,19.08809,0,0.9408722,-0.9408722,26.92887,69.04824,0.1349259,4.479163,2.676326,0,22.4335
