Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,49.87611,49.87611,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,13.34021,17.59278,0,2.728825,-2.728825,23.46801,60.17426,0.133268,2.851622,0,0,17.59278
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,48.42701,48.42701,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,16.37224,14.86396,0,0.5235502,-0.5235502,22.91614,58.7592,0.133268,0.54711,0,0,14.86396
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,47.05037,47.05037,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,16.95396,14.34041,0,0.6155028,-0.6155028,22.26734,57.09563,0.133268,0.6432005,0,0,14.34041
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,46.08129,46.08129,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,17.63786,13.72491,0,2.218327,-2.218327,19.92902,51.09994,0.133268,2.318151,0,0,13.72491
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,45.26617,45.26617,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,20.10266,11.50658,0,2.241972,-2.241972,17.56577,45.04035,0.133268,2.342861,0,0,11.50658
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.59374,9.264609,0,0,0,17.56577,45.04035,0.133268,0,0,0,9.264609
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,43.88953,43.88953,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,22.59374,9.264609,0,0.3745371,-0.3745371,17.17097,44.02805,0.133268,0.3913912,0,0,9.264609
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,43.22838,43.22838,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,23.0099,8.890072,0,0.1317623,-0.1317623,17.03209,43.67192,0.133268,0.1376916,0,0,8.890072
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,42.69402,42.69402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1563,8.75831,0,0,0,17.03209,43.67192,0.133268,0,0,0,8.75831
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,42.35892,42.35892,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,23.1563,8.75831,0,1.331888,-1.331888,15.62815,40.0721,0.133268,1.391823,0,0,8.75831
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.165541,42.54623,42.07816,1.484087,1.484087,0,0,0,1.484087,11.1544,0,2.220446E-16,0,0.165541,1.562197,1.484087,0,0,24.63617,7.426422,0,1.396656,-1.396656,14.15595,36.29723,0.133268,1.632496,0.1324328,0,7.591963
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.828621,47.04599,41.72494,3.712032,3.712032,0,0,0,3.712032,49.26199,0,0,0,1.828621,3.907402,3.712032,0,0,26.18801,6.029766,0,2.078781,-2.078781,11.96472,30.67871,0.133268,4.083235,1.462897,0,7.858387
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.451408,49.71654,42.45855,6.950003,6.950003,12,0,3.372,6.950003,35.27204,0,0,0,2.451408,0,0,5.049997,4.797497,28.49777,3.950984,7.248905,0,7.248905,18.84163,48.31179,0.133464,7.645003,1.961126,12,6.402392
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.822157,59.82862,44.55068,0.4934124,0.4934124,0,-1,0,0.4934124,977.3076,0,0,0,4.822157,0.5193815,0.4934124,0,0,21.24887,10.475,4.302775,0,4.302775,22.9236,58.77836,0.1333625,0.5427537,3.857726,0,15.29716
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.770583,73.75454,46.5613,0,0,0,0,0,0,0,0,0,0,7.770583,0,0,0,0,16.94609,14.3475,7.770583,0,7.770583,30.29543,77.68043,0.1331796,0,6.216466,0,22.11808
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.568262,79.98471,48.55381,5.365282,5.365282,0,0,0,5.365282,159.6983,0,0,0,8.568262,5.647665,5.365282,0,0,9.175508,21.34102,2.920597,0,2.920597,33.06615,84.78483,0.133111,5.90181,6.854609,0,29.90928
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.727501,78.54574,50.51009,0.5969045,0.5969045,0,0,0,0.5969045,1294.596,0.8442702,0,0,7.727501,0.6283205,0.5969045,0,0,6.254911,23.96956,6.254911,0,6.254911,39.00008,100,0.1329642,0.6565949,6.182001,0,31.69706
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.48776,75.52692,52.52071,4.371405,4.371405,0,0,0,4.371405,148.4136,1.886281,0,0,6.48776,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1329642,4.808546,5.190208,0,36.08674
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.749485,73.94688,53.79773,4.689023,4.689023,0,-1,0,4.689023,122.6158,0.8136712,0,0,5.749485,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1329642,5.157926,4.599588,0,35.34846
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.662383,74.24758,54.35926,5.260071,5.260071,0,-1,0,5.260071,107.6484,0.1254656,0,0,5.662383,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1329642,5.786078,4.529906,0,35.26136
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.361284,66.21019,55.07475,3.595678,3.595678,0,-1,0,3.595678,93.48125,0,0,0,3.361284,3.784924,3.595678,0,0,0,29.59898,0,0.4236392,-0.4236392,38.55352,98.85499,0.1329642,3.955245,2.689028,0,32.96026
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.083254,61.22263,54.55851,0.577838,0.577838,0,-1,0,0.577838,360.5256,1.004293,0,0,2.083254,0.6082506,0.577838,0,0,0.4707102,29.17534,0.4707102,0,0.4707102,39.00008,100,0.1329532,0.6356218,1.666603,0,31.25859
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4629129,54.24079,52.82865,8.346726,8.346726,0,-1,0,8.346726,5.546041,0,0,0.8213996,0.4629129,8.786028,8.346726,0,0,0,29.59898,0,8.323115,-8.323115,30.22674,77.50432,0.1329532,9.181399,0.3703303,0,30.06189
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,51.22558,51.22558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.247906,21.27586,0,0,0,30.22674,77.50432,0.1329532,0,0,0,21.27586
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,49.72215,49.72215,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.247906,21.27586,0,4.583135,-4.583135,25.39569,65.11703,0.1329532,4.789376,0,0,21.27586
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,48.27305,48.27305,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.34028,16.69273,0,3.407792,-3.407792,21.80357,55.90647,0.1329532,3.561142,0,0,16.69273
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,46.8964,46.8964,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.12671,13.28494,0,1.413853,-1.413853,20.31324,52.08511,0.1329532,1.477477,0,0,13.28494
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,45.92732,45.92732,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.69766,11.87108,0,0.7439374,-0.7439374,19.52906,50.07441,0.1329532,0.7774146,0,0,11.87108
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,45.13937,45.13937,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.52426,11.12715,0,1.032087,-1.032087,18.44114,47.28488,0.1329532,1.078531,0,0,11.12715
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,44.35143,44.35143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.67102,10.09506,0,0,0,18.44114,47.28488,0.1329532,0,0,0,10.09506
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,43.76273,43.76273,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.67102,10.09506,0,0.1840717,-0.1840717,18.24711,46.78737,0.1329532,0.1923549,0,0,10.09506
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,43.10158,43.10158,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.87555,9.910986,0,0.8909969,-0.8909969,17.30792,44.37919,0.1329532,0.9310918,0,0,9.910986
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,42.58534,42.58534,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.86554,9.019989,0,1.680969,-1.680969,15.53602,39.83587,0.1329532,1.756613,0,0,9.019989
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,42.2593,42.2593,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.73329,7.33902,0,1.015343,-1.015343,14.46576,37.09161,0.1329532,1.061033,0,0,7.33902
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1510018,42.40511,41.97853,0.06416744,0.06416744,0,0,0,0.06416744,235.3247,0,0,0,0.1510018,0.06754467,0.06416744,0,0,25.86144,6.323678,0.08345714,0,0.08345714,14.54493,37.29462,0.1329512,0.07058418,0.1208014,0,6.474679
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8885084,44.13585,41.59814,1.890433,1.890433,0,0,0,1.890433,47.00027,2.220446E-16,0,0,0.8885084,1.989929,1.890433,0,0,25.77799,6.398789,0,1.101421,-1.101421,13.38393,34.31771,0.1329512,2.079476,0.7108067,0,7.287297
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.568448,49.97636,42.35892,0,0,0,0,0,0,0,0,0,0,2.568448,0,0,0,0,27.00179,5.297368,2.568448,0,2.568448,15.82058,40.5655,0.1328911,0,2.054758,0,7.865816
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.388561,51.61146,44.45105,3.45054,3.45054,0,-1,0,3.45054,69.22283,0,0,0,2.388561,3.632147,3.45054,0,0,24.43334,7.608971,0,1.243586,-1.243586,14.50972,37.20434,0.1328911,3.795594,1.910849,0,9.997533
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.187788,56.32315,46.46168,4.420751,4.420751,0,0,0,4.420751,72.10965,0,0,0,3.187788,4.653422,4.420751,0,0,25.8151,6.365385,0,1.465634,-1.465634,12.96481,33.24303,0.1328911,4.862826,2.550231,0,9.553173
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.333623,58.9235,48.42701,6.682369,6.682369,12,0,3.372,6.682369,49.88684,0,0,0,3.333623,0,0,5.317631,5.05175,27.44359,4.899751,8.385372,0,8.385372,20.91987,53.64058,0.1331146,7.350605,2.666898,12,8.233374
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.282266,60.85636,50.3833,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.282266,0,0,8.8,8.36,19.05821,12.44659,11.64227,0,11.64227,31.96469,81.96059,0.1331287,0,2.625813,12,15.72885
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.519702,63.83272,52.36675,0,0,0,0,0,0,0,0,0,0,3.519702,0,0,0,0,7.415947,22.92463,3.519702,0,3.519702,35.30378,90.52232,0.1330466,0,2.815761,0,26.44433
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.334244,64.56141,53.64376,5.693154,5.693154,0,-1,0,5.693154,58.56584,0,8.881784E-16,0,3.334244,5.992794,5.693154,0,0,3.896245,26.09236,0,2.65855,-2.65855,32.50142,83.3368,0.1330466,6.262469,2.667395,0,29.4266
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.554776,59.10692,54.20529,3.865237,3.865237,0,-1,0,3.865237,40.22458,0,4.440892E-16,0,1.554776,4.068671,3.865237,0,0,6.85019,23.43381,0,2.513895,-2.513895,29.85154,76.54225,0.1330466,4.251761,1.24382,0,24.98858
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.461123,59.54089,54.92078,2.049236,2.049236,0,-1,0,2.049236,71.30087,0,0,0,1.461123,2.157091,2.049236,0,0,9.643407,20.91991,0,0.6959675,-0.6959675,29.11792,74.66119,0.1330466,2.25416,1.168898,0,22.38103
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.435507,58.87778,54.35926,3.504533,3.504533,0,-1,0,3.504533,40.96144,0,0,0,1.435507,3.688982,3.504533,0,0,10.4167,20.22394,0,2.253475,-2.253475,26.74255,68.57051,0.1330466,3.854986,1.148406,0,21.65945
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4658847,54.0945,52.67468,0,0,0,-1,0,0,0,0,0,0,0.4658847,0,0,0,0,12.92057,17.97047,0.4658847,0,0.4658847,27.18453,69.70379,0.1330357,0,0.3727078,0,18.43635
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,51.01728,51.01728,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,12.45468,18.38976,0,6.301272,-6.301272,20.54241,52.67273,0.1330357,6.584829,0,0,18.38976
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,49.56818,49.56818,3.485137,3.485137,0,-1,0,3.485137,0,0,4.440892E-16,0,0,3.668566,3.485137,0,0,19.45609,12.08849,0,3.668566,-3.668566,16.6754,42.75735,0.1330357,3.833651,0,0,12.08849
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,48.11908,48.11908,2.954998,2.954998,0,-1,0,2.954998,0,0,4.440892E-16,0,0,3.110524,2.954998,0,0,23.53228,8.419929,0,3.110524,-3.110524,13.39662,34.35024,0.1330357,3.250497,0,0,8.419929
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,46.76961,46.76961,0.1958518,0.1958518,0,-1,0,0.1958518,0,0,2.775558E-17,0,0,0.2061597,0.1958518,0,0,26.98841,5.309404,0,0.2061597,-0.2061597,13.17931,33.79303,0.1330357,0.2154369,0,0,5.309404
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,45.8277,45.8277,0.3141638,0.3141638,0,-1,0,0.3141638,0,0,5.551115E-17,0,0,0.3306987,0.3141638,0,0,27.21748,5.103245,0,0.3306987,-0.3306987,12.83072,32.89922,0.1330357,0.3455802,0,0,5.103245
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,45.01258,45.01258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.58492,4.772546,0,0,0,12.83072,32.89922,0.1330357,0,0,0,4.772546
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,44.24275,44.24275,0.6626755,0.6626755,0,-1,0,0.6626755,0,0,1.110223E-16,0,0,0.6975532,0.6626755,0,0,27.58492,4.772546,0,0.6975532,-0.6975532,12.09544,31.01387,0.1330357,0.728943,0,0,4.772546
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,43.63594,43.63594,0.9058709,0.9058709,0,-1,0,0.9058709,0,0,1.110223E-16,0,0,0.9535483,0.9058709,0,0,28.35998,4.074993,0,0.9535483,-0.9535483,11.09031,28.43663,0.1330357,0.9964579,0,0,4.074993
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.9929,42.9929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.41948,3.121444,0,0,0,11.09031,28.43663,0.1330357,0,0,0,3.121444
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,42.48572,42.48572,0.3722461,0.3722461,0,-1,0,0.3722461,0,0,0,0,0,0.391838,0.3722461,0,0,29.41948,3.121444,0,0.391838,-0.391838,10.67727,27.37757,0.1330357,0.4094706,0,0,3.121444
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,42.1325,42.1325,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0,0.1105513,0.1050238,0,0,29.85486,2.729607,0,0.1105513,-0.1105513,10.56074,27.07877,0.1330357,0.1155262,0,0,2.729607
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1043667,42.17331,41.87891,1.199274,1.199274,0,0,0,1.199274,8.702492,0,2.220446E-16,0,0.1043667,1.262393,1.199274,0,0,29.97769,2.619055,0,1.158027,-1.158027,9.340075,23.94886,0.1330357,1.319201,0.08349336,0,2.723422
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.119651,47.7111,41.51663,1.356452,1.356452,0,0,0,1.356452,156.2643,0,0,0,2.119651,1.427845,1.356452,0,0,31.26439,1.461028,0.6918063,0,0.6918063,9.99638,25.63169,0.1330195,1.492097,1.695721,0,3.580679
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.107238,51.5717,42.2593,0,0,0,0,0,0,0,0,0,0,3.107238,0,0,0,0,30.57258,2.083654,3.107238,0,3.107238,12.94416,33.1901,0.1329471,0,2.48579,0,5.190892
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.513648,51.90124,44.35143,2.402261,2.402261,0,-1,0,2.402261,104.6367,0,0,0,2.513648,2.528696,2.402261,0,0,27.46534,4.880168,0,0.01504807,-0.01504807,12.9283,33.14943,0.1329471,2.642487,2.010918,0,7.393816
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.372204,67.66565,46.33488,1.070298,1.070298,0,0,0,1.070298,595.3672,0,0,0,6.372204,1.12663,1.070298,0,0,27.48207,4.86512,5.245575,0,5.245575,17.90469,45.90937,0.132825,1.177328,5.097764,0,11.23732
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.277285,78.25488,48.29116,7.621366,7.621366,12,0,3.372,7.621366,108.6063,0,0,0,8.277285,0,0,4.378634,4.159702,22.23649,9.586138,12.43699,0,12.43699,29.70345,76.16255,0.1329784,8.383502,6.621828,12,17.86342
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.873169,78.89754,50.2565,0.6240347,0.6240347,3,0,1.095,0.6240347,1261.656,0.3482453,0,0,7.873169,0,0,2.02772,1.926334,9.799502,20.77943,9.799502,0,9.799502,39.00008,100,0.1327511,0.6864382,6.298535,12,28.65259
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.583316,71.42847,52.22184,0,0,0,0,0,0,0,5.583316,0,0,5.583316,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327511,0,4.466653,0,35.18229
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.66498,62.06477,53.4898,2.420375,2.420375,0,-1,0,2.420375,110.1061,0.1172165,0,0,2.66498,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1327511,2.662413,2.131984,0,32.26396
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.38326,65.17779,54.05132,2.477742,2.477742,0,-1,0,2.477742,136.5461,0.7751105,0,0,3.38326,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1327511,2.725516,2.706608,0,32.98224
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.992326,64.56514,54.76682,2.890759,2.890759,0,-1,0,2.890759,103.5135,0,0,0,2.992326,3.042904,2.890759,0,0,0,29.59898,0,0.05057713,-0.05057713,38.94677,99.8633,0.1327511,3.179834,2.393861,0,32.5913
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.972069,60.48151,54.20529,2.869955,2.869955,0,-1,0,2.869955,68.71429,0,4.440892E-16,0,1.972069,3.021005,2.869955,0,0,0.05619681,29.5484,0,1.048936,-1.048936,37.84109,97.02824,0.1327511,3.15695,1.577656,0,31.52047
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4565466,53.91037,52.52071,4.414146,4.414146,0,-1,0,4.414146,10.34281,0,8.881784E-16,0,0.4565466,4.64647,4.414146,0,0,1.221681,28.49947,0,4.189923,-4.189923,33.42452,85.70374,0.1327511,4.855561,0.3652373,0,28.95601
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,50.89048,50.89048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.877151,24.30954,0,0,0,33.42452,85.70374,0.1327511,0,0,0,24.30954
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,49.44138,49.44138,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.877151,24.30954,0,2.51139,-2.51139,30.77728,78.91596,0.1327511,2.624403,0,0,24.30954
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,47.99229,47.99229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.667584,21.79815,0,0,0,30.77728,78.91596,0.1327511,0,0,0,21.79815
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.667584,21.79815,0,0,0,30.77728,78.91596,0.1327511,0,0,0,21.79815
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,45.7009,45.7009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.667584,21.79815,0,0,0,30.77728,78.91596,0.1327511,0,0,0,21.79815
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,44.9039,44.9039,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.667584,21.79815,0,1.072249,-1.072249,29.64704,76.01789,0.1327511,1.1205,0,0,21.79815
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,44.14312,44.14312,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.858973,20.7259,0,0.7389253,-0.7389253,28.86814,74.02072,0.1327511,0.772177,0,0,20.7259
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68,19.98698,0,0,0,28.86814,74.02072,0.1327511,0,0,0,19.98698
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,42.89328,42.89328,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.68,19.98698,0,0.3974293,-0.3974293,28.44921,72.94656,0.1327511,0.4153137,0,0,19.98698
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,42.38609,42.38609,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.12159,19.58955,0,0.3479276,-0.3479276,28.08246,72.00617,0.1327511,0.3635843,0,0,19.58955
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,42.05099,42.05099,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.50817,19.24162,0,1.373201,-1.373201,26.63498,68.29469,0.1327511,1.434995,0,0,19.24162
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1564936,42.22086,41.77928,2.033711,2.033711,0,0,0,2.033711,7.694976,0,0,0,0.1564936,2.140749,2.033711,0,0,13.03395,17.86842,0,1.984255,-1.984255,24.5434,62.93166,0.1327511,2.237082,0.1251949,0,18.02491
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.150781,44.71597,41.41701,5.102765,5.102765,0,0,0,5.102765,22.5521,0,8.881784E-16,0,1.150781,5.371331,5.102765,0,0,15.23868,15.88416,0,4.22055,-4.22055,20.09455,51.52437,0.1327511,5.613041,0.9206246,0,17.03494
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.354965,52.27975,42.17778,6.461139,6.461139,0,0,0,6.461139,51.9253,0,0,0,3.354965,6.801198,6.461139,0,0,19.92818,11.66361,0,3.446233,-3.446233,16.4619,42.2099,0.1327511,7.107253,2.683972,0,15.01858
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.013732,50.19646,44.21558,2.32094,2.32094,0,-1,0,2.32094,86.76364,0,4.440892E-16,0,2.013732,2.443095,2.32094,0,0,23.75733,8.217381,0,0.4293628,-0.4293628,16.00931,41.04943,0.1327511,2.553035,1.610986,0,10.23111
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.632852,51.08613,46.20808,0.3851404,0.3851404,0,0,0,0.3851404,423.9627,0,0,0,1.632852,0.4054109,0.3851404,0,0,24.2344,7.788019,1.227441,0,1.227441,17.17376,44.03519,0.1327226,0.4236544,1.306281,0,9.42087
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.86824,53.84865,48.16437,3.859036,3.859036,0,0,0,3.859036,48.41209,0,4.440892E-16,0,1.86824,4.062144,3.859036,0,0,23.00696,8.892715,0,2.193903,-2.193903,14.86118,38.10552,0.1327226,4.24494,1.494592,0,10.76096
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.023902,56.36529,50.10254,2.52321,2.52321,0,0,0,2.52321,80.21141,0,0,0,2.023902,2.65601,2.52321,0,0,25.44463,6.698812,0,0.6321082,-0.6321082,14.19488,36.39706,0.1327226,2.775531,1.619122,0,8.722713
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.598423,67.4356,52.06787,5.127904,5.127904,0,0,0,5.127904,89.67451,0,8.881784E-16,0,4.598423,5.397794,5.127904,0,0,26.14697,6.066703,0,0.7993705,-0.7993705,13.35227,34.23653,0.1327226,5.640695,3.678739,0,10.66513
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.424054,61.08262,53.33583,0,0,0,-1,0,0,0,0,0,0,2.424054,0,0,0,0,27.03516,5.267333,2.424054,0,2.424054,15.65193,40.13308,0.1326666,0,1.939243,0,7.691387
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.233762,61.03359,53.89736,3.818462,3.818462,0,-1,0,3.818462,58.49899,0,0,0,2.233762,4.019433,3.818462,0,0,24.61111,7.448982,0,1.785672,-1.785672,13.76967,35.30677,0.1326666,4.200308,1.787009,0,9.682743
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.612745,59.71861,54.61285,4.248642,4.248642,0,-1,0,4.248642,37.95907,0,0,0,1.612745,4.472255,4.248642,0,0,26.59519,5.66331,0,2.85951,-2.85951,10.75548,27.5781,0.1326666,4.673507,1.290196,0,7.276055
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.978466,57.09405,54.05132,0.2024846,0.2024846,0,-1,0,0.2024846,483.2299,0,0,0,0.978466,0.2131417,0.2024846,0,0,29.77242,2.8038,0.7653243,0,0.7653243,11.48153,29.43976,0.1326489,0.222733,0.7827728,0,3.782265
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2823503,53.22225,52.36675,1.393642,1.393642,0,-1,0,1.393642,20.25988,0,0,0,0.2823503,1.466992,1.393642,0,0,29.0071,3.492591,0,1.184642,-1.184642,10.23281,26.23792,0.1326489,1.533007,0.2258803,0,3.774942
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,50.73652,50.73652,4.22673,2.192552,0,-1,0,2.192552,0,0,2.034178,2.456851,0,2.30795,2.192552,0,0,30.32336,2.30795,0,2.30795,-2.30795,7.800015,20,0.1326489,4.649403,0,0,2.30795
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,49.31459,49.31459,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326489,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,47.89266,47.89266,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326489,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,46.5613,46.5613,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326489,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,45.59222,45.59222,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326489,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,44.80427,44.80427,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326489,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,44.07067,44.07067,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326489,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,43.42763,43.42763,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326489,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,42.82082,42.82082,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326489,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,42.31364,42.31364,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326489,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,41.97853,41.97853,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328182,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02838407,41.77764,41.69777,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.04236,1.776357E-15,0,0,0.02838407,0,0,8.8,8.36,24.52775,7.524,8.388384,0,8.388384,23.68893,60.74072,0.1329178,0.222345,0.02270725,12,7.552384
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3945692,42.45959,41.34455,2.482405,2.482405,11.2824,0,3.190449,2.482405,15.89463,0,0,0,0.3945692,0,0,8.8,8.36,16.13937,15.07355,8.754569,0,8.754569,31.99424,82.03635,0.1331199,2.730646,0.3156554,12,15.46811
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.396782,46.11843,42.07816,1.564673,1.564673,0,0,0,1.564673,89.26985,0,0,0,1.396782,1.647025,1.564673,0,0,7.3848,22.95266,0,0.250243,-0.250243,31.73046,81.35999,0.1331199,1.721141,1.117425,0,24.34944
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9343949,46.83116,44.11595,12.33103,8.36,0,-1,0,8.36,11.17697,0,3.971032,5.204135,0.9343949,8.8,8.36,0,0,7.662848,22.70242,0,7.865605,-7.865605,23.43939,60.10087,0.1331199,13.56413,0.7475159,0,23.63681
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.641914,51.01116,46.10846,3.850279,3.850279,0,0,0,3.850279,42.64403,0,0,0,1.641914,4.052926,3.850279,0,0,16.40241,14.83681,0,2.411011,-2.411011,20.89796,53.5844,0.1331199,4.235307,1.313532,0,16.47872
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.595121,52.85902,48.03757,7.771943,7.771943,12,0,3.372,7.771943,20.52409,0,0,0,1.595121,0,0,4.228057,4.016654,19.08131,12.4258,5.611775,0,5.611775,26.22175,67.23513,0.1332703,8.549137,1.276096,12,14.02092
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.022124,56.22716,49.97574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.022124,0,0,8.8,8.36,13.46954,17.4764,10.38212,0,10.38212,36.0711,92.48982,0.133313,0,1.617699,12,19.49852
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.222593,62.30008,51.91391,2.985037,2.985037,0,0,0,2.985037,107.9582,0,0,0,3.222593,3.142144,2.985037,0,0,3.087412,26.82031,0.08044855,0,0.08044855,36.14742,92.68551,0.1333112,3.283541,2.578074,0,30.0429
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.368069,57.44632,53.18187,1.146399,1.146399,0,-1,0,1.146399,119.3362,0,0,0,1.368069,1.206736,1.146399,0,0,3.006963,26.89271,0.1613329,0,0.1613329,36.30048,93.07796,0.1333074,1.261039,1.094455,0,28.26078
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.18785,60.7177,53.74339,6.466396,6.466396,0,-1,0,6.466396,33.83415,0,8.881784E-16,0,2.18785,6.806733,6.466396,0,0,2.845631,27.03791,0,4.618883,-4.618883,31.43175,80.59406,0.1333074,7.113035,1.75028,0,29.22576
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4895306,55.91475,54.40454,3.288281,3.288281,0,-1,0,3.288281,14.88713,0,8.881784E-16,0,0.4895306,3.461348,3.288281,0,0,7.977722,22.41903,0,2.971818,-2.971818,28.29918,72.56184,0.1333074,3.617109,0.3916245,0,22.90856
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8488543,56.52692,53.89736,3.364155,3.364155,0,-1,0,3.364155,25.23232,0,0,0,0.8488543,3.541216,3.364155,0,0,11.27974,19.44721,0,2.692361,-2.692361,25.46118,65.28493,0.1333074,3.700571,0.6790835,0,20.29606
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4502155,53.54359,52.17655,3.54663,3.54663,0,-1,0,3.54663,12.69418,0,4.440892E-16,0,0.4502155,3.733295,3.54663,0,0,14.27125,16.75485,0,3.283079,-3.283079,22.00051,56.41145,0.1333074,3.901293,0.3601724,0,17.20506
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,50.5916,50.5916,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,17.91912,13.47177,0,0.04653063,-0.04653063,21.95146,56.28568,0.1333074,0.0486245,0,0,13.47177
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,49.16062,49.16062,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,17.97082,13.42524,0,7.322964,-7.322964,14.23238,36.4932,0.1333074,7.652497,0,0,13.42524
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,47.73869,47.73869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10745,6.102275,0,0,0,14.23238,36.4932,0.1333074,0,0,0,6.102275
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,46.43451,46.43451,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,26.10745,6.102275,0,0.1251273,-0.1251273,14.10048,36.15501,0.1333074,0.1307581,0,0,6.102275
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,45.49259,45.49259,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,26.24648,5.977148,0,0.5306088,-0.5306088,13.54117,34.72088,0.1333074,0.5544863,0,0,5.977148
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,44.70465,44.70465,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,26.83604,5.446538,0,0.2927001,-0.2927001,13.23264,33.92978,0.1333074,0.3058716,0,0,5.446538
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,43.94387,43.94387,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,27.16127,5.153839,0,0.6246854,-0.6246854,12.57416,32.24138,0.1333074,0.6527962,0,0,5.153839
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,43.328,43.328,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,27.85536,4.529153,0,0.4067988,-0.4067988,12.14536,31.14188,0.1333074,0.4251048,0,0,4.529153
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,42.7212,42.7212,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,28.30736,4.122355,0,1.141387,-1.141387,10.94223,28.05695,0.1333074,1.192749,0,0,4.122355
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,42.20496,42.20496,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,29.57557,2.980968,0,2.20496,-2.20496,8.618,22.09739,0.1333074,2.304183,0,0,2.980968
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,41.90608,41.90608,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.02552,0.7760078,8.36,0,8.36,16.54899,42.43323,0.133441,1.004888,0,12,0.7760078
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05534398,41.75385,41.59814,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.78053,1.776357E-15,0,0,0.05534398,0,0,8.8,8.36,23.66552,8.300008,8.415344,0,8.415344,24.53249,62.90369,0.1335394,0.2456702,0.04427518,12,8.355351
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3003921,42.08276,41.23587,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.4698,0,0,0,0.3003921,0,0,8.8,8.36,15.25018,15.87382,8.660392,0,8.660392,32.74846,83.97024,0.1336888,1.539052,0.2403137,12,16.17421
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8280767,44.34682,41.97853,2.913603,2.913603,0,0,0,2.913603,28.42105,0,4.440892E-16,0,0.8280767,3.066951,2.913603,0,0,6.589787,23.66817,0,2.238874,-2.238874,30.38848,77.91901,0.1336888,3.204964,0.6624613,0,24.49625
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.035314,53.21251,44.01633,2.695521,2.695521,0,-1,0,2.695521,112.6059,0,0,0,3.035314,2.83739,2.695521,0,0,9.077424,21.4293,0.1979238,0,0.1979238,30.57624,78.40047,0.1336843,2.965073,2.428251,0,24.46461
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.738025,57.64968,45.98166,3.513209,3.513209,0,0,0,3.513209,106.3991,0,0,0,3.738025,3.698115,3.513209,0,0,8.8795,21.60743,0.03990968,0,0.03990968,30.61411,78.49755,0.1336833,3.86453,2.99042,0,25.34545
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.474355,55.55278,47.93795,4.932752,4.932752,0,0,0,4.932752,50.16177,0,0,0,2.474355,5.19237,4.932752,0,0,8.839591,21.64335,0,2.718015,-2.718015,27.74907,71.15131,0.1336833,5.426027,1.979484,0,24.1177
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.952603,59.16084,49.84894,0.8741518,0.8741518,0,0,0,0.8741518,337.7677,0,0,0,2.952603,0.9201598,0.8741518,0,0,11.85961,18.92533,2.032443,0,2.032443,29.67721,76.09526,0.1336365,0.9615669,2.362082,0,21.87793
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.991167,58.01801,51.78711,4.526914,4.526914,0,0,0,4.526914,43.98508,0,8.881784E-16,0,1.991167,4.765173,4.526914,0,0,9.827165,20.75453,0,2.774006,-2.774006,26.75315,68.59769,0.1336365,4.979606,1.592934,0,22.7457
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.490584,60.99134,53.03695,3.535408,3.535408,0,-1,0,3.535408,70.44684,0,0,0,2.490584,3.721483,3.535408,0,0,12.90939,17.98052,0,1.230899,-1.230899,25.45567,65.27082,0.1336365,3.888949,1.992467,0,20.47111
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.912507,62.97525,53.54414,1.99246,1.99246,0,-1,0,1.99246,146.1765,0,0,0,2.912507,2.097326,1.99246,0,0,14.27706,16.74962,0.815181,0,0.815181,26.22902,67.25376,0.1336178,2.191706,2.330006,0,19.66213
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.596189,59.29843,54.25963,3.847749,3.847749,0,-1,0,3.847749,41.4837,0,4.440892E-16,0,1.596189,4.050262,3.847749,0,0,13.46188,17.48329,0,2.454074,-2.454074,23.6422,60.6209,0.1336178,4.232524,1.276951,0,19.07948
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.50059,55.23539,53.6981,0,0,0,-1,0,0,0,0,0,0,0.50059,0,0,0,0,16.18863,15.02921,0.50059,0,0.50059,24.1171,61.83859,0.1336063,0,0.400472,0,15.5298
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4190072,53.28361,52.01353,0.9487256,0.9487256,0,-1,0,0.9487256,44.16526,0,0,0,0.4190072,0.9986586,0.9487256,0,0,15.68804,15.47974,0,0.5796514,-0.5796514,23.50609,60.27192,0.1336063,1.043598,0.3352058,0,15.89875
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,50.43764,50.43764,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,16.33209,14.90009,0,1.779937,-1.779937,21.62988,55.46111,0.1336063,1.860034,0,0,14.90009
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,49.03382,49.03382,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,18.3098,13.12016,0,6.381124,-6.381124,14.90358,38.21423,0.1336063,6.668274,0,0,13.12016
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,47.6119,47.6119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.39994,6.739033,0,0,0,14.90358,38.21423,0.1336063,0,0,0,6.739033
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,46.30771,46.30771,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,25.39994,6.739033,0,0.5386652,-0.5386652,14.33578,36.75833,0.1336063,0.5629051,0,0,6.739033
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,45.39297,45.39297,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,25.99846,6.200368,0,1.96177,-1.96177,12.26789,31.45607,0.1336063,2.05005,0,0,6.200368
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,44.60502,44.60502,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,28.1782,4.238598,0,1.359492,-1.359492,10.83486,27.78164,0.1336063,1.420669,0,0,4.238598
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,43.86236,43.86236,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,29.68875,2.879106,0,1.089008,-1.089008,9.686944,24.83827,0.1336063,1.138014,0,0,2.879106
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,43.22838,43.22838,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,30.89876,1.790098,0,0.03097455,-0.03097455,9.654294,24.75455,0.1336063,0.03236841,0,0,1.790098
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,42.63968,42.63968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.93317,1.759123,0,0,0,9.654294,24.75455,0.1336063,0,0,0,1.759123
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,42.1325,42.1325,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,30.93317,1.759123,0,0.5024994,-0.5024994,9.124614,23.3964,0.1336063,0.5251119,0,0,1.759123
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,41.7974,41.7974,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.4915,1.256624,8.36,0,8.36,17.0556,43.73223,0.1337606,1.503345,0,12,1.256624
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1112804,41.81171,41.49852,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.47084,0,0,0,0.1112804,0,0,8.8,8.36,23.1315,8.780623,8.47128,0,8.47128,25.09217,64.33876,0.1338891,0.981558,0.08902435,12,8.891904
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.865552,46.57551,41.16341,7.806488,7.806488,12,0,3.372,7.806488,23.89746,0,0,0,1.865552,0,0,4.193512,3.983837,14.66022,16.40478,5.849389,0,5.849389,30.64139,78.5675,0.1340424,8.587136,1.492442,12,18.27033
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.517903,55.8365,41.90608,1.056622,1.056622,5.575499,0,1.746601,1.056622,427.5798,0,0,0,4.517903,0,0,4.518877,4.292933,8.810836,21.66923,8.810836,0,8.810836,39.00008,100,0.1339641,1.162284,3.614322,12,26.18713
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.426118,65.02776,43.9167,0,0,0,-1,0,0,0,6.426118,0,0,6.426118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339641,0,5.140895,0,36.0251
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.671357,72.49778,45.90015,2.163417,2.163417,0,0,0,2.163417,354.5944,5.394075,0,0,7.671357,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1339641,2.379759,6.137086,0,37.27034
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.518538,74.24577,47.83832,3.230217,3.230217,0,0,0,3.230217,232.7564,4.118309,0,0,7.518538,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1339641,3.553238,6.01483,0,37.11752
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.975888,74.25194,49.74932,4.047971,4.047971,0,0,0,4.047971,172.3305,2.714866,0,0,6.975888,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1339641,4.452768,5.580711,0,36.57487
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.29828,65.89522,51.68748,4.431089,4.431089,0,0,0,4.431089,97.00278,0,0,0,4.29828,4.664305,4.431089,0,0,0,29.59898,0,0.3660244,-0.3660244,38.61425,99.01071,0.1339641,4.874198,3.438624,0,33.89726
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.849989,77.60241,52.92827,4.003018,4.003018,0,-1,0,4.003018,171.1206,2.229592,0,0,6.849989,4.213703,4.003018,0,0,0.4066938,29.23295,0.4066938,0,0.4066938,39.00008,100,0.1339548,4.40332,5.479991,0,36.08294
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.76022,73.57574,53.44451,3.539107,3.539107,0,-1,0,3.539107,162.7592,2.034845,0,0,5.76022,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1339548,3.893018,4.608176,0,35.3592
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.915996,67.16769,54.10566,8.760534,8.36,0,-1,0,8.36,46.84206,0,0.4005339,1.276587,3.915996,8.8,8.36,0,0,0,29.59898,0,4.884004,-4.884004,33.85189,86.79953,0.1339548,9.636587,3.132797,0,33.51497
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.599875,61.90005,53.54414,0,0,0,-1,0,0,0,0,0,0,2.599875,0,0,0,0,5.426671,24.71497,2.599875,0,2.599875,36.31834,93.12377,0.1338952,0,2.0799,0,27.31485
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4607272,53.28327,51.88673,14.22366,8.36,0,-1,0,8.36,5.511091,0,5.863662,7.286028,0.4607272,8.8,8.36,0,0,2.826796,27.05486,0,8.339272,-8.339272,27.52798,70.58442,0.1338952,15.64603,0.3685817,0,27.51559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,50.35612,50.35612,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,12.09266,18.71559,0,6.463141,-6.463141,20.71523,53.11587,0.1338952,6.753983,0,0,18.71559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,48.96137,48.96137,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,19.27392,12.25245,0,6.941748,-6.941748,13.39798,34.35374,0.1338952,7.254127,0,0,12.25245
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,47.53039,47.53039,5.075145,5.045164,0,-1,0,5.045164,0,0,0.02998057,0.537495,0,5.310699,5.045164,0,0,26.98698,5.310699,0,5.310699,-5.310699,7.800015,20,0.1338952,5.582659,0,0,5.310699
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,46.25337,46.25337,0.7933452,0,0,-1,0,0,0,0,0.7933452,0.8726797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338952,0.8726797,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,45.31146,45.31146,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338952,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,44.52351,44.52351,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338952,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,43.7899,43.7899,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338952,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338952,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,42.54006,42.54006,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338952,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.05099,42.05099,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338952,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,41.72494,41.72494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338952,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08803625,41.66455,41.41701,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.655487,0,0,0,0.08803625,0,0,8.8,8.36,32.88775,0,8.448036,0,8.448036,15.81453,40.54999,0.1340962,2.649165,0.070429,12,0.08803625
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.52674,45.46142,41.06379,5.136009,5.136009,12,0,3.372,5.136009,29.7262,0,0,0,1.52674,0,0,6.863991,6.520792,24.43972,7.603232,8.047532,0,8.047532,23.44909,60.12574,0.134311,5.64961,1.221392,12,9.129973
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.825147,53.43054,41.82457,11.18475,11.18475,12,0,3.372,11.18475,34.19968,0,0,0,3.825147,0,0,0.8152543,0.7744915,16.39219,14.84601,4.599639,0,4.599639,27.81269,71.31444,0.1344189,12.30322,3.060118,12,18.67116
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.220688,64.12336,43.81707,4.465771,4.465771,0,-1,0,4.465771,139.2971,0,0,0,6.220688,4.700811,4.465771,0,0,11.79255,18.98569,1.519877,0,1.519877,29.25457,75.01157,0.1343841,4.912348,4.976551,0,25.20638
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.66545,72.34846,45.80053,2.118774,2.118774,0,0,0,2.118774,361.787,0,0,0,7.66545,2.230289,2.118774,0,0,10.27267,20.35358,5.435161,0,5.435161,34.41082,88.23268,0.1342597,2.330652,6.13236,0,28.01903
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.646374,74.68275,47.73869,4.678561,4.678561,0,0,0,4.678561,163.4343,0,0,0,7.646374,4.924801,4.678561,0,0,4.837508,25.24522,2.721574,0,2.721574,36.99273,94.85296,0.1341975,5.146417,6.117099,0,32.89159
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.854424,78.03509,49.64969,0.3897707,0.3897707,0,0,0,0.3897707,2015.14,5.328205,0,0,7.854424,0.410285,0.3897707,0,0,2.115934,27.69464,2.115934,0,2.115934,39.00008,100,0.1341491,0.4287478,6.28354,0,35.54906
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.252151,82.4062,51.56069,5.790597,5.790597,0,0,0,5.790597,142.5095,2.156786,0,0,8.252151,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1341491,6.369657,6.601721,0,37.85113
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.770432,77.06221,52.77431,4.009428,4.009428,0,-1,0,4.009428,168.8628,2.549982,0,0,6.770432,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1341491,4.41037,5.416346,0,36.36941
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.861298,69.81827,53.29055,3.570109,3.570109,0,-1,0,3.570109,136.1666,1.103288,0,0,4.861298,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1341491,3.92712,3.889038,0,34.46028
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.168792,67.99386,54.00604,1.954644,1.954644,0,-1,0,1.954644,213.2763,2.111272,0,0,4.168792,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1341491,2.150108,3.335034,0,33.76777
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.386308,61.07001,53.44451,7.65947,7.65947,0,-1,0,7.65947,31.155,0,8.881784E-16,0.06541718,2.386308,8.0626,7.65947,0,0,0,29.59898,0,5.676292,-5.676292,33.01674,84.65814,0.1341491,8.425417,1.909046,0,31.98528
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4627989,53.21647,51.81428,12.69214,8.36,0,-1,0,8.36,5.535872,0,4.332137,5.601351,0.4627989,8.8,8.36,0,0,6.306992,23.92269,0,8.337201,-8.337201,24.22856,62.12439,0.1341491,13.96135,0.3702391,0,24.38548
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.57055,15.58548,0,0,0,24.22856,62.12439,0.1341491,0,0,0,15.58548
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,48.85269,48.85269,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.57055,15.58548,0,1.273646,-1.273646,22.88602,58.68198,0.1341491,1.33096,0,0,15.58548
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,47.45793,47.45793,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.98571,14.31184,0,1.953442,-1.953442,20.82691,53.40223,0.1341491,2.041346,0,0,14.31184
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,46.18092,46.18092,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,19.1562,12.3584,0,1.029756,-1.029756,19.74145,50.619,0.1341491,1.076095,0,0,12.3584
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,45.26617,45.26617,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.30037,11.32864,0,1.285194,-1.285194,18.38674,47.14539,0.1341491,1.343028,0,0,11.32864
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,44.42389,44.42389,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.72837,10.04345,0,0.4475334,-0.4475334,17.915,45.93579,0.1341491,0.4676724,0,0,10.04345
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,43.68122,43.68122,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.22563,9.595913,0,0.1164017,-0.1164017,17.7923,45.62119,0.1341491,0.1216398,0,0,9.595913
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,43.04724,43.04724,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.35496,9.479511,0,0.6726983,-0.6726983,17.08321,43.80302,0.1341491,0.7029697,0,0,9.479511
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,42.45855,42.45855,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,23.10241,8.806813,0,0.7367026,-0.7367026,16.30666,41.81186,0.1341491,0.7698542,0,0,8.806813
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,41.95136,41.95136,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.92096,8.07011,0,0.6506717,-0.6506717,15.62079,40.05323,0.1341491,0.679952,0,0,8.07011
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,41.62531,41.62531,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.64393,7.419439,0,0.9257489,-0.9257489,14.64497,37.55112,0.1341491,0.9674077,0,0,7.419439
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1414717,41.71531,41.31738,0,0,0,0,0,0,0,0,0,0,0.1414717,0,0,0,0,25.67254,6.49369,0.1414717,0,0.1414717,14.77918,37.89525,0.1341459,0,0.1131774,0,6.635161
