Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.381895,59.61124,42.58534,6.823964,6.823964,0,-1,0,6.823964,78.86758,0,0,0,5.381895,7.18312,6.823964,0,0,4.07188,25.93429,0,1.801225,-1.801225,33.23849,85.22674,0.1386167,7.506361,4.305516,0,31.31618
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.430496,69.81219,44.55068,2.057364,2.057364,0,0,0,2.057364,361.1659,0,0,0,7.430496,2.165646,2.057364,0,0,6.073242,24.13306,5.26485,0,5.26485,38.23317,98.03357,0.1385035,2.2631,5.944396,0,31.56356
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.423133,72.16238,46.48885,0.05183367,0.05183367,0,0,0,0.05183367,14321.06,6.560179,0,0,7.423133,0.05456176,0.05183367,0,0,0.8083923,28.87143,0.8083923,0,0.8083923,39.00008,100,0.1384862,0.05701704,5.938507,0,36.29456
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.957654,72.42929,48.31833,6.641279,6.641279,0,0,0,6.641279,104.7638,0,8.881784E-16,0,6.957654,6.99082,6.641279,0,0,0,29.59898,0,0.03316595,-0.03316595,38.96512,99.91036,0.1384862,7.305407,5.566123,0,36.55663
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.647996,65.50531,50.18404,5.354944,5.354944,0,0,0,5.354944,86.79823,0,0,0,4.647996,5.636783,5.354944,0,0,0.03685105,29.56581,0,0.9887866,-0.9887866,37.92284,97.23787,0.1384862,5.890438,3.718397,0,34.21381
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.448071,65.993,51.27992,4.191469,4.191469,0,-1,0,4.191469,106.122,0,0,0,4.448071,4.412073,4.191469,0,0,1.135503,28.57703,0.03599788,0,0.03599788,37.957,97.32544,0.1384854,4.610616,3.558456,0,33.0251
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.774046,67.63814,51.66031,4.676342,4.676342,0,-1,0,4.676342,102.0893,0,0,0,4.774046,4.922465,4.676342,0,0,1.099505,28.60942,0,0.1484182,-0.1484182,37.80055,96.92429,0.1384854,5.143976,3.819237,0,33.38347
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.331028,66.61091,52.22184,2.784295,2.784295,0,-1,0,2.784295,155.552,0.1357773,0,0,4.331028,2.930837,2.784295,0,0,1.264414,28.46101,1.264414,0,1.264414,39.00008,100,0.1384582,3.062725,3.464823,0,32.79203
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.397274,59.38649,51.81428,6.562121,6.562121,0,-1,0,6.562121,36.53199,0,0,0,2.397274,6.907496,6.562121,0,0,0,29.59898,0,4.510222,-4.510222,34.24589,87.80979,0.1384582,7.218333,1.917819,0,31.99625
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4402332,51.60332,50.28367,3.992244,3.992244,0,-1,0,3.992244,11.02721,0,4.440892E-16,0,0.4402332,4.202362,3.992244,0,0,5.011358,25.08876,0,3.762129,-3.762129,30.28025,77.64153,0.1384582,4.391469,0.3521866,0,25.52899
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,48.90703,48.90703,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.191502,21.32663,0,5.810535,-5.810535,24.15541,61.93683,0.1384582,6.07201,0,0,21.32663
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,47.65718,47.65718,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.64765,15.51609,0,3.802415,-3.802415,20.14731,51.65968,0.1384582,3.973523,0,0,15.51609
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,46.25337,46.25337,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.87256,11.71368,0,2.93829,-2.93829,17.05009,43.71808,0.1384582,3.070513,0,0,11.71368
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,45.01258,45.01258,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.13732,8.775387,0,2.223833,-2.223833,14.70596,37.70751,0.1384582,2.323906,0,0,8.775387
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,44.08878,44.08878,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.60825,6.551553,0,0.04770406,-0.04770406,14.65567,37.57858,0.1384582,0.04985074,0,0,6.551553
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,43.35518,43.35518,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.66125,6.50385,0,0.6585521,-0.6585521,13.9615,35.79865,0.1384582,0.6881869,0,0,6.50385
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,42.63968,42.63968,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.39298,5.845297,0,1.913381,-1.913381,11.94462,30.62717,0.1384582,1.999483,0,0,5.845297
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,41.92419,41.92419,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.51896,3.931916,0,1.417922,-1.417922,10.45,26.79481,0.1384582,1.481729,0,0,3.931916
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,41.49852,41.49852,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.09443,2.513994,0,0.4906013,-0.4906013,9.932858,25.46882,0.1384582,0.5126784,0,0,2.513994
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,41.06379,41.06379,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.63954,2.023392,0,0.5766155,-0.5766155,9.325052,23.91034,0.1384582,0.6025631,0,0,2.023392
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,40.65623,40.65623,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.28022,1.446777,0,0.397776,-0.397776,8.90576,22.83524,0.1384582,0.4156759,0,0,1.446777
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,40.40264,40.40264,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.7222,1.049001,8.36,0,8.36,16.83675,43.17107,0.1385869,1.40033,0,12,1.049001
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3879677,41.18232,40.09471,7.932763,7.932763,12,0,3.372,7.932763,4.8907,0,0,0,0.3879677,0,0,4.067237,3.863875,23.3622,8.573001,4.251842,0,4.251842,20.8704,53.51375,0.1386887,8.72604,0.3103741,12,8.960969
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.159874,44.14119,40.82831,6.352427,6.352427,12,0,3.372,6.352427,18.25875,0,0,0,1.159874,0,0,5.647573,5.365194,19.11035,12.39966,6.525068,0,6.525068,27.06063,69.38609,0.1388421,6.987669,0.9278989,12,13.55953
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.034844,45.52198,42.54006,4.086692,4.086692,0,-1,0,4.086692,25.32228,0,8.881784E-16,0,1.034844,4.301781,4.086692,0,0,12.58529,18.27222,0,3.266937,-3.266937,23.61697,60.55622,0.1388421,4.495361,0.827875,0,19.30706
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.444888,48.74735,44.49634,2.220344,2.220344,0,0,0,2.220344,65.07496,0,0,0,1.444888,2.337204,2.220344,0,0,16.21522,15.00528,0,0.8923163,-0.8923163,22.67639,58.14447,0.1388421,2.442378,1.15591,0,16.45017
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.803778,51.82221,46.40734,2.17242,2.17242,0,0,0,2.17242,83.03083,0,0,0,1.803778,2.286758,2.17242,0,0,17.20668,14.11297,0,0.4829795,-0.4829795,22.16728,56.83908,0.1388421,2.389662,1.443023,0,15.91675
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.463427,52.66354,48.24588,5.319354,5.319354,0,0,0,5.319354,27.51136,0,0,0,1.463427,5.59932,5.319354,0,0,17.74332,13.62999,0,4.135893,-4.135893,17.80767,45.6606,0.1388421,5.85129,1.170742,0,15.09341
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.208414,56.99246,50.1297,1.860239,1.860239,0,0,0,1.860239,118.7167,0,0,0,2.208414,1.958146,1.860239,0,0,22.33876,9.494094,0.2502672,0,0.2502672,18.04509,46.26938,0.1388367,2.046263,1.766731,0,11.70251
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.769308,56.71342,51.22558,0.8525555,0.8525555,0,-1,0,0.8525555,207.5299,0,0,0,1.769308,0.8974268,0.8525555,0,0,22.08849,9.719335,0.8718808,0,0.8718808,18.87223,48.39024,0.138818,0.9378111,1.415446,0,11.48864
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.853891,57.38228,51.60597,0.329497,0.329497,0,-1,0,0.329497,562.6428,0,0,0,1.853891,0.346839,0.329497,0,0,21.21661,10.50403,1.507052,0,1.507052,20.30195,52.05617,0.1387857,0.3624467,1.483113,0,12.35792
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8191258,54.68274,52.17655,6.724793,6.724793,0,-1,0,6.724793,12.18068,0,8.881784E-16,0,0.8191258,7.07873,6.724793,0,0,19.70956,11.86037,0,6.259604,-6.259604,13.70375,35.13774,0.1387857,7.397273,0.6553007,0,12.6795
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.025819,54.84765,51.7056,5.29954,5.29954,0,-1,0,5.29954,19.35675,0,0,0.3138571,1.025819,5.578463,5.29954,0,0,26.66468,5.60077,0,4.552644,-4.552644,8.904837,22.83287,0.1387857,5.829494,0.8206552,0,6.626589
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4373033,51.51225,50.20216,10.44932,1.411157,0,-1,0,1.411157,30.98898,0,9.03816,10.41544,0.4373033,1.485429,1.411157,0,0,31.72317,1.048126,0,1.048126,-1.048126,7.800015,20,0.1387857,11.49425,0.3498427,0,1.485429
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,48.83457,48.83457,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387857,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,47.58473,47.58473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387857,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,46.20808,46.20808,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387857,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.98541,44.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387857,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,44.07067,44.07067,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387857,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,43.30083,43.30083,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387857,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,42.61251,42.61251,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387857,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.90608,41.90608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387857,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,41.47135,41.47135,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387857,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,41.03662,41.03662,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387857,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,40.65623,40.65623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387857,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,40.40264,40.40264,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388906,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6619049,41.95935,40.09471,1.430661,1.430661,10.23066,0,2.924357,1.430661,46.26568,0,0,0,0.6619049,0,0,8.8,8.36,24.52775,7.524,9.021905,0,9.021905,24.28994,62.28177,0.1390107,1.573727,0.5295239,12,8.185905
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.457088,44.99469,40.8102,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,565.7781,0,0,0,1.457088,0,0,8.8,8.36,15.50585,15.64371,9.817087,0,9.817087,33.60324,86.16199,0.1390627,0.2832907,1.16567,12,17.1008
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.459196,52.97693,42.51289,4.70818,4.70818,0,-1,0,4.70818,73.47202,0,0,0,3.459196,4.95598,4.70818,0,0,5.688761,24.47909,0,1.496784,-1.496784,32.0255,82.11649,0.1390627,5.178998,2.767356,0,27.93829
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.664342,62.76624,44.45105,4.474065,4.474065,0,0,0,4.474065,126.6039,0,0,0,5.664342,4.709542,4.474065,0,0,7.351854,22.98231,0.9548,0,0.9548,32.9313,84.43906,0.1390423,4.921471,4.531474,0,28.64665
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.187082,56.2626,46.40734,0,0,0,0,0,0,0,0,0,0,3.187082,0,0,0,0,6.397054,23.84163,3.187082,0,3.187082,35.95483,92.19169,0.1389742,0,2.549666,0,27.02871
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.536511,62.93123,48.24588,8.107685,8.107685,6.847473,0,2.068411,8.107685,55.95322,4.440892E-16,0,0,4.536511,1.326539,1.260212,0,0,3.209972,26.71,3.209972,0,3.209972,39.00008,100,0.1390374,8.918454,3.629209,12,31.24652
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.751223,58.75528,50.10254,0,0,0,0,0,0,0,2.751223,0,0,2.751223,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390374,0,2.200979,0,32.3502
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.014085,57.44955,51.17124,0,0,0,-1,0,0,0,2.014085,0,0,2.014085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390374,0,1.611268,0,31.61306
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.722995,63.67554,51.56069,6.208212,6.208212,0,-1,0,6.208212,59.96888,0,8.881784E-16,0,3.722995,6.53496,6.208212,0,0,0,29.59898,0,2.811965,-2.811965,36.03601,92.39983,0.1390374,6.829033,2.978396,0,33.32197
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.442006,59.85132,52.11316,5.449512,5.449512,0,-1,0,5.449512,44.81145,0,0,0,2.442006,5.736329,5.449512,0,0,3.124406,26.78701,0,3.294323,-3.294323,32.56348,83.49595,0.1390374,5.994463,1.953605,0,29.22902
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5670588,53.40775,51.68748,0,0,0,-1,0,0,0,0,0,0,0.5670588,0,0,0,0,6.784764,23.49269,0.5670588,0,0.5670588,33.10144,84.87533,0.1390253,0,0.453647,0,24.05975
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.166006,50.65139,50.15688,3.608014,3.608014,0,-1,0,3.608014,4.601035,0,0,0,0.166006,3.79791,3.608014,0,0,6.217706,24.00304,0,3.631904,-3.631904,29.27308,75.05904,0.1390253,3.968816,0.1328048,0,24.16905
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,48.8074,48.8074,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.25315,20.37114,0,6.857679,-6.857679,22.04445,56.52412,0.1390253,7.166275,0,0,20.37114
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,47.55756,47.55756,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.8728,13.51346,0,0.1737047,-0.1737047,21.86135,56.05464,0.1390253,0.1815214,0,0,13.51346
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,46.15374,46.15374,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.0658,13.33976,0,3.184053,-3.184053,18.50507,47.44879,0.1390253,3.327336,0,0,13.33976
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.9039,44.9039,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.60364,10.1557,0,0.3189567,-0.3189567,18.16886,46.58672,0.1390253,0.3333097,0,0,10.1557
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.98915,43.98915,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.95804,9.836745,0,1.51353,-1.51353,16.57346,42.49595,0.1390253,1.581639,0,0,9.836745
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,43.25555,43.25555,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.63974,8.323215,0,0.6855364,-0.6855364,15.85084,40.64309,0.1390253,0.7163855,0,0,8.323215
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,42.56723,42.56723,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.40144,7.637679,0,0.02981441,-0.02981441,15.81941,40.56251,0.1390253,0.03115605,0,0,7.637679
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.87891,41.87891,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.43457,7.607865,0,1.69479,-1.69479,14.03294,35.98183,0.1390253,1.771055,0,0,7.607865
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,41.44418,41.44418,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.31767,5.913075,0,0.5986133,-0.5986133,13.40195,34.36391,0.1390253,0.6255509,0,0,5.913075
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.00945,41.00945,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.9828,5.314462,0,0.7818226,-0.7818226,12.57784,32.2508,0.1390253,0.8170046,0,0,5.314462
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,40.62906,40.62906,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.85149,4.532639,0,1.355981,-1.355981,11.14851,28.58586,0.1390253,1.417,0,0,4.532639
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,40.37547,40.37547,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.35813,3.176659,0,1.2371,-1.2371,9.844489,25.24223,0.1390253,1.29277,0,0,3.176659
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.597043,44.67168,40.09471,0.7996253,0.7996253,0,0,0,0.7996253,199.7239,0,0,0,1.597043,0.8417108,0.7996253,0,0,30.73269,1.939558,0.7553319,0,0.7553319,10.56106,27.07959,0.1390091,0.8795878,1.277634,0,3.536601
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.20377,50.33414,40.8102,4.316446,4.316446,12,0,3.372,4.316446,74.2224,0,0,0,3.20377,0,0,7.683554,7.299376,29.97736,2.619357,10.50315,0,10.50315,20.52522,52.62866,0.1391733,4.748091,2.563016,12,5.823127
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.869753,61.26842,42.48572,2.407291,2.407291,0,-1,0,2.407291,243.8323,0,0,0,5.869753,2.53399,2.407291,0,0,19.47421,12.07219,3.335763,0,3.335763,23.6898,60.74296,0.1391021,2.64802,4.695803,0,17.94194
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.618958,62.56709,44.42389,0.2420426,0.2420426,0,0,0,0.2420426,2321.475,0,0,0,5.618958,0.2547817,0.2420426,0,0,16.13845,15.07438,5.364176,0,5.364176,28.77871,73.7914,0.1389877,0.2662469,4.495166,0,20.69333
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.887613,74.05334,46.38922,6.563366,6.563366,0,0,0,6.563366,120.1763,0,0,0,7.887613,6.908806,6.563366,0,0,10.77427,19.90213,0.9788063,0,0.9788063,29.70728,76.17237,0.1389669,7.219703,6.31009,0,27.78975
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.387549,78.68033,48.21871,1.676179,1.676179,0,0,0,1.676179,500.3971,0,0,0,8.387549,1.764399,1.676179,0,0,9.795465,20.78306,6.62315,0,6.62315,35.99055,92.28329,0.1388261,1.843797,6.71004,0,29.17061
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.138492,75.35689,50.07536,2.619178,2.619178,0,0,0,2.619178,272.547,1.209148,0,0,7.138492,2.75703,2.619178,0,0,3.172315,26.74389,3.172315,0,3.172315,39.00008,100,0.1387587,2.881096,5.710793,0,33.88239
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.144972,76.7068,51.14407,4.01332,4.01332,0,-1,0,4.01332,178.0314,2.920424,0,0,7.144972,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1387587,4.414653,5.715978,0,36.74395
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.451366,70.07478,51.50635,0.8852245,0.8852245,0,-1,0,0.8852245,615.8174,4.519551,0,0,5.451366,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1387587,0.9737469,4.361093,0,35.05035
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.564696,67.30907,52.06787,9.138567,8.36,0,-1,0,8.36,54.60162,0,0.7785667,1.692423,4.564696,8.8,8.36,0,0,0,29.59898,0,4.235304,-4.235304,34.53568,88.55283,0.1387587,10.05242,3.651757,0,34.16367
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.700267,60.182,51.60597,3.177475,3.177475,0,-1,0,3.177475,84.98151,0,0,0,2.700267,3.344711,3.177475,0,0,4.705894,25.36367,0,0.6444444,-0.6444444,33.85637,86.81104,0.1387587,3.495223,2.160213,0,28.06394
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4299566,51.36217,50.07536,8.138322,8.138322,0,-1,0,8.138322,5.283111,0,1.776357E-15,0.5921545,0.4299566,8.566655,8.138322,0,0,5.421943,24.71923,0,8.136699,-8.136699,25.27954,64.8192,0.1387587,8.952154,0.3439652,0,25.14919
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,48.72589,48.72589,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.46272,16.58253,0,3.851361,-3.851361,21.21985,54.40976,0.1387587,4.024672,0,0,16.58253
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,47.4851,47.4851,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.74201,12.73117,0,3.733171,-3.733171,17.28474,44.31976,0.1387587,3.901164,0,0,12.73117
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,46.10846,46.10846,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.88998,8.997999,0,3.185691,-3.185691,13.92673,35.70948,0.1387587,3.329047,0,0,8.997999
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.85861,44.85861,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.42963,5.812308,0,0.6298365,-0.6298365,13.26282,34.00716,0.1387587,0.6581792,0,0,5.812308
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.96199,43.96199,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,27.12945,5.182471,0,0.5068645,-0.5068645,12.72854,32.63721,0.1387587,0.5296734,0,0,5.182471
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,43.22838,43.22838,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.69263,4.675607,0,1.196074,-1.196074,11.46776,29.40447,0.1387587,1.249898,0,0,4.675607
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,42.51289,42.51289,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,29.02161,3.479532,0,0.6150041,-0.6150041,10.81949,27.74224,0.1387587,0.6426793,0,0,3.479532
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.70494,2.864528,0,0,0,10.81949,27.74224,0.1387587,0,0,0,2.864528
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,41.41701,41.41701,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.70494,2.864528,0,0.8832204,-0.8832204,9.888497,25.35507,0.1387587,0.9229653,0,0,2.864528
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,41.00945,41.00945,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.6863,1.981308,0,1.518037,-1.518037,8.288345,21.25213,0.1387587,1.586349,0,0,1.981308
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,40.60189,40.60189,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.37301,0.4632706,8.36,0,8.36,16.21934,41.58796,0.1388714,1.045883,0,12,0.4632706
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,40.3483,40.3483,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.01301,7.987271,8.36,0,8.36,24.15033,61.9238,0.1389516,0.2206721,0,12,7.987271
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.897086,45.53446,40.06754,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.897086,0,0,8.8,8.36,15.65301,15.51127,10.25709,0,10.25709,33.88106,86.87433,0.1389829,0,1.517668,12,17.40836
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.267909,53.76091,40.78303,5.131596,5.131596,0,0,0,5.131596,83.16923,0,0,0,4.267909,5.40168,5.131596,0,0,5.395923,24.74265,0,1.133771,-1.133771,32.68596,83.80997,0.1389829,5.644755,3.414327,0,29.01056
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.92992,61.45883,42.45855,7.254216,7.254216,0,-1,0,7.254216,81.74446,0,0,0,5.92992,7.636017,7.254216,0,0,6.655669,23.60888,0,1.706097,-1.706097,30.88757,79.19875,0.1389829,7.979638,4.743936,0,29.5388
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.8786,67.37466,44.39671,4.863672,4.863672,0,0,0,4.863672,141.4281,0,0,0,6.8786,5.119655,4.863672,0,0,8.551332,21.90278,1.758944,0,1.758944,32.55625,83.4774,0.1389457,5.350039,5.50288,0,28.78138
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.669858,68.88613,46.36205,2.514713,2.514713,0,0,0,2.514713,265.2334,0,0,0,6.669858,2.647066,2.514713,0,0,6.792388,23.48583,4.022792,0,4.022792,36.37261,93.26291,0.1388606,2.766184,5.335886,0,30.15569
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.388713,74.11842,48.19154,7.744381,7.744381,3.35622,0,1.185124,7.744381,95.40741,0,0,0,7.388713,4.619117,4.388161,0,0,2.769596,27.10634,2.769596,0,2.769596,39.00008,100,0.1388173,8.518819,5.910971,12,34.49506
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.009841,74.77541,50.05725,1.008555,1.008555,0,0,0,1.008555,695.0384,5.948205,0,0,7.009841,1.061636,1.008555,0,0,0,29.59898,0,0,0,39.00008,100,0.1388173,1.10941,5.607873,0,36.60882
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.697182,79.18948,51.12596,1.674331,1.674331,0,-1,0,1.674331,459.717,5.934729,0,0,7.697182,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1388173,1.841764,6.157746,0,37.29616
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.755049,67.36197,51.47918,3.784362,3.784362,0,-1,0,3.784362,125.6499,0.7715101,0,0,4.755049,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1388173,4.162799,3.804039,0,34.35403
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.299167,62.70362,52.0407,2.956823,2.956823,0,-1,0,2.956823,111.5781,0.1867225,0,0,3.299167,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1388173,3.252505,2.639334,0,32.89814
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.291412,58.81555,51.60597,8.622526,8.36,0,-1,0,8.36,27.40924,0,0.2625261,1.124779,2.291412,8.8,8.36,0,0,0,29.59898,0,6.508588,-6.508588,32.13942,82.40862,0.1388173,9.484778,1.83313,0,31.89039
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4189645,51.329,50.07536,0,0,0,-1,0,0,0,0,0,0,0.4189645,0,0,0,0,7.231764,23.09039,0.4189645,0,0.4189645,32.53689,83.42775,0.1388085,0,0.3351716,0,23.50936
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,48.72589,48.72589,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.812799,23.46746,0,4.050991,-4.050991,28.26677,72.47875,0.1388085,4.233285,0,0,23.46746
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,47.50322,47.50322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3139,19.41647,0,0,0,28.26677,72.47875,0.1388085,0,0,0,19.41647
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,46.10846,46.10846,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.3139,19.41647,0,4.539765,-4.539765,23.48144,60.20869,0.1388085,4.744054,0,0,19.41647
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.85861,44.85861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.35808,14.8767,0,0,0,23.48144,60.20869,0.1388085,0,0,0,14.8767
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.94387,43.94387,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.35808,14.8767,0,0.8563764,-0.8563764,22.57874,57.89408,0.1388085,0.8949133,0,0,14.8767
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,43.22838,43.22838,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.30961,14.02033,0,0.9569733,-0.9569733,21.57,55.30758,0.1388085,1.000037,0,0,14.02033
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,42.54006,42.54006,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.37292,13.06335,0,1.217041,-1.217041,20.28712,52.01817,0.1388085,1.271807,0,0,13.06335
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.85174,41.85174,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.72518,11.84631,0,0.4591204,-0.4591204,19.80317,50.77726,0.1388085,0.4797808,0,0,11.84631
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,41.44418,41.44418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.23532,11.38719,0,0,0,19.80317,50.77726,0.1388085,0,0,0,11.38719
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.23532,11.38719,0,0,0,19.80317,50.77726,0.1388085,0,0,0,11.38719
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,40.60189,40.60189,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.23532,11.38719,0,0.4487913,-0.4487913,19.3301,49.56427,0.1388085,0.4689869,0,0,11.38719
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,40.3483,40.3483,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.73397,10.9384,0,0.222612,-0.222612,19.09545,48.96259,0.1388085,0.2326296,0,0,10.9384
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6018682,41.73347,40.04037,3.881296,3.881296,0,0,0,3.881296,15.50689,0,4.440892E-16,0,0.6018682,4.085575,3.881296,0,0,20.98132,10.71579,0,3.483706,-3.483706,15.4233,39.54684,0.1388085,4.269426,0.4814946,0,11.31766
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.002822,43.6382,40.78303,1.258783,1.258783,0,0,0,1.258783,79.66602,0,0,0,1.002822,1.325034,1.258783,0,0,24.85211,7.232082,0,0.3222123,-0.3222123,15.08366,38.67597,0.1388085,1.384661,0.8022577,0,8.234904
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.159243,48.79512,42.44043,0,0,0,-1,0,0,0,0,0,0,2.159243,0,0,0,0,25.21012,6.90987,2.159243,0,2.159243,17.1321,43.92836,0.1387629,0,1.727394,0,9.069113
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.493702,55.11717,44.39671,0,0,0,0,0,0,0,0,0,0,3.493702,0,0,0,0,23.05088,8.853189,3.493702,0,3.493702,20.44651,52.42685,0.1386892,0,2.794961,0,12.34689
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.408224,60.35175,46.33488,1.470806,1.470806,0,0,0,1.470806,299.715,0,0,0,4.408224,1.548216,1.470806,0,0,19.55718,11.99752,2.860008,0,2.860008,23.15975,59.38387,0.1386289,1.617886,3.526579,0,16.40574
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.987828,60.89186,48.16437,0,0,0,0,0,0,0,0,0,0,3.987828,0,0,0,0,16.69717,14.57153,3.987828,0,3.987828,26.94294,69.08432,0.138545,0,3.190263,0,18.55935
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.73158,62.03447,50.03008,0,0,0,0,0,0,0,0,0,0,3.73158,0,0,0,0,12.70934,18.16057,3.73158,0,3.73158,30.48303,78.16145,0.1384665,0,2.985264,0,21.89215
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.906074,57.02324,51.09879,1.903316,1.903316,0,-1,0,1.903316,100.1449,0,0,0,1.906074,2.00349,1.903316,0,0,8.97776,21.51899,0,0.09741613,-0.09741613,30.38034,77.89816,0.1384665,2.093648,1.52486,0,23.42507
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.503395,59.38659,51.47918,4.057983,4.057983,0,-1,0,4.057983,61.69062,0,0,0,2.503395,4.271562,4.057983,0,0,9.086,21.42158,0,1.768166,-1.768166,28.51653,73.11916,0.1384665,4.463782,2.002716,0,23.92497
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8417784,54.58738,52.01353,7.652782,7.652782,0,-1,0,7.652782,10.99964,0,0,0.05806017,0.8417784,8.05556,7.652782,0,0,11.05063,19.65341,0,7.213781,-7.213781,20.91254,53.62178,0.1384665,8.41806,0.6734227,0,20.49519
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.319168,55.62233,51.56069,3.044987,3.044987,0,-1,0,3.044987,43.32262,0,4.440892E-16,0,1.319168,3.205249,3.044987,0,0,19.06594,12.43963,0,1.886081,-1.886081,18.92443,48.52409,0.1384665,3.349485,1.055334,0,13.7588
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3244204,50.99871,50.03008,3.806901,3.806901,0,-1,0,3.806901,8.521901,0,4.440892E-16,0,0.3244204,4.007265,3.806901,0,0,21.16159,10.55355,0,3.682844,-3.682844,15.04237,38.57011,0.1384665,4.187592,0.2595363,0,10.87797
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,48.68061,48.68061,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,25.25364,6.870705,0,1.142823,-1.142823,13.83773,35.4813,0.1384665,1.19425,0,0,6.870705
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,47.45793,47.45793,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,26.52344,5.727881,0,0.9124895,-0.9124895,12.87588,33.01502,0.1384665,0.9535515,0,0,5.727881
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,46.08129,46.08129,4.926241,4.574622,0,-1,0,4.574622,0,0,0.3516187,0.8442428,0,4.815392,4.574622,0,0,27.53732,4.815392,0,4.815392,-4.815392,7.800015,20,0.1384665,5.418865,0,0,4.815392
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.83144,44.83144,0.7793497,0,0,-1,0,0,0,0,0.7793497,0.8572847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384665,0.8572847,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.94387,43.94387,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384665,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,43.20121,43.20121,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384665,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,42.51289,42.51289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384665,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384665,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,41.41701,41.41701,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384665,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384665,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,40.60189,40.60189,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1385402,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,40.3483,40.3483,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1386978,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.166599,43.35589,40.04037,4.561423,4.561423,12,0,3.372,4.561423,25.57533,0,0,0,1.166599,0,0,7.438577,7.066648,16.16775,15.048,8.233248,0,8.233248,31.47274,80.69918,0.1388884,5.017565,0.9332791,12,16.2146
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.604228,51.58593,40.78303,1.374048,1.374048,0,0,0,1.374048,262.3073,0,0,0,3.604228,1.446366,1.374048,0,0,7.934506,22.45792,2.157862,0,2.157862,33.51987,85.94822,0.1388431,1.511452,2.883382,0,26.06215
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.265112,55.53783,42.41326,6.313205,6.313205,0,-1,0,6.313205,67.55858,0,0,0,4.265112,6.645479,6.313205,0,0,5.776644,24.4,0,2.380367,-2.380367,31.01074,79.51457,0.1388431,6.944525,3.412089,0,28.66511
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.802971,63.18843,44.36954,5.102316,5.102316,0,0,0,5.102316,113.7321,0,0,0,5.802971,5.370859,5.102316,0,0,8.421496,22.01963,0.4321126,0,0.4321126,31.42068,80.56569,0.138834,5.612547,4.642377,0,27.8226
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.582553,64.62223,46.33488,1.465023,1.465023,0,0,0,1.465023,381.0558,0,0,0,5.582553,1.542129,1.465023,0,0,7.989384,22.40853,4.040424,0,4.040424,35.25377,90.39409,0.1387493,1.611525,4.466043,0,27.99109
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.154795,68.96021,48.16437,4.241944,4.241944,0,0,0,4.241944,145.0937,0,0,0,6.154795,4.465205,4.241944,0,0,3.94896,26.04491,1.689591,0,1.689591,36.85665,94.50405,0.1387139,4.666139,4.923836,0,32.19971
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.941908,66.42721,50.03008,8.947614,8.947614,6.399201,0,1.954998,8.947614,55.23158,0,0,0,4.941908,2.682539,2.548413,0,0,2.259369,27.56555,2.259369,0,2.259369,39.00008,100,0.1387577,9.842375,3.953527,12,32.50745
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.766433,70.8519,51.09879,5.727627,5.727627,0,-1,0,5.727627,100.6775,0,0,0,5.766433,6.029081,5.727627,0,0,0,29.59898,0,0.2626483,-0.2626483,38.72322,99.29012,0.1387577,6.30039,4.613146,0,35.36541
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.74266,71.16936,51.45201,3.862216,3.862216,0,-1,0,3.862216,148.6882,1.385338,0,0,5.74266,4.065491,3.862216,0,0,0.2918314,29.33633,0.2918314,0,0.2918314,39.00008,100,0.1387515,4.248438,4.594128,0,35.07899
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.89835,64.76991,51.98636,4.253828,4.253828,0,-1,0,4.253828,91.64336,0,0,0,3.89835,4.477713,4.253828,0,0,0,29.59898,0,0.5793626,-0.5793626,38.38938,98.4341,0.1387515,4.67921,3.11868,0,33.49733
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.708435,56.86516,51.56069,0.3462127,0.3462127,0,-1,0,0.3462127,493.464,0.7002645,0,0,1.708435,0.3644345,0.3462127,0,0,0.6437362,29.01962,0.6437362,0,0.6437362,39.00008,100,0.1387381,0.380834,1.366748,0,30.72805
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4122481,51.26308,50.03008,8.522131,8.36,0,-1,0,8.36,4.931198,0,0.162131,1.014344,0.4122481,8.8,8.36,0,0,0,29.59898,0,8.387752,-8.387752,30.15861,77.32962,0.1387381,9.374344,0.3297985,0,30.01123
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,48.65343,48.65343,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.319724,21.21123,0,1.950629,-1.950629,28.10247,72.05746,0.1387381,2.038408,0,0,21.21123
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,47.45793,47.45793,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.48709,19.2606,0,1.969876,-1.969876,26.02604,66.73329,0.1387381,2.058521,0,0,19.2606
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,46.05412,46.05412,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.67584,17.29072,0,3.421262,-3.421262,22.41971,57.48632,0.1387381,3.575218,0,0,17.29072
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,44.80427,44.80427,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.47724,13.86946,0,1.311656,-1.311656,21.0371,53.94118,0.1387381,1.37068,0,0,13.86946
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.94387,43.94387,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.93464,12.5578,0,0.6463317,-0.6463317,20.35581,52.19428,0.1387381,0.6754166,0,0,12.5578
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,43.20121,43.20121,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.65278,11.91147,0,2.360736,-2.360736,17.86737,45.81369,0.1387381,2.466969,0,0,11.91147
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,42.51289,42.51289,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.27583,9.550735,0,2.072287,-2.072287,15.68299,40.21272,0.1387381,2.16554,0,0,9.550735
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.85174,41.85174,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.57837,7.478448,0,0.7628808,-0.7628808,14.87885,38.15081,0.1387381,0.7972105,0,0,7.478448
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,41.44418,41.44418,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.42601,6.715568,0,0.9601572,-0.9601572,13.86675,35.5557,0.1387381,1.003364,0,0,6.715568
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,41.00945,41.00945,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.49285,5.75541,0,2.199817,-2.199817,11.54794,29.61004,0.1387381,2.298809,0,0,5.75541
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,40.60189,40.60189,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.93709,3.555593,0,0.1829992,-0.1829992,11.35504,29.11543,0.1387381,0.1912342,0,0,3.555593
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,40.3483,40.3483,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.14043,3.372594,0,1.828064,-1.828064,9.428093,24.17455,0.1387381,1.910327,0,0,3.372594
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.903337,45.52497,40.04037,0,0,0,0,0,0,0,0,0,0,1.903337,0,0,0,0,31.17161,1.54453,1.903337,0,1.903337,11.23376,28.80445,0.1386982,0,1.522669,0,3.447867
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.490192,54.50482,40.78303,3.419594,3.419594,0,0,0,3.419594,131.3078,0,0,0,4.490192,3.599573,3.419594,0,0,29.26827,3.257533,0.8906196,0,0.8906196,12.07867,30.97089,0.1386796,3.761554,3.592154,0,7.747725
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.326827,59.18905,42.38609,0.8651915,0.8651915,0,-1,0,0.8651915,615.6819,0,0,0,5.326827,0.9107279,0.8651915,0,0,28.37765,4.059091,4.4161,0,4.4161,16.26815,41.71313,0.1385873,0.9517106,4.261462,0,9.385918
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.489094,69.83438,44.36954,7.888075,7.888075,12,0,3.372,7.888075,94.94197,0,0,0,7.489094,0,0,4.111925,3.906328,23.96155,8.03358,11.39542,0,11.39542,27.0788,69.43268,0.1387303,8.676883,5.991275,12,15.52267
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.052359,70.41638,46.33488,0,0,5.803971,0,1.804405,0,0,0,0,0,7.052359,0,0,5.803971,5.513772,12.56613,18.28946,12.56613,0,12.56613,39.00008,100,0.1385869,0,5.641887,12,25.34182
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.874,76.23537,48.16437,0.7086366,0.7086366,0,0,0,0.7086366,1111.148,7.128067,0,0,7.874,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1385869,0.7795002,6.2992,0,37.47298
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.015247,74.76546,50.03008,0.5157971,0.5157971,0,0,0,0.5157971,1360.079,6.472303,0,0,7.015247,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1385869,0.5673768,5.612198,0,36.61423
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.911765,71.43649,51.09879,6.096658,6.096658,0,-1,0,6.096658,96.9673,0,0,0,5.911765,6.417535,6.096658,0,0,0,29.59898,0,0.5057702,-0.5057702,38.46695,98.633,0.1385869,6.706324,4.729412,0,35.51074
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.340442,69.57701,51.45201,6.854773,6.854773,0,-1,0,6.854773,77.90836,0,0,0,5.340442,7.215551,6.854773,0,0,0.5619669,29.09321,0,1.875109,-1.875109,36.49041,93.56497,0.1385869,7.54025,4.272353,0,34.43365
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.637824,63.83753,51.98636,1.861296,1.861296,0,-1,0,1.861296,195.4457,0,0,0,3.637824,1.959259,1.861296,0,0,2.645422,27.2181,1.678565,0,1.678565,38.08284,97.6481,0.1385519,2.047426,2.910259,0,30.85592
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.670116,56.7137,51.53352,0,0,0,-1,0,0,0,0.7032592,0,0,1.670116,0,0,0,0,0.9668569,28.72881,0.9668569,0,0.9668569,39.00008,100,0.1385318,0,1.336093,0,30.39892
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3432115,51.02784,50.00291,1.658331,1.658331,0,-1,0,1.658331,20.6962,0,2.220446E-16,0,0.3432115,1.745611,1.658331,0,0,0,29.59898,0,1.4024,-1.4024,37.52182,96.2096,0.1385318,1.824164,0.2745692,0,29.94219
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,48.65343,48.65343,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.558222,28.19658,0,0.8844604,-0.8844604,36.58952,93.81908,0.1385318,0.9242611,0,0,28.19658
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.540956,27.31212,0,0,0,36.58952,93.81908,0.1385318,0,0,0,27.31212
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.99978,45.99978,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.540956,27.31212,0,0.8902101,-0.8902101,35.65115,91.41302,0.1385318,0.9302695,0,0,27.31212
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,44.75899,44.75899,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.530078,26.42191,0,0.4807709,-0.4807709,35.14437,90.1136,0.1385318,0.5024056,0,0,26.42191
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.88953,43.88953,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.064268,25.94114,0,1.000231,-1.000231,34.09004,87.41018,0.1385318,1.045241,0,0,25.94114
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,43.17404,43.17404,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.175636,24.94091,0,1.927425,-1.927425,32.05835,82.20074,0.1385318,2.014159,0,0,24.94091
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,42.45855,42.45855,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.31722,23.01348,0,1.125255,-1.125255,30.87223,79.15941,0.1385318,1.175891,0,0,23.01348
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.82457,41.82457,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.567503,21.88823,0,0.2826608,-0.2826608,30.57428,78.39543,0.1385318,0.2953805,0,0,21.88823
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,41.38984,41.38984,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.881571,21.60556,0,1.292226,-1.292226,29.21215,74.90281,0.1385318,1.350377,0,0,21.60556
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.98228,40.98228,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.31738,20.31334,0,0.5317823,-0.5317823,28.65161,73.46551,0.1385318,0.5557125,0,0,20.31334
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,40.57472,40.57472,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.90825,19.78156,0,1.024551,-1.024551,27.57163,70.69636,0.1385318,1.070656,0,0,19.78156
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,40.32113,40.32113,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.04664,18.75701,0,0.3827154,-0.3827154,27.16822,69.66196,0.1385318,0.3999376,0,0,18.75701
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.40258,44.01612,40.0132,5.030208,5.030208,0,0,0,5.030208,27.88314,0,0,0,1.40258,5.294956,5.030208,0,0,12.47188,18.37429,0,3.892376,-3.892376,23.06529,59.14166,0.1385318,5.533229,1.122064,0,19.77687
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.384256,44.72434,40.75586,2.053768,2.053768,0,0,0,2.053768,67.40082,0,0,0,1.384256,2.161861,2.053768,0,0,16.79674,14.48191,0,0.7776047,-0.7776047,22.24563,57.03996,0.1385318,2.259145,1.107405,0,15.86617
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.39822,46.43886,42.38609,4.820055,4.820055,0,-1,0,4.820055,29.00837,0,8.881784E-16,0,1.39822,5.073743,4.820055,0,0,17.66074,13.70431,0,3.675523,-3.675523,18.37128,47.10576,0.1385318,5.302061,1.118576,0,15.10253
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.94348,60.05643,44.36954,4.00614,4.00614,0,0,0,4.00614,123.3976,0,0,0,4.94348,4.216989,4.00614,0,0,21.74466,10.02879,0.7264916,0,0.7264916,19.0605,48.87297,0.1385167,4.406754,3.954785,0,14.97227
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.096168,62.81899,46.33488,3.742953,3.742953,0,0,0,3.742953,136.1537,0,0,0,5.096168,3.93995,3.742953,0,0,21.01817,10.68263,1.156217,0,1.156217,20.15738,51.68549,0.1384927,4.117248,4.076934,0,15.7788
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.520508,66.48939,48.16437,2.502586,2.502586,0,0,0,2.502586,220.5921,0,0,0,5.520508,2.634301,2.502586,0,0,19.86195,11.72322,2.886207,0,2.886207,22.89548,58.70623,0.1384327,2.752845,4.416406,0,17.24373
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.118827,75.2487,50.05725,1.993487,1.993487,0,0,0,1.993487,357.1042,0,0,0,7.118827,2.098408,1.993487,0,0,16.97574,14.32081,5.020419,0,5.020419,27.65826,70.91848,0.1383285,2.192836,5.695062,0,21.43964
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.665138,59.5251,51.09879,1.178887,1.178887,0,-1,0,1.178887,226.0723,0,0,0,2.665138,1.240934,1.178887,0,0,11.95532,18.83919,1.424204,0,1.424204,29.00938,74.38288,0.138299,1.296776,2.13211,0,21.50433
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.117706,54.87616,51.45201,12.29284,8.36,0,-1,0,8.36,13.36969,0,3.932844,5.162128,1.117706,8.8,8.36,0,0,10.53112,20.12097,0,7.682293,-7.682293,20.91153,53.61921,0.138299,13.52213,0.8941652,0,21.23868
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.519009,56.69734,51.98636,10.54088,8.36,0,-1,0,8.36,18.16996,0,2.180882,3.234971,1.519009,8.8,8.36,0,0,19.067,12.43868,0,7.280991,-7.280991,13.2367,33.94017,0.138299,11.59497,1.215207,0,13.95769
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.639409,56.61507,51.53352,1.962537,1.962537,0,-1,0,1.962537,83.53519,0,2.220446E-16,0,1.639409,2.065829,1.962537,0,0,27.15699,5.157687,0,0.4264195,-0.4264195,12.78721,32.78765,0.138299,2.158791,1.311527,0,6.797096
