Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3912422,51.17238,50.00291,4.042882,4.042882,0,-1,0,4.042882,9.677309,0,8.881784E-16,0,0.3912422,4.255666,4.042882,0,0,27.63079,4.731267,0,3.864424,-3.864424,8.713749,22.3429,0.138299,4.447171,0.3129938,0,5.122509
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,48.62627,48.62627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92459,0.8668438,0,0,0,8.713749,22.3429,0.138299,0,0,0,0.8668438
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,47.37642,47.37642,5.793345,0.8235016,0,-1,0,0.8235016,0,0,4.969844,5.549178,0,0.8668438,0.8235016,0,0,31.92459,0.8668438,0,0.8668438,-0.8668438,7.800015,20,0.138299,6.37268,0,0,0.8668438
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.98166,45.98166,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138299,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,44.73182,44.73182,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138299,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.86236,43.86236,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138299,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,43.14687,43.14687,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138299,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,42.45855,42.45855,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138299,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.82457,41.82457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138299,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,41.38984,41.38984,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138299,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.98228,40.98228,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138299,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,40.54755,40.54755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138299,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,40.32113,40.32113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.138299,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.066916,43.03934,40.0132,8.466057,8.466057,12,0,3.372,8.466057,12.60227,0,0,0,1.066916,0,0,3.533943,3.357246,32.88775,0,4.424162,0,4.424162,11.99714,30.76185,0.1383988,9.312662,0.8535325,12,1.066916
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.989764,46.5547,40.78303,2.315577,2.315577,11.11558,0,3.148241,2.315577,85.92954,0,0,0,1.989764,0,0,8.8,8.36,28.46359,3.981745,10.34976,0,10.34976,21.81579,55.93782,0.1385258,2.547134,1.591811,12,5.97151
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.149406,51.87068,42.41326,5.372186,5.372186,0,-1,0,5.372186,58.62429,0,0,0,3.149406,5.654933,5.372186,0,0,18.11383,13.29653,0,2.505527,-2.505527,19.17473,49.16589,0.1385258,5.909405,2.519525,0,16.44594
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.160616,60.89476,44.42389,2.345599,2.345599,0,0,0,2.345599,220.0127,0,0,0,5.160616,2.469052,2.345599,0,0,20.89775,10.79101,2.691565,0,2.691565,21.72818,55.71317,0.13847,2.580159,4.128493,0,15.95162
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.696624,61.43541,46.38922,7.186075,7.186075,0,0,0,7.186075,65.35729,0,8.881784E-16,0,4.696624,7.56429,7.186075,0,0,18.20618,13.21341,0,2.867666,-2.867666,18.70539,47.96245,0.13847,7.904683,3.757299,0,17.91004
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.683042,63.43157,48.21871,3.377501,3.377501,0,0,0,3.377501,138.654,0,0,0,4.683042,3.555265,3.377501,0,0,21.39248,10.34575,1.127777,0,1.127777,19.7753,50.70578,0.1384467,3.715251,3.746433,0,15.02879
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.512915,68.69381,50.10254,3.692028,3.692028,0,0,0,3.692028,149.3194,0,0,0,5.512915,3.886345,3.692028,0,0,20.2647,11.36075,1.62657,0,1.62657,21.3184,54.66245,0.138413,4.061231,4.410332,0,16.87366
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.087789,72.20596,51.14407,7.756793,7.756793,0,-1,0,7.756793,78.48331,0,0,0.1724725,6.087789,8.165046,7.756793,0,0,18.63813,12.82466,0,2.077257,-2.077257,19.12877,49.04804,0.138413,8.532473,4.870231,0,18.91245
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.47519,66.34637,51.50635,3.29095,3.29095,0,-1,0,3.29095,135.9847,0,0,0,4.47519,3.464158,3.29095,0,0,20.94619,10.74741,1.011032,0,1.011032,20.08792,51.50739,0.1383921,3.620045,3.580152,0,15.22259
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.234642,59.05607,52.01353,0,0,0,-1,0,0,0,0,0,0,2.234642,0,0,0,0,19.93516,11.65733,2.234642,0,2.234642,22.20789,56.9432,0.1383459,0,1.787714,0,13.89198
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.264992,55.45104,51.56069,3.67808,3.67808,0,-1,0,3.67808,34.39274,0,4.440892E-16,0,1.264992,3.871663,3.67808,0,0,17.70052,13.66851,0,2.606671,-2.606671,19.46022,49.8979,0.1383459,4.045888,1.011994,0,14.9335
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3192014,50.95568,50.00291,3.204356,3.204356,0,-1,0,3.204356,9.961484,0,4.440892E-16,0,0.3192014,3.373007,3.204356,0,0,20.59682,11.06184,0,3.053805,-3.053805,16.24123,41.64408,0.1383459,3.524792,0.2553611,0,11.38104
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,48.62627,48.62627,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,23.98994,8.008036,0,5.997768,-5.997768,9.919024,25.43334,0.1383459,6.267667,0,0,8.008036
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,47.34925,47.34925,5.462918,1.909754,0,-1,0,1.909754,0,0,3.553163,4.099455,0,2.010268,1.909754,0,0,30.65412,2.010268,0,2.010268,-2.010268,7.800015,20,0.1383459,6.00921,0,0,2.010268
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.95449,45.95449,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383459,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,44.70465,44.70465,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383459,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.83519,43.83519,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383459,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,43.14687,43.14687,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383459,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,42.44043,42.44043,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383459,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,41.82457,41.82457,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383459,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,41.38984,41.38984,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383459,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,40.98228,40.98228,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383459,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,40.54755,40.54755,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1384275,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,40.32113,40.32113,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.138498,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.410721,44.06785,40.04037,3.318552,3.318552,11.60089,0,3.271025,3.318552,42.51014,0,0,0,1.410721,0,0,8.282339,7.868222,16.16775,15.048,9.278943,0,9.278943,32.46478,83.24285,0.1386665,3.650407,1.128577,12,16.45872
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.30722,50.63384,40.78303,2.985746,2.985746,0,0,0,2.985746,110.767,0,0,0,3.30722,3.14289,2.985746,0,0,6.888811,23.39905,0.1643303,0,0.1643303,32.62067,83.64259,0.1386632,3.28432,2.645777,0,26.70627
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.717319,60.62725,42.41326,0,0,0,-1,0,0,0,0,0,0,5.717319,0,0,0,0,6.724481,23.54695,5.717319,0,5.717319,38.0446,97.55006,0.1385453,0,4.573855,0,29.26427
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.835026,71.36362,44.42389,5.319784,5.319784,0,0,0,5.319784,147.2809,1.228092,0,0,7.835026,5.599773,5.319784,0,0,1.007161,28.69253,1.007161,0,1.007161,39.00008,100,0.1385245,5.851763,6.268021,0,36.52756
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.772252,78.13346,46.40734,0.3470508,0.3470508,0,0,0,0.3470508,2527.657,8.406936,0,0,8.772252,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1385245,0.3817559,7.017801,0,38.37123
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.813477,80.7739,48.24588,4.250724,4.250724,0,0,0,4.250724,207.3406,4.339031,0,0,8.813477,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1385245,4.675797,7.050782,0,38.41246
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.98798,84.16666,50.10254,1.888577,1.888577,0,0,0,1.888577,475.9127,7.000004,0,0,8.98798,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1385245,2.077435,7.190384,0,38.58696
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.214876,81.71145,51.17124,5.739717,5.739717,0,-1,0,5.739717,143.1234,2.173069,0,0,8.214876,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1385245,6.313688,6.571901,0,37.81385
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.074632,76.8772,51.53352,6.37427,6.37427,0,-1,0,6.37427,110.9873,0.3648738,0,0,7.074632,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1385245,7.011697,5.659705,0,36.67361
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.889527,68.5076,52.0407,0.4553597,0.4553597,0,-1,0,0.4553597,1073.773,4.410202,0,0,4.889527,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1385245,0.5008956,3.911622,0,34.48851
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.866949,57.39635,51.5788,7.103894,7.103894,0,-1,0,7.103894,26.28064,0,8.881784E-16,0,1.866949,7.477783,7.103894,0,0,0,29.59898,0,5.610834,-5.610834,33.08574,84.83506,0.1385245,7.814283,1.493559,0,31.46593
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3104344,50.95669,50.03008,9.719406,8.36,0,-1,0,8.36,3.713331,0,1.359406,2.331347,0.3104344,8.8,8.36,0,0,6.23426,23.98814,0,8.489566,-8.489566,24.13695,61.8895,0.1385245,10.69135,0.2483476,0,24.29858
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,48.65343,48.65343,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.66711,15.49858,0,7.201336,-7.201336,16.54608,42.42575,0.1385245,7.525396,0,0,15.49858
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,47.34925,47.34925,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.6686,8.297242,0,2.714365,-2.714365,13.68488,35.08938,0.1385245,2.836512,0,0,8.297242
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,45.95449,45.95449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.68456,5.582877,0,0,0,13.68488,35.08938,0.1385245,0,0,0,5.582877
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,44.67747,44.67747,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.68456,5.582877,0,0.4212424,-0.4212424,13.24086,33.95084,0.1385245,0.4401983,0,0,5.582877
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,43.7899,43.7899,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.15261,5.161634,0,0.3666058,-0.3666058,12.85442,32.95998,0.1385245,0.3831031,0,0,5.161634
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,43.10158,43.10158,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.55994,4.795029,0,1.162097,-1.162097,11.62946,29.81907,0.1385245,1.214391,0,0,4.795029
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,42.41326,42.41326,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.85116,3.632932,0,0.9992467,-0.9992467,10.57616,27.11831,0.1385245,1.044213,0,0,3.632932
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,41.82457,41.82457,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.96144,2.633685,0,0.6079322,-0.6079322,9.935347,25.4752,0.1385245,0.6352892,0,0,2.633685
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.63692,2.025753,0,0,0,9.935347,25.4752,0.1385245,0,0,0,2.025753
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,40.98228,40.98228,2.18386,1.924465,0,-1,0,1.924465,0,0,0.2593948,0.4777809,0,2.025753,1.924465,0,0,30.63692,2.025753,0,2.025753,-2.025753,7.800015,20,0.1385245,2.402246,0,0,2.025753
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,40.54755,40.54755,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386208,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,40.3483,40.3483,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.138736,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.048393,43.01349,40.04037,3.239932,3.239932,11.39762,0,3.219598,3.239932,32.35849,0,0,0,1.048393,0,0,8.157689,7.749804,16.16775,15.048,8.798197,0,8.798197,32.0087,82.07343,0.1389048,3.563925,0.8387144,12,16.09639
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.555501,45.30428,40.82831,0.5631537,0.5631537,0,0,0,0.5631537,276.2126,0,0,0,1.555501,0.5927933,0.5631537,0,0,7.369556,22.96638,0.9627081,0,0.9627081,32.92201,84.41524,0.138885,0.619469,1.244401,0,24.52188
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.284955,52.35461,42.45855,0,0,0,-1,0,0,0,0,0,0,3.284955,0,0,0,0,6.406848,23.83282,3.284955,0,3.284955,36.03839,92.40594,0.1388175,0,2.627964,0,27.11777
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.579074,52.2611,44.49634,5.551828,5.551828,0,0,0,5.551828,46.45449,0,0,0,2.579074,5.84403,5.551828,0,0,3.121893,26.78927,0,3.264956,-3.264956,32.59682,83.58144,0.1388175,6.107011,2.063259,0,29.36835
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.055365,59.28995,46.48885,2.740702,2.740702,0,0,0,2.740702,147.9681,0,0,0,4.055365,2.88495,2.740702,0,0,6.749622,23.52432,1.170415,0,1.170415,33.70718,86.42849,0.1387935,3.014773,3.244292,0,27.57968
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.86309,60.6547,48.3455,4.214889,4.214889,0,0,0,4.214889,91.65342,0,0,0,3.86309,4.436725,4.214889,0,0,5.579207,24.57769,0,0.5736353,-0.5736353,33.10251,84.87807,0.1387935,4.636378,3.090472,0,28.44078
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.307702,54.19003,50.20216,0.6528123,0.6528123,0,0,0,0.6528123,200.3182,0,0,0,1.307702,0.6871709,0.6528123,0,0,6.216579,24.00406,0.6205308,0,0.6205308,33.6912,86.38752,0.1387807,0.7180936,1.046161,0,25.31176
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4982077,52.75764,51.25275,5.112916,5.112916,0,-1,0,5.112916,9.744102,0,8.881784E-16,0,0.4982077,5.382017,5.112916,0,0,5.596049,24.56253,0,4.883809,-4.883809,28.54321,73.18758,0.1387807,5.624207,0.3985662,0,25.06074
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.640345,56.72125,51.63314,1.954414,1.954414,0,-1,0,1.954414,83.93031,0,0,0,1.640345,2.057278,1.954414,0,0,11.0225,19.67873,0,0.4169321,-0.4169321,28.10373,72.0607,0.1387807,2.149855,1.312276,0,21.31907
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.315969,59.49752,52.17655,0,0,0,-1,0,0,0,0,0,0,2.315969,0,0,0,0,11.48576,19.26179,2.315969,0,2.315969,30.30085,77.69433,0.1387332,0,1.852775,0,21.57776
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.746881,57.12072,51.68748,6.354662,6.354662,0,-1,0,6.354662,27.48976,0,8.881784E-16,0,1.746881,6.689118,6.354662,0,0,9.169792,21.34616,0,4.942237,-4.942237,25.09127,64.33647,0.1387332,6.990128,1.397505,0,23.09305
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3759962,51.25421,50.1297,3.698217,3.698217,0,-1,0,3.698217,10.16696,0,0,0,0.3759962,3.89286,3.698217,0,0,14.66117,16.40393,0,3.516864,-3.516864,21.38417,54.83111,0.1387332,4.068039,0.300797,0,16.77992
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,48.72589,48.72589,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,18.56879,12.88706,0,7.498875,-7.498875,13.47967,34.56318,0.1387332,7.836324,0,0,12.88706
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.90088,5.38819,0,0,0,13.47967,34.56318,0.1387332,0,0,0,5.38819
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,45.98166,45.98166,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,26.90088,5.38819,0,1.780609,-1.780609,11.60274,29.75056,0.1387332,1.860737,0,0,5.38819
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,44.67747,44.67747,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,28.87933,3.607581,0,2.682711,-2.682711,8.774914,22.49973,0.1387332,2.803433,0,0,3.607581
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,43.81707,43.81707,1.202895,0.8786259,0,-1,0,0.8786259,0,0,0.324269,0.4445585,0,0.9248694,0.8786259,0,0,31.86012,0.9248694,0,0.9248694,-0.9248694,7.800015,20,0.1387332,1.323184,0,0,0.9248694
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,43.12875,43.12875,1.713879,0,0,-1,0,0,0,0,1.713879,1.885267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387332,1.885267,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,42.41326,42.41326,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387332,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,41.82457,41.82457,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387332,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,41.41701,41.41701,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387332,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,40.98228,40.98228,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387332,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,40.54755,40.54755,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388177,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,40.3483,40.3483,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.138967,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.931031,45.6359,40.06754,1.226689,1.226689,10.02669,0,2.872752,1.226689,157.4182,1.776357E-15,0,0,1.931031,0,0,8.8,8.36,16.16775,15.048,10.29103,0,10.29103,33.42493,85.70478,0.1390473,1.349358,1.544825,12,16.97903
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.108677,53.28227,40.82831,4.935936,4.935936,0,0,0,4.935936,83.24007,0,0,0,4.108677,5.195722,4.935936,0,0,5.876722,24.30993,0,1.087045,-1.087045,32.27908,82.76672,0.1390473,5.42953,3.286942,0,28.41861
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.295696,62.85495,42.48572,0.2514655,0.2514655,0,-1,0,0.2514655,2503.602,0,0,0,6.295696,0.2647005,0.2514655,0,0,7.08455,23.22288,6.030995,0,6.030995,38.00059,97.43721,0.1389239,0.276612,5.036556,0,29.51858
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.705262,70.93396,44.52351,0,0,0,0,0,0,0,6.651707,0,0,7.705262,0,0,0,0,1.053555,28.65078,1.053555,0,1.053555,39.00008,100,0.1389024,0,6.164209,0,36.35604
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.4149,72.16077,46.51602,2.501736,2.501736,0,0,0,2.501736,296.3902,4.781495,0,0,7.4149,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1389024,2.751909,5.931921,0,37.01388
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.638601,80.12241,48.39985,7.982334,7.982334,3,0,1.095,7.982334,108.2215,3.394039,0,0,8.638601,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1389024,8.780568,6.910881,12,38.23758
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.368605,81.29476,50.28367,0,0,0,0,0,0,0,8.368605,0,0,8.368605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389024,0,6.694883,0,37.96758
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.83742,75.54801,51.29804,0,0,0,-1,0,0,0,6.83742,0,0,6.83742,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389024,0,5.469936,0,36.4364
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.725419,63.82276,51.68748,0,0,0,-1,0,0,0,3.725419,0,0,3.725419,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389024,0,2.980335,0,33.3244
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.346501,63.06509,52.22184,2.180498,2.180498,0,-1,0,2.180498,153.4741,1.051239,0,0,3.346501,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1389024,2.398548,2.677201,0,32.94548
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.179212,55.38487,51.75994,0.9257047,0.9257047,0,-1,0,0.9257047,127.3853,0.2047857,0,0,1.179212,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1389024,1.018275,0.9433694,0,30.77819
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3582163,51.22802,50.15688,10.99497,8.36,0,-1,0,8.36,4.284883,0,2.634967,3.734464,0.3582163,8.8,8.36,0,0,0,29.59898,0,8.441784,-8.441784,30.10166,77.18358,0.1389024,12.09446,0.286573,0,29.9572
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,48.72589,48.72589,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.37976,21.15719,0,7.026187,-7.026187,22.69541,58.19323,0.1389024,7.342365,0,0,21.15719
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,47.37642,47.37642,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.18663,14.13101,0,7.103824,-7.103824,15.20732,38.99304,0.1389024,7.423496,0,0,14.13101
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,45.95449,45.95449,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.07977,7.027184,0,6.251701,-6.251701,8.617446,22.09597,0.1389024,6.533028,0,0,7.027184
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,44.65031,44.65031,0.8882619,0.7367082,0,-1,0,0.7367082,0,0,0.1515537,0.2403799,0,0.7754823,0.7367082,0,0,32.02611,0.7754823,0,0.7754823,-0.7754823,7.800015,20,0.1389024,0.977088,0,0,0.7754823
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,43.7899,43.7899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389024,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389024,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,42.41326,42.41326,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389024,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,41.85174,41.85174,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389024,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,41.41701,41.41701,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389024,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,40.98228,40.98228,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389024,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,40.57472,40.57472,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1389917,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,40.37547,40.37547,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1391571,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3278159,41.01271,40.09471,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,55.38779,1.776357E-15,0,0,0.3278159,0,0,8.8,8.36,16.16775,15.048,8.687816,0,8.687816,31.90399,81.80493,0.1392432,0.6510416,0.2622527,12,15.37582
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5768501,42.48592,40.85548,1.078729,1.078729,0,0,0,1.078729,53.47498,0,0,0,0.5768501,1.135504,1.078729,0,0,7.479938,22.86703,0,0.558654,-0.558654,31.31511,80.295,0.1392432,1.186602,0.4614801,0,23.44388
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.286305,46.20858,42.48572,2.089072,2.089072,0,-1,0,2.089072,61.57307,0,0,0,1.286305,2.199023,2.089072,0,0,8.100664,22.30838,0,0.9127171,-0.9127171,30.35303,77.82811,0.1392432,2.297979,1.029044,0,23.59469
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.001867,47.47405,44.55068,3.170661,3.170661,0,0,0,3.170661,31.59804,0,0,0,1.001867,3.337538,3.170661,0,0,9.114795,21.39566,0,2.335671,-2.335671,27.89101,71.51527,0.1392432,3.487727,0.8014933,0,22.39753
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6351507,48.42609,46.5613,0,0,0,0,0,0,0,0,0,0,0.6351507,0,0,0,0,11.70998,19.05999,0.6351507,0,0.6351507,28.49357,73.06029,0.1392303,0,0.5081206,0,19.69514
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.377499,52.6017,48.44513,0,0,0,0,0,0,0,0,0,0,1.377499,0,0,0,0,11.07483,19.63163,1.377499,0,1.377499,29.80038,76.41107,0.1392022,0,1.101999,0,21.00913
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.581874,61.83585,50.32896,2.109341,2.109341,0,0,0,2.109341,169.8101,0,0,0,3.581874,2.220359,2.109341,0,0,9.697334,20.87138,1.361515,0,1.361515,31.09203,79.72298,0.1391744,2.320275,2.865499,0,24.45325
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.568303,59.4982,51.37955,2.456978,2.456978,0,-1,0,2.456978,104.531,0,0,0,2.568303,2.586293,2.456978,0,0,8.335819,22.09674,0,0.01798967,-0.01798967,31.07306,79.67436,0.1391744,2.702676,2.054643,0,24.66504
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.446059,56.20253,51.73277,9.352209,8.36,0,-1,0,8.36,17.29735,0,0.9922096,1.927431,1.446059,8.8,8.36,0,0,8.355807,22.07875,0,7.353941,-7.353941,23.32133,59.79816,0.1391744,10.28743,1.156847,0,23.52481
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.130975,55.75238,52.26712,3.794852,3.794852,0,-1,0,3.794852,29.80287,0,0,0,1.130975,3.994581,3.794852,0,0,16.52685,14.72481,0,2.863606,-2.863606,20.30282,52.05841,0.1391744,4.174336,0.9047796,0,15.85578
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.264218,55.6532,51.75994,2.247944,2.247944,0,-1,0,2.247944,56.23885,0,4.440892E-16,0,1.264218,2.366256,2.247944,0,0,19.70864,11.8612,0,1.102039,-1.102039,19.14117,49.07983,0.1391744,2.472738,1.011374,0,13.12542
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3577906,51.22674,50.15688,8.137914,8.137914,0,-1,0,8.137914,4.396589,0,1.776357E-15,0.5917048,0.3577906,8.566225,8.137914,0,0,20.93313,10.75916,0,8.208434,-8.208434,10.48872,26.89411,0.1391744,8.951705,0.2862325,0,11.11696
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,48.72589,48.72589,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,30.05361,2.550731,0,1.822852,-1.822852,8.567267,21.96731,0.1391744,1.904881,0,0,2.550731
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,47.40359,47.40359,3.121465,0.6914847,0,-1,0,0.6914847,0,0,2.42998,2.742126,0,0.7278786,0.6914847,0,0,32.079,0.7278786,0,0.7278786,-0.7278786,7.800015,20,0.1391744,3.433611,0,0,0.7278786
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,45.95449,45.95449,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391744,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,44.65031,44.65031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391744,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,43.7899,43.7899,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391744,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,43.12875,43.12875,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391744,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,42.44043,42.44043,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391744,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,41.87891,41.87891,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391744,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,41.44418,41.44418,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391744,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,41.00945,41.00945,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391744,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,40.60189,40.60189,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1392611,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,40.40264,40.40264,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1393292,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08946427,40.37141,40.12188,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.025473,0,0,0,0.08946427,0,0,8.8,8.36,16.16775,15.048,8.449464,0,8.449464,31.67787,81.22514,0.1395168,3.252737,0.07157142,12,15.13746
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8789621,43.3811,40.88265,4.772359,4.772359,0,0,0,4.772359,18.41777,0,8.881784E-16,0,0.8789621,5.023536,4.772359,0,0,7.718289,22.65252,0,4.144574,-4.144574,27.3091,70.02319,0.1395168,5.249595,0.7031696,0,23.53148
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8011203,44.83844,42.54006,4.710891,4.710891,0,-1,0,4.710891,17.00571,0,0,0,0.8011203,4.958833,4.710891,0,0,12.32337,18.50794,0,4.157712,-4.157712,22.92649,58.78575,0.1395168,5.18198,0.6408963,0,19.30906
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.394191,51.7908,44.60502,2.757288,2.757288,0,0,0,2.757288,86.83138,0,0,0,2.394191,2.902408,2.757288,0,0,16.94305,14.35023,0,0.508217,-0.508217,22.39078,57.41214,0.1395168,3.033016,1.915353,0,16.74442
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.995236,52.66595,46.64281,5.845474,5.845474,0,0,0,5.845474,34.133,0,8.881784E-16,0,1.995236,6.153131,5.845474,0,0,17.50774,13.84201,0,4.157895,-4.157895,18.00797,46.1742,0.1395168,6.430021,1.596189,0,15.83725
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6045532,50.32369,48.52664,0,0,0,0,0,0,0,0,0,0,0.6045532,0,0,0,0,22.12762,9.684119,0.6045532,0,0.6045532,18.5815,47.64479,0.1395044,0,0.4836426,0,10.28867
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.806865,55.98739,50.41047,1.243965,1.243965,0,0,0,1.243965,145.2505,0,0,0,1.806865,1.309437,1.243965,0,0,21.52307,10.22822,0.4974281,0,0.4974281,19.05341,48.85479,0.1394943,1.368362,1.445492,0,12.03508
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.10845,58.05142,51.45201,2.171085,2.171085,0,-1,0,2.171085,97.11505,0,4.440892E-16,0,2.10845,2.285352,2.171085,0,0,21.02564,10.6759,0,0.1769023,-0.1769023,18.86693,48.37666,0.1394943,2.388193,1.68676,0,12.78435
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.080788,55.13099,51.81428,3.951116,3.951116,0,-1,0,3.951116,27.35398,0,4.440892E-16,0,1.080788,4.15907,3.951116,0,0,21.2222,10.499,0,3.078282,-3.078282,15.62214,40.05669,0.1394943,4.346228,0.8646302,0,11.57979
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.805058,57.96806,52.32146,3.005764,3.005764,0,-1,0,3.005764,60.05321,0,4.440892E-16,0,1.805058,3.163962,3.005764,0,0,24.64251,7.420719,0,1.358904,-1.358904,14.18973,36.38385,0.1394943,3.30634,1.444046,0,9.225777
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.341842,55.95499,51.81428,3.398224,3.398224,0,-1,0,3.398224,39.48655,0,4.440892E-16,0,1.341842,3.577078,3.398224,0,0,26.1524,6.061814,0,2.235236,-2.235236,11.83358,30.34246,0.1394943,3.738046,1.073473,0,7.403656
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3529836,51.25787,50.20216,0,0,0,-1,0,0,0,0,0,0,0.3529836,0,0,0,0,28.636,3.826578,0.3529836,0,0.3529836,12.16845,31.2011,0.1394871,0,0.2823869,0,4.179562
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,48.75306,48.75306,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,28.28302,4.144263,0,1.534701,-1.534701,10.55074,27.05312,0.1394871,1.603762,0,0,4.144263
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,47.43076,47.43076,4.013342,2.479084,0,-1,0,2.479084,0,0,1.534258,1.935592,0,2.609563,2.479084,0,0,29.98824,2.609563,0,2.609563,-2.609563,7.800015,20,0.1394871,4.414677,0,0,2.609563
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,45.98166,45.98166,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394871,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,44.70465,44.70465,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394871,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,43.81707,43.81707,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394871,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,43.14687,43.14687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394871,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,42.45855,42.45855,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394871,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,41.92419,41.92419,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394871,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,41.49852,41.49852,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394871,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,41.06379,41.06379,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394871,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,40.62906,40.62906,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1395577,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,40.42075,40.42075,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1396677,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.915166,45.66359,40.13999,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.915166,0,0,8.8,8.36,16.16775,15.048,10.27517,0,10.27517,33.40988,85.66618,0.1396962,0,1.532133,12,16.96317
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.016163,49.87642,40.93699,0,0,0,0,0,0,0,0,0,0,3.016163,0,0,0,0,5.892587,24.29565,3.016163,0,3.016163,36.27126,93.00305,0.1396349,0,2.41293,0,27.31181
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.907083,57.93194,42.58534,1.109071,1.109071,0,-1,0,1.109071,442.4501,0.8632162,0,0,4.907083,1.167443,1.109071,0,0,2.876424,27.0102,2.876424,0,2.876424,39.00008,100,0.1395766,1.219978,3.925667,0,31.91728
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.373677,65.71899,44.67747,3.850222,3.850222,0,0,0,3.850222,165.5405,2.320812,0,0,6.373677,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1395766,4.235244,5.098942,0,35.97266
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.664641,69.28704,46.71527,7.123588,7.123588,0,0,0,7.123588,93.55736,0,8.881784E-16,0,6.664641,7.498514,7.123588,0,0,0,29.59898,0,0.833873,-0.833873,38.1211,97.74621,0.1395766,7.835947,5.331713,0,36.26362
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.357085,74.51936,48.62627,0,0,0,0,0,0,0,6.43056,0,0,7.357085,0,0,0,0,0.9265255,28.7651,0.9265255,0,0.9265255,39.00008,100,0.1395578,0,5.885668,0,36.12219
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.477654,82.13028,50.51009,0,0,0,0,0,0,0,8.477654,0,0,8.477654,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395578,0,6.782124,0,38.07663
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.085166,81.614,51.5788,0.5161055,0.5161055,0,-1,0,0.5161055,1566.572,7.541897,0,0,8.085166,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1395578,0.5677161,6.468132,0,37.68414
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.751499,75.96062,51.94107,2.414696,2.414696,0,-1,0,2.414696,279.6003,4.209713,0,0,6.751499,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1395578,2.656166,5.401199,0,36.35048
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.017044,69.43044,52.42109,5.756432,5.756432,0,-1,0,5.756432,87.15546,0,0,0,5.017044,6.059402,5.756432,0,0,0,29.59898,0,1.042357,-1.042357,37.90134,97.18272,0.1395578,6.332075,4.013635,0,34.61602
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.255455,59.0203,51.91391,0.579833,0.579833,0,-1,0,0.579833,388.9836,0.4869301,0,0,2.255455,0.6103505,0.579833,0,0,1.158175,28.55662,1.158175,0,1.158175,39.00008,100,0.1395343,0.6378163,1.804364,0,30.81208
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3463905,51.32008,50.28367,7.920903,7.920903,0,-1,0,7.920903,4.373119,0,0,0.3529936,0.3463905,8.337793,7.920903,0,0,0,29.59898,0,7.991403,-7.991403,30.5764,78.40087,0.1395343,8.712994,0.2771124,0,29.94537
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,48.8074,48.8074,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.879336,21.60758,0,0.6973891,-0.6973891,29.84129,76.51597,0.1395343,0.7287716,0,0,21.60758
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,47.45793,47.45793,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.654213,20.91019,0,1.178283,-1.178283,28.59927,73.33131,0.1395343,1.231306,0,0,20.91019
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,45.99978,45.99978,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.96342,19.7319,0,0.9996124,-0.9996124,27.54558,70.62956,0.1395343,1.044595,0,0,19.7319
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,44.70465,44.70465,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.0741,18.73229,0,1.768426,-1.768426,25.6815,65.84987,0.1395343,1.848005,0,0,18.73229
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,43.83519,43.83519,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.03901,16.96387,0,0.930814,-0.930814,24.70033,63.33407,0.1395343,0.9727006,0,0,16.96387
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,43.17404,43.17404,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.07325,16.03305,0,0.6600649,-0.6600649,24.00457,61.55005,0.1395343,0.6897678,0,0,16.03305
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,42.45855,42.45855,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.80666,15.37299,0,0.5516847,-0.5516847,23.42304,60.05896,0.1395343,0.5765105,0,0,15.37299
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,41.92419,41.92419,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.41964,14.8213,0,0.8570563,-0.8570563,22.51962,57.74251,0.1395343,0.8956237,0,0,14.8213
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,41.49852,41.49852,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.37193,13.96424,0,2.177993,-2.177993,20.22382,51.85583,0.1395343,2.276002,0,0,13.96424
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,41.06379,41.06379,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.79192,11.78625,0,1.479038,-1.479038,18.66477,47.8583,0.1395343,1.545594,0,0,11.78625
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,40.62906,40.62906,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.43529,10.30721,0,0.02082067,-0.02082067,18.64283,47.80202,0.1395343,0.0217576,0,0,10.30721
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,40.44793,40.44793,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.45843,10.28639,0,1.269819,-1.269819,17.30432,44.36996,0.1395343,1.326961,0,0,10.28639
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.697522,45.01562,40.13999,2.609372,2.609372,0,0,0,2.609372,65.0548,0,4.440892E-16,0,1.697522,2.746708,2.609372,0,0,22.86934,9.016575,0,1.049186,-1.049186,16.19838,41.53423,0.1395343,2.870309,1.358018,0,10.7141
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.943267,49.66652,40.95511,0,0,0,0,0,0,0,0,0,0,2.943267,0,0,0,0,24.0351,7.96739,2.943267,0,2.943267,18.99061,48.69378,0.1394747,0,2.354614,0,10.91066
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.30855,52.59558,42.61251,1.430329,1.430329,0,-1,0,1.430329,231.314,0,0,0,3.30855,1.505609,1.430329,0,0,21.09183,10.61633,1.802941,0,1.802941,20.70103,53.07946,0.1394382,1.573362,2.64684,0,13.92488
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.685506,59.51799,44.70465,0.07687661,0.07687661,0,0,0,0.07687661,6094.839,0,0,0,4.685506,0.08092275,0.07687661,0,0,19.28889,12.23898,4.604583,0,4.604583,25.06932,64.28018,0.1393451,0.08456428,3.748405,0,16.92448
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.886889,66.31353,46.79678,1.358088,1.358088,0,0,0,1.358088,433.4689,0,0,0,5.886889,1.429566,1.358088,0,0,14.68431,16.3831,4.457323,0,4.457323,29.29791,75.1227,0.139255,1.493897,4.709512,0,22.26999
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.782887,72.13509,48.68061,0,0,0,0,0,0,0,0,0,0,6.782887,0,0,0,0,10.22698,20.39469,6.782887,0,6.782887,35.73272,91.62218,0.1391183,0,5.42631,0,27.17758
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.420541,61.55911,50.5916,5.43892,5.43892,0,0,0,5.43892,62.89007,0,0,0,3.420541,5.725179,5.43892,0,0,3.444096,26.49929,0,2.304638,-2.304638,33.30342,85.39321,0.1391183,5.982812,2.736433,0,29.91983
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.845732,71.79688,51.63314,8.888887,8.36,0,-1,0,8.36,69.92503,0,0.5288871,1.417776,5.845732,8.8,8.36,0,0,6.004806,24.19465,0,2.954268,-2.954268,30.18935,77.40843,0.1391183,9.777776,4.676586,0,30.04039
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.1623,65.70826,51.96825,3.955945,3.955945,0,-1,0,3.955945,105.2163,0,0,0,4.1623,4.164153,3.955945,0,0,9.287325,21.24039,0,0.001853283,-0.001853283,30.1874,77.40342,0.1391183,4.35154,3.32984,0,25.40269
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.61068,60.80249,52.47543,0,0,0,-1,0,0,0,0,0,0,2.61068,0,0,0,0,9.289385,21.23853,2.61068,0,2.61068,32.6641,83.75394,0.1390657,0,2.088544,0,23.84921
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.369922,56.17471,51.94107,0,0,0,-1,0,0,0,0,0,0,1.369922,0,0,0,0,6.678704,23.58814,1.369922,0,1.369922,33.96373,87.0863,0.1390381,0,1.095938,0,24.95807
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3308015,51.27314,50.28367,4.664389,4.664389,0,-1,0,4.664389,7.092066,0,0,0,0.3308015,4.909883,4.664389,0,0,5.308782,24.82107,0,4.579082,-4.579082,29.13695,74.70998,0.1390381,5.130827,0.2646412,0,25.15188
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,48.8074,48.8074,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,10.39665,20.24199,0,5.5579,-5.5579,23.27841,59.68811,0.1390381,5.808006,0,0,20.24199
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,47.45793,47.45793,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,16.5721,14.68409,0,2.54472,-2.54472,20.59604,52.81025,0.1390381,2.659232,0,0,14.68409
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,45.99978,45.99978,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,19.39956,12.13937,0,7.502159,-7.502159,12.68807,32.53344,0.1390381,7.839756,0,0,12.13937
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,44.70465,44.70465,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,27.73529,4.637214,0,1.694794,-1.694794,10.9016,27.95276,0.1390381,1.77106,0,0,4.637214
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,43.83519,43.83519,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,29.6184,2.94242,0,1.965094,-1.965094,8.830208,22.64151,0.1390381,2.053524,0,0,2.94242
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,43.17404,43.17404,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,31.80184,0.9773259,0,0.3864276,-0.3864276,8.422877,21.59708,0.1390381,0.4038168,0,0,0.9773259
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,42.48572,42.48572,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,32.2312,0.5908983,0,0.3014433,-0.3014433,8.105128,20.78234,0.1390381,0.3150083,0,0,0.5908983
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,41.95136,41.95136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.56614,0.289455,0,0,0,8.105128,20.78234,0.1390381,0,0,0,0.289455
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,41.51663,41.51663,1.328725,0.2749822,0,-1,0,0.2749822,0,0,1.053743,1.186615,0,0.289455,0.2749822,0,0,32.56614,0.289455,0,0.289455,-0.289455,7.800015,20,0.1390381,1.461598,0,0,0.289455
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,41.06379,41.06379,1.47791,0,0,-1,0,0,0,0,1.47791,1.625701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390381,1.625701,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,40.65623,40.65623,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1391568,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,40.44793,40.44793,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1392498,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.291075,43.84792,40.16716,8.16951,8.16951,12,0,3.372,8.16951,15.80357,0,0,0,1.291075,0,0,3.83049,3.638965,16.16775,15.048,4.93004,0,4.93004,28.33905,72.66408,0.1393558,8.986461,1.03286,12,16.33908
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.394349,51.12531,40.98228,1.700093,1.700093,9.956265,0,2.854935,1.700093,199.6567,0,0,0,3.394349,0,0,8.256173,7.843364,11.23771,19.48504,11.23771,0,11.23771,39.00008,100,0.1394119,1.870102,2.715479,12,22.87938
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.914632,54.64064,42.66685,0.8072333,0.8072333,0,-1,0,0.8072333,484.9444,3.064913,0,0,3.914632,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1394119,0.8879567,3.131706,0,33.51361
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.343931,58.43644,44.80427,0,0,0,0,0,0,0,4.343931,0,0,4.343931,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1394119,0,3.475145,0,33.94291
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.153188,71.5199,46.8964,6.120774,6.120774,0,0,0,6.120774,116.8674,0.7102683,0,0,7.153188,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1394119,6.732852,5.722551,0,36.75217
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.904128,77.22425,48.83457,0,0,0,0,0,0,0,7.904128,0,0,7.904128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1394119,0,6.323302,0,37.50311
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.953066,75.36234,50.73652,6.570232,6.570232,0,0,0,6.570232,105.8268,0.03703254,0,0,6.953066,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1394119,7.227255,5.562453,0,36.55204
