Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.895305,83.25215,53.54414,6.07502,6.07502,0,0,0,6.07502,129.9634,1.500546,0,0,7.895305,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1406764,6.682523,6.316244,0,37.49428
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.887476,75.54804,54.66719,3.917136,3.917136,0,-1,0,3.917136,150.3005,1.764175,0,0,5.887476,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1406764,4.30885,4.709981,0,35.48645
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.96983,68.31731,54.96607,0.8508091,0.8508091,0,-1,0,0.8508091,466.5947,3.074241,0,0,3.96983,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1406764,0.93589,3.175864,0,33.56881
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.013909,65.24483,55.32834,6.952334,6.952334,0,-1,0,6.952334,43.35104,0,8.881784E-16,0,3.013909,7.318247,6.952334,0,0,0,29.59898,0,4.304338,-4.304338,34.46291,88.36626,0.1406764,7.647568,2.411127,0,32.61289
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.463843,59.07275,54.45888,6.436089,6.436089,0,-1,0,6.436089,22.74429,0,0,0,1.463843,6.774831,6.436089,0,0,4.782598,25.29464,0,5.310988,-5.310988,28.86464,74.01173,0.1406764,7.079698,1.171074,0,26.75848
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.161449,53.0092,52.52071,2.457731,2.457731,0,-1,0,2.457731,6.569027,0,0,0,0.161449,2.587085,2.457731,0,0,10.6837,19.98365,0,2.425636,-2.425636,26.30779,67.45573,0.1406764,2.703504,0.1291592,0,20.1451
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,50.56443,50.56443,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.37885,17.55802,0,5.825343,-5.825343,20.16734,51.71102,0.1406764,6.087484,0,0,17.55802
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,48.75306,48.75306,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.85145,11.73267,0,0.7613111,-0.7613111,19.36485,49.65335,0.1406764,0.79557,0,0,11.73267
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,47.15,47.15,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.69735,10.97136,0,0.2174477,-0.2174477,19.13564,49.06564,0.1406764,0.2272328,0,0,10.97136
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,45.67373,45.67373,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.93896,10.75391,0,1.274056,-1.274056,17.79266,45.62212,0.1406764,1.331389,0,0,10.75391
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,44.7771,44.7771,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.35458,9.479857,0,2.258633,-2.258633,15.41185,39.5175,0.1406764,2.360271,0,0,9.479857
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,44.0435,44.0435,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.86417,7.221225,0,1.053869,-1.053869,14.30098,36.66911,0.1406764,1.101294,0,0,7.221225
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,43.22838,43.22838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.03514,6.167356,0,0,0,14.30098,36.66911,0.1406764,0,0,0,6.167356
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,42.69402,42.69402,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.03514,6.167356,0,1.091557,-1.091557,13.15038,33.71885,0.1406764,1.140677,0,0,6.167356
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,42.17778,42.17778,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.24798,5.075799,0,1.744918,-1.744918,11.31107,29.00269,0.1406764,1.823439,0,0,5.075799
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,41.6706,41.6706,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.18678,3.330881,0,1.329801,-1.329801,9.909339,25.40851,0.1406764,1.389642,0,0,3.330881
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,41.23587,41.23587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.66433,2.00108,0,0,0,9.909339,25.40851,0.1406764,0,0,0,2.00108
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05800225,41.19924,41.03662,1.463404,1.463404,0,0,0,1.463404,3.963516,0,2.220446E-16,0,0.05800225,1.540425,1.463404,0,0,30.66433,2.00108,0,1.482423,-1.482423,8.346727,21.40182,0.1406764,1.609744,0.0464018,0,2.059082
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7530233,42.88967,40.75586,0,0,0,0,0,0,0,0,0,0,0.7530233,0,0,0,0,32.31147,0.5186567,0.7530233,0,0.7530233,9.061109,23.23356,0.1406621,0,0.6024186,0,1.27168
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6781796,43.71104,41.77928,1.385908,1.385908,10.18591,0,2.913035,1.385908,48.93396,1.776357E-15,0,0,0.6781796,0,0,8.8,8.36,31.55844,1.196378,9.038179,0,9.038179,17.63548,45.21909,0.1407629,1.524499,0.5425437,12,1.874557
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.203984,50.78691,44.21558,3.44604,3.44604,0,-1,0,3.44604,63.95699,0,4.440892E-16,0,2.203984,3.62741,3.44604,0,0,22.52027,9.330739,0,1.423427,-1.423427,16.13506,41.37185,0.1407629,3.790644,1.763187,0,11.53472
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.118054,50.29161,46.96886,3.653294,3.653294,0,0,0,3.653294,30.604,0,4.440892E-16,0,1.118054,3.845573,3.653294,0,0,24.10185,7.907312,0,2.727519,-2.727519,13.26,33.99993,0.1407629,4.018624,0.8944435,0,9.025367
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6008839,51.26578,49.46855,7.726667,7.726667,12,0,3.372,7.726667,7.776754,0,0,0,0.6008839,0,0,4.273333,4.059667,27.13243,5.179794,4.660551,0,4.660551,17.68139,45.33679,0.1408579,8.499333,0.4807071,12,5.780678
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7423401,53.86485,51.60597,6.666026,6.666026,12,0,3.372,6.666026,11.13617,0,0,0,0.7423401,0,0,5.333974,5.067276,22.47188,9.37429,5.809616,0,5.809616,23.19287,59.46878,0.1409761,7.332628,0.5938721,12,10.11663
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.801397,56.22081,53.74339,3.990399,3.990399,11.60367,0,3.271729,3.990399,20.08313,0,0,0,0.801397,0,0,7.613272,7.232608,16.66226,14.60294,8.034005,0,8.034005,30.8146,79.01163,0.1411401,4.389439,0.6411176,12,15.40434
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8080322,57.4394,54.92078,6.931072,6.931072,0,-1,0,6.931072,11.65811,0,8.881784E-16,0,0.8080322,7.295866,6.931072,0,0,8.628256,21.83355,0,6.487833,-6.487833,23.97582,61.47634,0.1411401,7.624179,0.6464257,0,22.64158
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.332598,59.38353,55.17437,2.552286,2.552286,0,-1,0,2.552286,52.21193,0,0,0,1.332598,2.686617,2.552286,0,0,15.83696,15.34571,0,1.354019,-1.354019,22.54856,57.8167,0.1411401,2.807515,1.066078,0,16.67831
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4203695,56.8325,55.52759,3.393455,3.393455,0,-1,0,3.393455,12.38765,0,4.440892E-16,0,0.4203695,3.572058,3.393455,0,0,17.34142,13.9917,0,3.151689,-3.151689,19.22639,49.29833,0.1411401,3.732801,0.3362956,0,14.41206
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2316122,55.37914,54.66719,7.130618,7.130618,0,-1,0,7.130618,3.248136,0,8.881784E-16,0,0.2316122,7.505914,7.130618,0,0,20.8433,10.84001,0,7.274302,-7.274302,11.5586,29.63737,0.1411401,7.843679,0.1852897,0,11.07162
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1126033,53.01539,52.67468,0,0,0,-1,0,0,0,0,0,0,0.1126033,0,0,0,0,28.92586,3.565705,0.1126033,0,0.1126033,11.66542,29.91128,0.141138,0,0.09008264,0,3.678308
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,50.73652,50.73652,3.880919,3.483696,0,-1,0,3.483696,0,0,0.3972231,0.785315,0,3.667048,3.483696,0,0,28.81326,3.667048,0,3.667048,-3.667048,7.800015,20,0.141138,4.269011,0,0,3.667048
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,48.85269,48.85269,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141138,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,47.22245,47.22245,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141138,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,45.71902,45.71902,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141138,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141138,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,44.08878,44.08878,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141138,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,43.27366,43.27366,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141138,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,42.7212,42.7212,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141138,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,42.20496,42.20496,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141138,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,41.69777,41.69777,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141138,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,41.26304,41.26304,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1412877,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0824205,41.29501,41.06379,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.0824205,0,0,8.8,8.36,24.52775,7.524,8.442421,0,8.442421,23.74019,60.87216,0.1413464,0,0.06593639,12,7.606421
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7207385,42.82452,40.78303,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.33063,0,0,0,0.7207385,0,0,8.8,8.36,16.08533,15.12218,9.080738,0,9.080738,32.35493,82.96121,0.1414793,2.530471,0.5765908,12,15.84292
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.850907,47.24454,41.85174,0,0,0,0,0,0,0,0,0,0,1.850907,0,0,0,0,7.004594,23.29484,1.850907,0,1.850907,34.11086,87.46357,0.1414443,0,1.480725,0,25.14575
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.492029,51.83293,44.35143,1.697963,1.697963,0,-1,0,1.697963,146.7658,0,0,0,2.492029,1.78733,1.697963,0,0,5.153688,24.96066,0.7046994,0,0.7046994,34.7794,89.17776,0.141431,1.867759,1.993623,0,27.45269
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.096856,56.72934,47.12283,1.820364,1.820364,0,0,0,1.820364,170.1229,0,0,0,3.096856,1.916173,1.820364,0,0,4.448988,25.59489,1.180684,0,1.180684,35.89949,92.0498,0.1414086,2.0024,2.477485,0,28.69175
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7829893,52.003,49.64969,2.171873,2.171873,0,0,0,2.171873,36.05135,0,0,0,0.7829893,2.286182,2.171873,0,0,3.268305,26.6575,0,1.503192,-1.503192,34.31499,87.98698,0.1414086,2.38906,0.6263915,0,27.44049
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.092712,55.16843,51.81428,2.207317,2.207317,0,0,0,2.207317,49.50408,0,4.440892E-16,0,1.092712,2.323491,2.207317,0,0,4.938519,25.15431,0,1.23078,-1.23078,33.01763,84.66043,0.1414086,2.428048,0.8741695,0,26.24702
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.950513,60.20169,54.00604,9.346823,9.346823,12,0,3.372,9.346823,20.86819,0,0,0,1.950513,0,0,2.653177,2.520518,6.306051,23.92353,4.471031,0,4.471031,37.25922,95.53629,0.1414934,10.28151,1.56041,12,25.87404
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.791905,60.78973,55.07475,2.214769,2.214769,0,-1,0,2.214769,80.9071,0,0,0,1.791905,2.331336,2.214769,0,0,1.83502,27.94746,0,0.5394304,-0.5394304,36.69062,94.07832,0.1414934,2.436246,1.433524,0,29.73937
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.29842,59.47747,55.37363,1.677733,1.677733,0,-1,0,1.677733,77.39135,0,0,0,1.29842,1.766034,1.677733,0,0,2.434387,27.40803,0,0.4676144,-0.4676144,36.19771,92.81445,0.1414934,1.845506,1.038736,0,28.70645
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.270528,59.75937,55.7359,4.73312,4.73312,0,-1,0,4.73312,26.84336,0,0,0,1.270528,4.982232,4.73312,0,0,2.953959,26.94042,0,3.711703,-3.711703,32.28523,82.78247,0.1414934,5.206432,1.016423,0,28.21094
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7613354,57.18102,54.8121,1.237663,1.237663,0,-1,0,1.237663,61.51394,0,0,0,0.7613354,1.302803,1.237663,0,0,7.078074,23.22871,0,0.5414679,-0.5414679,31.71447,81.31899,0.1414934,1.361429,0.6090683,0,23.99005
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08620034,53.14403,52.88299,3.486836,3.486836,0,-1,0,3.486836,2.472165,0,4.440892E-16,0,0.08620034,3.670354,3.486836,0,0,7.679704,22.68724,0,3.584154,-3.584154,27.93644,71.63176,0.1414934,3.83552,0.06896028,0,22.77345
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,50.89048,50.89048,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,11.6621,19.10309,0,3.64868,-3.64868,24.09039,61.77012,0.1414934,3.812871,0,0,19.10309
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,49.00665,49.00665,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,15.71619,15.45441,0,3.159326,-3.159326,20.76017,53.23111,0.1414934,3.301496,0,0,15.45441
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,47.33113,47.33113,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,19.22655,12.29508,0,8.8,-8.8,11.48416,29.4465,0.1414934,9.757328,0,0,12.29508
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,45.80053,45.80053,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,29.00433,3.495084,0,0.4633303,-0.4633303,10.99576,28.19421,0.1414934,0.4841802,0,0,3.495084
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,44.85861,44.85861,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,29.51914,3.031754,0,1.108925,-1.108925,9.826855,25.19701,0.1414934,1.158827,0,0,3.031754
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,44.11595,44.11595,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,30.75128,1.922828,0,1.230314,-1.230314,8.529989,21.87173,0.1414934,1.285678,0,0,1.922828
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,43.30083,43.30083,0.9604868,0.6578884,0,-1,0,0.6578884,0,0,0.3025984,0.3986471,0,0.6925141,0.6578884,0,0,32.11829,0.6925141,0,0.6925141,-0.6925141,7.800015,20,0.1414934,1.056535,0,0,0.6925141
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,42.76648,42.76648,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414934,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,42.2593,42.2593,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414934,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,41.75211,41.75211,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414934,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,41.31738,41.31738,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1416474,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1782875,41.61023,41.10907,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.22254,0,0,0,0.1782875,0,0,8.8,8.36,24.52775,7.524,8.538287,0,8.538287,23.83114,61.10536,0.1417383,1.020241,0.14263,12,7.702288
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.13901,44.08035,40.82831,2.009391,2.009391,10.80939,0,3.070776,2.009391,56.68435,1.776357E-15,0,0,1.13901,0,0,8.8,8.36,15.98947,15.20846,9.49901,0,9.49901,32.84269,84.21186,0.1418514,2.21033,0.9112082,12,16.34747
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.425195,52.2151,41.90608,1.423855,1.423855,0,0,0,1.423855,240.5578,0,0,0,3.425195,1.498795,1.423855,0,0,6.490456,23.75757,1.9264,0,1.9264,34.67023,88.89786,0.141815,1.566241,2.740156,0,27.18276
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.670598,59.18343,44.45105,2.180114,2.180114,0,-1,0,2.180114,214.2364,0,0,0,4.670598,2.294857,2.180114,0,0,4.564056,25.49133,2.375741,0,2.375741,36.92406,94.67689,0.1417701,2.398126,3.736478,0,30.16193
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.426857,65.11623,47.27679,0,0,0,0,0,0,0,3.238542,0,0,5.426857,0,0,0,0,2.188315,27.62949,2.188315,0,2.188315,39.00008,100,0.1417288,0,4.341486,0,33.05635
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.164626,70.95477,49.82177,3.034649,3.034649,0,0,0,3.034649,203.1413,2.970259,0,0,6.164626,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1417288,3.338114,4.931701,0,35.7636
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.276011,78.37722,52.01353,0,0,0,0,0,0,0,7.276011,0,0,7.276011,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417288,0,5.820808,0,36.87499
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.63334,78.20966,54.20529,0,0,0,0,0,0,0,6.63334,0,0,6.63334,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417288,0,5.306672,0,36.23232
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.105935,77.26635,55.32834,0,0,0,-1,0,0,0,6.105935,0,0,6.105935,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417288,0,4.884748,0,35.70491
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.329021,66.64467,55.58193,3.583968,3.583968,0,-1,0,3.583968,92.88644,0,0,0,3.329021,3.772598,3.583968,0,0,0,29.59898,0,0.4435774,-0.4435774,38.53251,98.8011,0.1417288,3.942365,2.663217,0,32.928
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.67771,64.71238,55.93515,2.991667,2.991667,0,-1,0,2.991667,89.50562,0,0,0,2.67771,3.149123,2.991667,0,0,0.4928638,29.1554,0,0.4714129,-0.4714129,38.03559,97.52697,0.1417288,3.290833,2.142168,0,31.83311
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.060637,61.63086,55.02041,5.942851,5.942851,0,-1,0,5.942851,34.67421,0,0,0,2.060637,6.255632,5.942851,0,0,1.016656,28.68399,0,4.194995,-4.194995,33.61368,86.18875,0.1417288,6.537136,1.648509,0,30.74463
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1228564,53.40966,53.03695,0,0,0,-1,0,0,0,0,0,0,0.1228564,0,0,0,0,5.677762,24.48899,0.1228564,0,0.1228564,33.73023,86.4876,0.1417265,0,0.09828514,0,24.61185
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,51.04445,51.04445,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.554905,24.59956,0,0.8979754,-0.8979754,32.78368,84.06055,0.1417265,0.9383842,0,0,24.59956
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,49.10628,49.10628,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.552656,23.70159,0,4.8459,-4.8459,27.67566,70.96308,0.1417265,5.063965,0,0,23.70159
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,47.43076,47.43076,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.93699,18.85569,0,8.8,-8.8,18.39964,47.17847,0.1417265,9.256693,0,0,18.85569
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,45.87298,45.87298,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.71477,10.05569,0,1.316474,-1.316474,17.01196,43.62031,0.1417265,1.375716,0,0,10.05569
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,44.9039,44.9039,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.17752,8.739214,0,1.443197,-1.443197,15.49069,39.71965,0.1417265,1.508141,0,0,8.739214
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,44.17029,44.17029,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.78107,7.296017,0,1.431947,-1.431947,13.98129,35.84938,0.1417265,1.496385,0,0,7.296017
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,43.328,43.328,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.37212,5.86407,0,1.530457,-1.530457,12.36804,31.71287,0.1417265,1.599327,0,0,5.86407
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,42.79365,42.79365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07263,4.333613,0,0,0,12.36804,31.71287,0.1417265,0,0,0,4.333613
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,42.28646,42.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07263,4.333613,0,0,0,12.36804,31.71287,0.1417265,0,0,0,4.333613
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,41.75211,41.75211,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.07263,4.333613,0,0.4518168,-0.4518168,11.89179,30.4917,0.1417265,0.4721485,0,0,4.333613
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,41.31738,41.31738,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.57465,3.881796,0,1.737667,-1.737667,10.06013,25.79514,0.1417265,1.815862,0,0,3.881796
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08590966,41.35017,41.10907,0.5362427,0.5362427,0,0,0,0.5362427,16.02067,0,0,0,0.08590966,0.564466,0.5362427,0,0,30.50539,2.144129,0,0.4785564,-0.4785564,9.555683,24.5017,0.1417265,0.589867,0.06872772,0,2.230039
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.797695,46.02514,40.82831,2.299083,2.299083,11.09908,0,3.144068,2.299083,78.19185,1.776357E-15,0,0,1.797695,0,0,8.8,8.36,31.03712,1.665573,10.15769,0,10.15769,19.19212,49.21046,0.1418378,2.528991,1.438156,12,3.463268
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.924474,50.63503,41.92419,4.203098,4.203098,11.42169,0,3.225687,4.203098,69.579,0,0,0,2.924474,0,0,7.21859,6.857661,20.87942,10.8075,9.782134,0,9.782134,28.47227,73.00567,0.1419678,4.623408,2.339579,12,13.73197
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.300206,51.46682,44.57785,0,0,0,-1,0,0,0,0,0,0,2.300206,0,0,0,0,11.09729,19.61142,2.300206,0,2.300206,30.65443,78.60095,0.1419245,0,1.840165,0,21.91162
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.385571,61.51542,47.45793,3.252432,3.252432,0,0,0,3.252432,134.8398,0,0,0,4.385571,3.423612,3.252432,0,0,8.797082,21.6816,0.9619595,0,0.9619595,31.56703,80.94093,0.1419064,3.577675,3.508457,0,26.06718
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.853973,66.09772,50.03008,0,0,0,0,0,0,0,0,0,0,4.853973,0,0,0,0,7.835122,22.54737,4.853973,0,4.853973,36.17191,92.74831,0.1418151,0,3.883178,0,27.40134
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.008089,69.16869,52.22184,1.609366,1.609366,0,0,0,1.609366,311.184,0.3328704,0,0,5.008089,1.69407,1.609366,0,0,2.981149,26.91594,2.981149,0,2.981149,39.00008,100,0.141759,1.770303,4.006471,0,31.92403
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.145564,68.35011,54.40454,2.456242,2.456242,0,0,0,2.456242,168.7767,1.560047,0,0,4.145564,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.141759,2.701866,3.316451,0,33.74454
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.802752,61.2974,55.52759,3.838008,3.838008,0,-1,0,3.838008,46.97103,0,4.440892E-16,0,1.802752,4.040009,3.838008,0,0,0,29.59898,0,2.237257,-2.237257,36.6418,93.95316,0.141759,4.221809,1.442202,0,31.40173
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.664204,61.15672,55.83553,1.63221,1.63221,0,-1,0,1.63221,101.9601,0,0,0,1.664204,1.718116,1.63221,0,0,2.485841,27.36172,0,0.05391214,-0.05391214,36.58497,93.80744,0.141759,1.795432,1.331363,0,29.02593
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.042963,62.74839,56.14346,5.326137,5.326137,0,-1,0,5.326137,38.35731,0,0,0,2.042963,5.60646,5.326137,0,0,2.545743,27.30781,0,3.563497,-3.563497,32.82872,84.17603,0.141759,5.858751,1.63437,0,29.35077
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4706909,56.63352,55.17437,5.333747,5.333747,0,-1,0,5.333747,8.824768,0,8.881784E-16,0,0.4706909,5.614471,5.333747,0,0,6.505184,23.74431,0,5.14378,-5.14378,27.4067,70.27345,0.141759,5.867122,0.3765527,0,24.215
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,53.23621,53.23621,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.2205,18.60053,0,1.007756,-1.007756,26.34443,67.54968,0.141759,1.053105,0,0,18.60053
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,51.22558,51.22558,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.34022,17.59278,0,2.812255,-2.812255,23.38005,59.94873,0.141759,2.938806,0,0,17.59278
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,49.26025,49.26025,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.46495,14.78052,0,2.16295,-2.16295,21.1001,54.10272,0.141759,2.260282,0,0,14.78052
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,47.55756,47.55756,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.86823,12.61757,0,3.861363,-3.861363,17.02987,43.66624,0.141759,4.035125,0,0,12.61757
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,45.98166,45.98166,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.15863,8.756208,0,1.244827,-1.244827,15.71771,40.30173,0.141759,1.300844,0,0,8.756208
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,45.01258,45.01258,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.54177,7.511382,0,1.55565,-1.55565,14.07791,36.09713,0.141759,1.625654,0,0,7.511382
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,44.24275,44.24275,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.27027,5.955731,0,1.200126,-1.200126,12.81286,32.85343,0.141759,1.254132,0,0,5.955731
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,43.40952,43.40952,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.60375,4.755605,0,0.4123381,-0.4123381,12.37822,31.73896,0.141759,0.4308933,0,0,4.755605
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,42.84799,42.84799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0619,4.343267,0,0,0,12.37822,31.73896,0.141759,0,0,0,4.343267
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,42.33175,42.33175,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.0619,4.343267,0,1.234337,-1.234337,11.07712,28.40281,0.141759,1.289882,0,0,4.343267
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,41.77928,41.77928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.43339,3.10893,0,0,0,11.07712,28.40281,0.141759,0,0,0,3.10893
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,41.37172,41.37172,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.43339,3.10893,0,1.126984,-1.126984,9.88917,25.3568,0.141759,1.177699,0,0,3.10893
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2475599,41.83309,41.13625,0.5612978,0.5612978,0,0,0,0.5612978,44.10491,0,0,0,0.2475599,0.5908399,0.5612978,0,0,30.68559,1.981946,0,0.3432799,-0.3432799,9.527321,24.42898,0.141759,0.6174276,0.1980479,0,2.229506
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.545741,48.29624,40.82831,2.283588,2.283588,11.08359,0,3.140148,2.283588,111.4799,1.776357E-15,0,0,2.545741,0,0,8.8,8.36,31.06701,1.638666,10.90574,0,10.90574,19.87341,50.95737,0.1418552,2.511947,2.036593,12,4.184407
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.259431,58.45912,41.95136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.259431,0,0,8.8,8.36,20.16127,11.45383,13.61943,0,13.61943,32.79394,84.08686,0.1418153,0,4.207545,12,16.71326
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.200909,65.05219,44.67747,3.350361,3.350361,0,-1,0,3.350361,185.0818,0,0,0,6.200909,3.526695,3.350361,0,0,6.541842,23.71132,2.674213,0,2.674213,35.33092,90.59193,0.1417653,3.685397,4.960727,0,29.91223
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.754564,75.02533,47.63001,5.203384,5.203384,0,0,0,5.203384,149.0293,0,0,0,7.754564,5.477246,5.203384,0,0,3.867628,26.11811,2.277318,0,2.277318,37.49138,96.13155,0.1417226,5.723722,6.203651,0,33.87268
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.637953,82.55435,50.22933,4.843314,4.843314,0,0,0,4.843314,178.348,1.949417,0,0,8.637953,5.098226,4.843314,0,0,1.59031,28.1677,1.59031,0,1.59031,39.00008,100,0.1416929,5.327646,6.910362,0,36.80565
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.535448,84.97908,52.42109,2.819611,2.819611,0,0,0,2.819611,302.7172,5.567437,0,0,8.535448,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1416929,3.101572,6.828359,0,38.13443
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.789275,84.12396,54.61285,0,0,0,0,0,0,0,7.789275,0,0,7.789275,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416929,0,6.23142,0,37.38825
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.267909,78.51626,55.78119,3.659235,3.659235,0,-1,0,3.659235,171.2901,2.416083,0,0,6.267909,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1416929,4.025158,5.014327,0,35.86689
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.681135,76.30836,56.04383,3.19246,3.19246,0,-1,0,3.19246,177.9548,2.320651,0,0,5.681135,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1416929,3.511706,4.544908,0,35.28011
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.668562,68.71625,56.34271,1.163066,1.163066,0,-1,0,1.163066,315.4216,2.444282,0,0,3.668562,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1416929,1.279373,2.93485,0,33.26754
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.280562,59.41941,55.37363,0.4215535,0.4215535,0,-1,0,0.4215535,303.772,0.836821,0,0,1.280562,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1416929,0.4637089,1.024449,0,30.87954
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,53.39017,53.39017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416929,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,51.37955,51.37955,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1416929,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,49.38704,49.38704,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1416929,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,47.65718,47.65718,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1416929,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,46.05412,46.05412,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1416929,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,45.08503,45.08503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1416929,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,44.29709,44.29709,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1416929,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,43.4548,43.4548,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1416929,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,42.89328,42.89328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1416929,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,42.35892,42.35892,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1416929,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,41.7974,41.7974,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1416929,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,41.37172,41.37172,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1416929,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3117103,42.01466,41.13625,1.679062,1.679062,0,0,0,1.679062,18.56455,0,2.220446E-16,0,0.3117103,1.767434,1.679062,0,0,25.09731,7.011395,0,1.455724,-1.455724,13.65621,35.01585,0.1416929,1.846969,0.2493683,0,7.323105
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.235939,47.34727,40.82831,0.6519367,0.6519367,0,0,0,0.6519367,342.9688,0,0,0,2.235939,0.6862491,0.6519367,0,0,26.71478,5.555672,1.54969,0,1.54969,15.12637,38.78549,0.1416639,0.7171304,1.788751,0,7.791611
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.796625,53.50357,41.97853,3.190684,3.190684,0,0,0,3.190684,118.9909,0,0,0,3.796625,3.358615,3.190684,0,0,25.16509,6.950393,0.4380101,0,0.4380101,15.54191,39.85096,0.1416557,3.509752,3.0373,0,10.74702
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.006158,60.73767,44.7771,5.551802,5.551802,0,-1,0,5.551802,90.17176,0,0,0,5.006158,5.844002,5.551802,0,0,24.72709,7.344602,0,0.8378443,-0.8378443,14.65874,37.58644,0.1416557,6.106982,4.004926,0,12.35076
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.034306,68.03765,47.78398,2.885147,2.885147,0,0,0,2.885147,209.1507,0,0,0,6.034306,3.036997,2.885147,0,0,25.65802,6.506757,2.997309,0,2.997309,17.50224,44.87744,0.1415997,3.173662,4.827445,0,12.54106
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.308817,72.24299,50.41047,3.035367,3.035367,0,0,0,3.035367,207.8436,0,0,0,6.308817,3.195123,3.035367,0,0,22.66072,9.204335,3.113694,0,3.113694,20.45615,52.45155,0.1415416,3.338904,5.047054,0,15.51315
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.148236,78.56782,52.62939,1.129469,1.129469,0,0,0,1.129469,632.8849,0,0,0,7.148236,1.188914,1.129469,0,0,19.54702,12.00666,5.959322,0,5.959322,26.10966,66.9477,0.1414305,1.242415,5.718589,0,19.1549
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.766665,79.55167,54.8121,1.550757,1.550757,0,0,0,1.550757,436.3459,0,0,0,6.766665,1.632376,1.550757,0,0,13.5877,17.37005,5.134289,0,5.134289,30.98047,79.43694,0.1413349,1.705833,5.413332,0,24.13671
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.848266,81.38442,55.98949,4.150557,4.150557,0,-1,0,4.150557,164.9963,0,0,0,6.848266,4.369008,4.150557,0,0,8.453408,21.99091,2.479258,0,2.479258,33.3325,85.46778,0.1412887,4.565613,5.478612,0,28.83918
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.721244,76.71308,56.24308,6.607245,6.607245,0,-1,0,6.607245,86.59046,0,8.881784E-16,0,5.721244,6.954995,6.607245,0,0,5.974151,24.22224,0,1.233751,-1.233751,32.03201,82.1332,0.1412887,7.26797,4.576995,0,29.94349
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.361858,67.75784,56.49667,0,0,0,-1,0,0,0,0,0,0,3.361858,0,0,0,0,7.344985,22.98849,3.361858,0,3.361858,35.22135,90.31098,0.1412263,0,2.689486,0,26.35035
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.798758,61.28408,55.52759,3.864648,3.864648,0,-1,0,3.864648,46.54391,0,0,0,1.798758,4.06805,3.864648,0,0,3.983127,26.01416,0,2.269292,-2.269292,32.82931,84.17754,0.1412263,4.251112,1.439007,0,27.81292
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,53.54414,53.54414,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,6.504562,23.74487,0,5.396246,-5.396246,27.14116,69.59259,0.1412263,5.639078,0,0,23.74487
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,51.50635,51.50635,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,12.50039,18.34863,0,2.508389,-2.508389,24.49709,62.81293,0.1412263,2.621267,0,0,18.34863
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,49.49572,49.49572,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,15.28749,15.84024,0,3.391859,-3.391859,20.92176,53.64542,0.1412263,3.544492,0,0,15.84024
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,47.75681,47.75681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.05622,12.44838,0,0,0,20.92176,53.64542,0.1412263,0,0,0,12.44838
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,46.12658,46.12658,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,19.05622,12.44838,0,0.5136147,-0.5136147,20.38036,52.25723,0.1412263,0.5367274,0,0,12.44838
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,45.13937,45.13937,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,19.62691,11.93476,0,1.01559,-1.01559,19.30983,49.51229,0.1412263,1.061292,0,0,11.93476
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,44.36954,44.36954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.75534,10.91917,0,0,0,19.30983,49.51229,0.1412263,0,0,0,10.91917
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,43.50914,43.50914,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,20.75534,10.91917,0,0.8872178,-0.8872178,18.37462,47.11433,0.1412263,0.9271426,0,0,10.91917
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,42.92044,42.92044,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,21.74114,10.03195,0,0.3572868,-0.3572868,17.99801,46.14865,0.1412263,0.3733648,0,0,10.03195
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,42.38609,42.38609,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,22.13812,9.674668,0,0.2999995,-0.2999995,17.68178,45.33782,0.1412263,0.3134995,0,0,9.674668
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,41.82457,41.82457,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,22.47145,9.374668,0,0.9295151,-0.9295151,16.70199,42.82553,0.1412263,0.9713432,0,0,9.374668
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,41.38984,41.38984,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,23.50425,8.445153,0,0.7778749,-0.7778749,15.88204,40.72309,0.1412263,0.8128793,0,0,8.445153
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2222959,41.78897,41.16341,0.7345215,0.7345215,0,0,0,0.7345215,30.26404,0,0,0,0.2222959,0.7731805,0.7345215,0,0,24.36856,7.667279,0,0.5508847,-0.5508847,15.30135,39.23416,0.1412263,0.8079737,0.1778367,0,7.889575
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6057922,42.56862,40.85548,4.180119,4.180119,0,0,0,4.180119,14.49222,0,0,0,0.6057922,4.400125,4.180119,0,0,24.98065,7.116394,0,3.794333,-3.794333,11.30177,28.97885,0.1412263,4.598131,0.4846338,0,7.722186
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.63918,46.76694,42.0057,1.486645,1.486645,0,0,0,1.486645,110.2604,0,0,0,1.63918,1.564889,1.486645,0,0,29.19658,3.322061,0.07429108,0,0.07429108,11.37225,29.15957,0.1412249,1.635309,1.311344,0,4.961241
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.07351,48.04797,44.9039,3.699307,3.699307,0,-1,0,3.699307,29.01921,0,8.881784E-16,0.6457942,1.07351,3.894007,3.699307,0,0,29.12228,3.388923,0,2.820498,-2.820498,8.399188,21.53634,0.1412249,4.069238,0.8588077,0,4.462432
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.319983,55.05381,47.93795,6.671538,6.671538,12,0,3.372,6.671538,34.77434,0,0,0,2.319983,0,0,5.328462,5.062038,32.25617,0.5684251,7.382022,0,7.382022,15.40239,39.49323,0.1413662,7.338692,1.855986,12,2.888408
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.718384,59.18432,50.60972,4.31095,4.31095,12,0,3.372,4.31095,63.05765,0,0,0,2.718384,0,0,7.68905,7.304597,24.87415,7.212245,10.02298,0,10.02298,24.91102,63.87429,0.1415122,4.742045,2.174707,12,9.930629
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.651682,76.60895,52.82865,1.456906,1.456906,10.08794,0,2.88825,1.456906,456.5621,0,0,0,6.651682,0,0,8.631037,8.199485,14.85117,16.23293,14.85117,0,14.85117,39.00008,100,0.1414979,1.602597,5.321346,12,22.88461
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.604503,74.84813,55.07475,7.551559,7.551559,0,0,0,7.551559,74.21651,0,8.881784E-16,0,5.604503,7.949009,7.551559,0,0,0,29.59898,0,2.344506,-2.344506,36.52875,93.66328,0.1414979,8.306715,4.483603,0,35.20348
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.551978,68.11752,56.18874,4.150151,4.150151,0,-1,0,4.150151,85.58672,0,0,0,3.551978,4.36858,4.150151,0,0,2.605007,27.25447,0,0.8166016,-0.8166016,35.66798,91.45617,0.1414979,4.565166,2.841583,0,30.80645
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.227383,63.69117,56.44233,1.785759,1.785759,0,-1,0,1.785759,124.7303,0,0,0,2.227383,1.879747,1.785759,0,0,3.512342,26.43787,0.3476363,0,0.3476363,35.99778,92.3018,0.1414915,1.964335,1.781906,0,28.66525
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.555483,65.10481,56.70498,5.608384,5.608384,0,-1,0,5.608384,45.56541,0,0,0,2.555483,5.903562,5.608384,0,0,3.164706,26.75074,0,3.348079,-3.348079,32.46859,83.25262,0.1414915,6.169222,2.044386,0,29.30623
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.644383,60.98756,55.7359,4.221569,4.221569,0,-1,0,4.221569,38.95194,0,0,0,1.644383,4.443757,4.221569,0,0,6.884793,23.40266,0,2.799374,-2.799374,29.51779,75.68649,0.1414915,4.643725,1.315506,0,25.04705
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,53.74339,53.74339,5.09561,5.09561,0,-1,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,9.995208,20.60329,0,5.3638,-5.3638,23.86385,61.18924,0.1414915,5.605171,0,0,20.60329
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,51.66031,51.66031,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,15.95499,15.23949,0,3.713073,-3.713073,19.94993,51.15356,0.1414915,3.880161,0,0,15.23949
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,49.64969,49.64969,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,20.08062,11.52642,0,2.320632,-2.320632,17.50377,44.88136,0.1414915,2.42506,0,0,11.52642
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,47.91077,47.91077,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,22.6591,9.205787,0,1.136059,-1.136059,16.30626,41.81083,0.1414915,1.187182,0,0,9.205787
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,46.25337,46.25337,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,23.92139,8.069727,0,0.4573936,-0.4573936,15.82412,40.57458,0.1414915,0.4779763,0,0,8.069727
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,45.26617,45.26617,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,24.42961,7.612334,0,2.712288,-2.712288,12.96512,33.24382,0.1414915,2.834341,0,0,7.612334
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,44.47823,44.47823,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,27.44326,4.900046,0,1.730661,-1.730661,11.14084,28.5662,0.1414915,1.808541,0,0,4.900046
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,43.60877,43.60877,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,29.36621,3.169384,0,1.538339,-1.538339,9.519289,24.40838,0.1414915,1.607564,0,0,3.169384
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,42.97478,42.97478,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,31.07548,1.631046,0,0.699452,-0.699452,8.782001,22.51791,0.1414915,0.7309273,0,0,1.631046
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,42.44043,42.44043,1.182134,0.885014,0,-1,0,0.885014,0,0,0.2971202,0.4153336,0,0.9315937,0.885014,0,0,31.85265,0.9315937,0,0.9315937,-0.9315937,7.800015,20,0.1414915,1.300348,0,0,0.9315937
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,41.87891,41.87891,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414915,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,41.41701,41.41701,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1415689,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3808376,42.26551,41.19059,1.028612,1.028612,9.828612,0,2.822639,1.028612,37.02441,0,0,0,0.3808376,0,0,8.8,8.36,24.52775,7.524,8.740838,0,8.740838,24.02329,61.59807,0.1416581,1.131473,0.3046701,12,7.904838
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.392216,47.85291,40.85548,6.065046,6.065046,12,0,3.372,6.065046,39.44267,0,0,0,2.392216,0,0,5.934954,5.638206,15.78692,15.39075,8.030422,0,8.030422,31.64162,81.1322,0.1418108,6.671551,1.913773,12,17.78297
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.948913,57.48103,42.05099,1.447899,1.447899,0,0,0,1.447899,341.7996,0,0,0,4.948913,1.524104,1.447899,0,0,7.756494,22.61813,3.424809,0,3.424809,34.89068,89.4631,0.1417474,1.592689,3.95913,0,27.56705
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.753415,67.6105,45.01258,0.4286034,0.4286034,0,-1,0,0.4286034,1575.679,1.970569,0,0,6.753415,0.4511614,0.4286034,0,0,4.331685,25.70046,4.331685,0,4.331685,39.00008,100,0.1416673,0.4714637,5.402732,0,32.45388
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.016907,72.4036,48.09191,3.173968,3.173968,0,0,0,3.173968,221.0768,3.675888,0,0,7.016907,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,3.491365,5.613526,0,36.61589
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.144691,80.87386,50.79086,0.2333564,0.2333564,0,0,0,0.2333564,3490.237,7.899053,0,0,8.144691,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,0.256692,6.515753,0,37.74367
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.825252,82.25141,53.03695,0.4658225,0.4658225,0,0,0,0.4658225,1679.879,7.334913,0,0,7.825252,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,0.5124047,6.260202,0,37.42423
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.57605,83.93431,55.274,1.987743,1.987743,0,0,0,1.987743,381.1383,5.483689,0,0,7.57605,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,2.186517,6.06084,0,37.17503
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.569925,80.61497,56.39705,2.859644,2.859644,0,-1,0,2.859644,229.7462,3.559772,0,0,6.569925,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,3.145609,5.255939,0,36.1689
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.87318,77.84532,56.65064,0,0,0,-1,0,0,0,5.87318,0,0,5.87318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,0,4.698544,0,35.47216
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.282512,71.66125,56.90423,3.62716,3.62716,0,-1,0,3.62716,118.0679,0.4644487,0,0,4.282512,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,3.989876,3.426009,0,33.88149
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.865994,61.88655,55.88987,0,0,0,-1,0,0,0,1.865994,0,0,1.865994,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,0,1.492796,0,31.46497
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,53.89736,53.89736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,51.81428,51.81428,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1416673,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,49.77649,49.77649,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1416673,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,48.01945,48.01945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1416673,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,46.36205,46.36205,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1416673,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,45.3658,45.3658,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1416673,1.148811,0,0,22.28108
