Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,42.97478,42.97478,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.32125,9.50985,0,1.20433,-1.20433,16.5548,42.44812,0.1404414,1.258525,0,0,9.50985
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,42.23212,42.23212,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.6594,8.305519,0,1.998552,-1.998552,14.44814,37.04645,0.1404414,2.088487,0,0,8.305519
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,41.44418,41.44418,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.88001,6.306967,0,0.7529007,-0.7529007,13.65452,35.01151,0.1404414,0.7867813,0,0,6.306967
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,40.70152,40.70152,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.71657,5.554067,0,2.371998,-2.371998,11.15421,28.60048,0.1404414,2.478738,0,0,5.554067
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2606617,40.97847,40.24867,0.693426,0.693426,0,0,0,0.693426,37.59042,0,0,0,0.2606617,0.7299221,0.693426,0,0,29.35212,3.182069,0,0.4692603,-0.4692603,10.65957,27.33217,0.1404414,0.7627685,0.2085294,0,3.44273
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.513488,47.10341,39.78677,1.261729,1.261729,0,0,0,1.261729,199.2098,0,0,0,2.513488,1.328136,1.261729,0,0,29.87352,2.712808,1.185352,0,1.185352,11.78409,30.21556,0.140421,1.387902,2.010791,0,5.226296
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.242913,54.54016,41.57097,3.576597,3.576597,0,0,0,3.576597,118.6299,0,0,0,4.242913,3.764839,3.576597,0,0,28.68817,3.779626,0.4780739,0,0.4780739,12.23763,31.37848,0.1404127,3.934257,3.394331,0,8.022539
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.143452,58.94878,45.90015,0,0,0,-1,0,0,0,0,0,0,4.143452,0,0,0,0,28.2101,4.209892,4.143452,0,4.143452,16.16846,41.4575,0.1403412,0,3.314762,0,8.353344
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.928746,62.8693,50.15688,0,0,0,0,0,0,0,0,0,0,3.928746,0,0,0,0,24.06664,7.938999,3.928746,0,3.928746,19.89559,51.01423,0.1402734,0,3.142996,0,11.86774
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.750459,73.40797,53.33583,3.112019,3.112019,0,0,0,3.112019,184.7822,0,0,0,5.750459,3.27581,3.112019,0,0,20.1379,11.47487,2.474649,0,2.474649,22.24325,57.03386,0.1402307,3.423221,4.600368,0,17.22533
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.234656,87.9491,55.78119,2.908574,2.908574,0,0,0,2.908574,283.1166,0,0,0,8.234656,3.061657,2.908574,0,0,17.66325,13.70205,5.172999,0,5.172999,27.15079,69.61726,0.1401417,3.199432,6.587725,0,21.93671
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.377923,86.77629,58.22654,3.354669,3.354669,0,0,0,3.354669,219.93,0,0,0,7.377923,3.53123,3.354669,0,0,12.49025,18.35775,3.846693,0,3.846693,30.80008,78.97441,0.1400755,3.690136,5.902339,0,25.73568
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.233002,87.57319,59.40393,3.361538,3.361538,0,-1,0,3.361538,215.1694,0,0,0,7.233002,3.538461,3.361538,0,0,8.643556,21.81978,3.694541,0,3.694541,34.30503,87.96144,0.140012,3.697692,5.786401,0,29.05278
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.783163,80.92725,59.55789,0,0,0,-1,0,0,0,0.8341475,0,0,5.783163,0,0,0,0,4.949015,25.14487,4.949015,0,4.949015,39.00008,100,0.1399271,0,4.62653,0,30.92803
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.960794,69.76521,59.7028,4.686979,4.686979,0,-1,0,4.686979,63.17064,0,0,0,2.960794,4.933662,4.686979,0,0,0,29.59898,0,1.972867,-1.972867,36.92049,94.66774,0.1399271,5.155677,2.368636,0,32.55977
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.312838,62.67716,58.43484,0.361233,0.361233,0,-1,0,0.361233,363.4326,0,0,0,1.312838,0.3802452,0.361233,0,0,2.192075,27.62611,0.9325931,0,0.9325931,37.80523,96.93629,0.1399111,0.3973563,1.050271,0,28.93895
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,56.08912,56.08912,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.259482,28.46544,0,8.8,-8.8,28.52921,73.15169,0.1399111,11.00505,0,0,28.46544
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,53.79773,53.79773,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,11.03726,19.66545,0,5.301825,-5.301825,22.9406,58.82193,0.1399111,5.540407,0,0,19.66545
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,51.42484,51.42484,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.92818,14.36362,0,8.8,-8.8,13.66459,35.03733,0.1399111,10.35785,0,0,14.36362
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,49.36893,49.36893,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.70595,5.56362,0,1.562505,-1.562505,12.01756,30.8142,0.1399111,1.632818,0,0,5.56362
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,47.30396,47.30396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.44207,4.001114,0,0,0,12.01756,30.8142,0.1399111,0,0,0,4.001114
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,45.98166,45.98166,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.44207,4.001114,0,1.830345,-1.830345,10.08821,25.86715,0.1399111,1.912711,0,0,4.001114
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,44.93107,44.93107,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.47579,2.170769,0,0.4389068,-0.4389068,9.625559,24.68087,0.1399111,0.4586577,0,0,2.170769
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,43.86236,43.86236,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.96346,1.731862,0,0.7686218,-0.7686218,8.81536,22.60344,0.1399111,0.8032098,0,0,1.731862
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,42.92044,42.92044,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.81749,0.9632403,0,0.08707029,-0.08707029,8.72358,22.36811,0.1399111,0.09098846,0,0,0.9632403
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,42.15967,42.15967,0.9906521,0.8323615,0,-1,0,0.8323615,0,0,0.1582907,0.2573559,0,0.87617,0.8323615,0,0,31.91423,0.87617,0,0.87617,-0.87617,7.800015,20,0.1399111,1.089717,0,0,0.87617
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,41.37172,41.37172,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399111,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,40.60189,40.60189,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.139988,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1088357,40.42554,40.12188,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.224646,1.776357E-15,0,0,0.1088357,0,0,8.8,8.36,24.52775,7.524,8.468836,0,8.468836,23.76525,60.93642,0.1400879,1.455616,0.08706857,12,7.632836
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8997125,42.19836,39.65998,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2827.78,0,0,0,0.8997125,0,0,8.8,8.36,16.05892,15.14595,9.259712,0,9.259712,32.54979,83.46082,0.1401297,0.03499861,0.71977,12,16.04566
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6710442,43.37876,41.47135,7.142283,7.142283,0,0,0,7.142283,9.395374,0,0,0,0.6710442,7.518193,7.142283,0,0,6.799205,23.47969,0,6.847148,-6.847148,25.33226,64.95438,0.1401297,7.856511,0.5368354,0,24.15074
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.254483,52.67933,45.87298,0.6320528,0.6320528,0,-1,0,0.6320528,356.6923,0,0,0,2.254483,0.6653188,0.6320528,0,0,14.40715,16.63255,1.589165,0,1.589165,26.83987,68.82005,0.1401025,0.6952581,1.803587,0,18.88703
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.480544,54.71487,50.18404,0,0,0,0,0,0,0,0,0,0,1.480544,0,0,0,0,12.81798,18.06279,1.480544,0,1.480544,28.24444,72.42149,0.1400772,0,1.184435,0,19.54334
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.455971,61.24795,53.39017,3.832354,3.832354,0,0,0,3.832354,64.08517,0,4.440892E-16,0,2.455971,4.034057,3.832354,0,0,11.33744,19.39528,0,1.578086,-1.578086,26.58099,68.15625,0.1400772,4.215589,1.964776,0,21.85125
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.096645,59.35301,55.88987,0,0,0,0,0,0,0,0,0,0,1.096645,0,0,0,0,13.09087,17.8172,1.096645,0,1.096645,27.62136,70.82385,0.1400584,0,0.8773156,0,18.91384
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.010804,64.87986,58.28088,0.8232134,0.8232134,0,0,0,0.8232134,244.2628,0,0,0,2.010804,0.8665404,0.8232134,0,0,11.99422,18.80418,1.144263,0,1.144263,28.7069,73.60729,0.1400389,0.9055347,1.608643,0,20.81498
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.938406,65.85467,59.44921,0,0,0,-1,0,0,0,0,0,0,1.938406,0,0,0,0,10.84996,19.83401,1.938406,0,1.938406,30.54584,78.3225,0.1400057,0,1.550725,0,21.77242
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.321813,63.91157,59.60318,0.4533779,0.4533779,0,-1,0,0.4533779,291.5478,0,0,0,1.321813,0.4772398,0.4533779,0,0,8.911553,21.57858,0.8445733,0,0.8445733,31.34707,80.37694,0.1399913,0.4987157,1.057451,0,22.90039
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.56369,64.88914,59.75714,5.101454,5.101454,0,-1,0,5.101454,30.65185,0,0,0,1.56369,5.369952,5.101454,0,0,8.06698,22.3387,0,3.806262,-3.806262,27.33492,70.08939,0.1399913,5.611599,1.250952,0,23.90239
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9483512,61.52007,58.48013,3.711027,3.711027,0,-1,0,3.711027,25.55495,0,4.440892E-16,0,0.9483512,3.906344,3.711027,0,0,12.29616,18.53243,0,2.957993,-2.957993,24.21692,62.09454,0.1399913,4.082129,0.7586809,0,19.48079
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,56.08912,56.08912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.58282,15.57444,0,0,0,24.21692,62.09454,0.1399913,0,0,0,15.57444
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,53.79773,53.79773,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,15.58282,15.57444,0,1.960323,-1.960323,22.15055,56.79618,0.1399913,2.048538,0,0,15.57444
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,51.40672,51.40672,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,17.76096,13.61412,0,8.8,-8.8,12.87454,33.01158,0.1399913,10.26722,0,0,13.61412
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,49.34176,49.34176,5.866168,4.573411,0,-1,0,4.573411,0,0,1.292756,1.879372,0,4.814117,4.573411,0,0,27.53873,4.814117,0,4.814117,-4.814117,7.800015,20,0.1399913,6.452784,0,0,4.814117
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,47.27679,47.27679,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399913,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,45.95449,45.95449,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399913,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,44.9039,44.9039,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399913,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,43.81707,43.81707,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399913,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,42.8661,42.8661,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399913,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,42.10533,42.10533,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399913,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,41.29021,41.29021,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399913,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,40.50227,40.50227,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.140105,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1477402,40.42541,40.0132,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.18,1.776357E-15,0,0,0.1477402,0,0,8.8,8.36,24.52775,7.524,8.50774,0,8.50774,23.80216,61.03106,0.1401941,1.14608,0.1181921,12,7.67174
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.151224,42.79338,39.53318,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.88601,0,0,0,1.151224,0,0,8.098913,7.693967,16.02001,15.18097,8.845192,0,8.845192,32.19344,82.54713,0.1403305,3.629956,0.9209795,12,16.33219
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.826773,46.69345,41.38984,0.02626094,0.02626094,0,0,0,0.02626094,6956.236,0,0,0,1.826773,0.0276431,0.02626094,0,0,7.174822,23.14164,1.79913,0,1.79913,33.90025,86.92355,0.1402998,0.02888704,1.461419,0,24.96841
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.817558,57.78186,45.85487,3.775783,3.775783,0,-1,0,3.775783,101.1064,0,0,0,3.817558,3.974508,3.775783,0,0,5.375691,24.76086,0,0.1569498,-0.1569498,33.73481,86.49934,0.1402998,4.153361,3.054047,0,28.57841
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.810734,66.10995,50.18404,4.962693,4.962693,0,0,0,4.962693,96.93799,0,0,0,4.810734,5.223887,4.962693,0,0,5.55008,24.60391,0,0.4131526,-0.4131526,33.29931,85.38268,0.1402998,5.458962,3.848588,0,29.41464
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.09151,70.82831,53.39017,0,0,0,0,0,0,0,0,0,0,5.09151,0,0,0,0,6.009139,24.19075,5.09151,0,5.09151,38.12954,97.76785,0.1402129,0,4.073208,0,29.28226
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.35083,83.63194,55.88987,0,0,0,0,0,0,0,6.433201,0,0,7.35083,0,0,0,0,0.9176286,28.77311,0.9176286,0,0.9176286,39.00008,100,0.1401973,0,5.880664,0,36.12394
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.81158,79.52406,58.28088,6.590313,6.590313,0,0,0,6.590313,88.18367,0,0,0,5.81158,6.937172,6.590313,0,0,0,29.59898,0,1.125592,-1.125592,37.8136,96.95776,0.1401973,7.249345,4.649264,0,35.41056
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.737735,68.73906,59.50355,2.25536,2.25536,0,-1,0,2.25536,121.3879,0,0,0,2.737735,2.374063,2.25536,0,0,1.250658,28.47339,0.3636715,0,0.3636715,38.15861,97.84239,0.1401911,2.480896,2.190188,0,31.21112
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.213658,70.64979,59.65752,0,0,0,-1,0,0,0,2.326672,0,0,3.213658,0,0,0,0,0.8869862,28.80069,0.8869862,0,0.8869862,39.00008,100,0.140176,0,2.570926,0,32.01435
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.166416,66.97331,59.75714,0,0,0,-1,0,0,0,2.166416,0,0,2.166416,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.140176,0,1.733133,0,31.76539
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.609286,63.77483,58.53447,1.958855,1.958855,0,-1,0,1.958855,82.15444,0,4.440892E-16,0,1.609286,2.061952,1.958855,0,0,0,29.59898,0,0.4526662,-0.4526662,38.52293,98.77654,0.140176,2.15474,1.287429,0,31.20827
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,56.08912,56.08912,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5029624,29.14631,0,2.83531,-2.83531,35.53425,91.11327,0.140176,2.962898,0,0,29.14631
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,53.79773,53.79773,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.653306,26.311,0,8.527081,-8.527081,26.54592,68.06631,0.140176,8.910799,0,0,26.311
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,51.40672,51.40672,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.12784,17.78392,0,1.640377,-1.640377,24.81681,63.63271,0.140176,1.714194,0,0,17.78392
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,49.34176,49.34176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.95048,16.14355,0,0,0,24.81681,63.63271,0.140176,0,0,0,16.14355
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,47.24962,47.24962,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.95048,16.14355,0,1.552379,-1.552379,23.18045,59.43695,0.140176,1.622236,0,0,16.14355
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,45.90015,45.90015,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.67535,14.59117,0,0.8021557,-0.8021557,22.33491,57.26888,0.140176,0.8382527,0,0,14.59117
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,44.83144,44.83144,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.56663,13.78901,0,0.7088507,-0.7088507,21.58772,55.353,0.140176,0.7407489,0,0,13.78901
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,43.76273,43.76273,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.35424,13.08016,0,1.154617,-1.154617,20.37064,52.23231,0.140176,1.206575,0,0,13.08016
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,42.79365,42.79365,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.63715,11.92554,0,0.9398417,-0.9398417,19.37996,49.69211,0.140176,0.9821346,0,0,11.92554
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,42.03287,42.03287,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.68142,10.9857,0,0.5204828,-0.5204828,18.83132,48.28535,0.140176,0.5439045,0,0,10.9857
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.25973,10.46522,0,0,0,18.83132,48.28535,0.140176,0,0,0,10.46522
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,40.42075,40.42075,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.25973,10.46522,0,1.150062,-1.150062,17.61905,45.17697,0.140176,1.201815,0,0,10.46522
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6949683,41.87025,39.91357,0.2361424,0.2361424,0,0,0,0.2361424,294.3005,0,0,0,0.6949683,0.248571,0.2361424,0,0,22.53758,9.315156,0.4463973,0,0.4463973,18.04254,46.26284,0.1401683,0.2597567,0.5559746,0,10.01012
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.962084,48.11247,39.43356,2.592127,2.592127,0,0,0,2.592127,114.2723,0,0,0,2.962084,2.728555,2.592127,0,0,22.09118,9.716914,0.2335294,0,0.2335294,18.26409,46.8309,0.1401644,2.85134,2.369667,0,12.679
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.148848,57.32683,41.29021,3.265903,3.265903,0,0,0,3.265903,157.6546,0,0,0,5.148848,3.437793,3.265903,0,0,21.85765,9.927091,1.711055,0,1.711055,19.88734,50.99307,0.1401352,3.592494,4.119078,0,15.07594
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.232122,70.5133,45.80053,4.453088,4.453088,0,-1,0,4.453088,162.4069,0,0,0,7.232122,4.687461,4.453088,0,0,20.1466,11.46704,2.544661,0,2.544661,22.30141,57.183,0.1400919,4.898396,5.785697,0,18.69916
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.1682,75.62113,50.18404,0,0,0,0,0,0,0,0,0,0,7.1682,0,0,0,0,17.60194,13.75723,7.1682,0,7.1682,29.10177,74.61977,0.13997,0,5.73456,0,20.92543
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.238541,84.8337,53.44451,7.262171,7.262171,0,0,0,7.262171,113.4446,0,0,0,8.238541,7.644391,7.262171,0,0,10.43374,20.20861,0.5941505,0,0.5941505,29.66543,76.06505,0.1399599,7.988388,6.590833,0,28.44715
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.31777,88.59976,55.93515,1.313102,1.313102,0,0,0,1.313102,633.4441,0,0,0,8.31777,1.382213,1.313102,0,0,9.839586,20.74335,6.935557,0,6.935557,36.24508,92.9359,0.1398422,1.444413,6.654216,0,29.06112
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.744498,88.79752,58.33522,4.583055,4.583055,0,0,0,4.583055,168.9811,0.01620042,0,0,7.744498,4.824268,4.583055,0,0,2.904029,26.98535,2.904029,0,2.904029,39.00008,100,0.139793,5.04136,6.195599,0,34.72985
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.125822,82.4,59.50355,5.952641,5.952641,0,-1,0,5.952641,102.9093,0,0,0,6.125822,6.265938,5.952641,0,0,0,29.59898,0,0.140116,-0.140116,38.85238,99.62129,0.139793,6.547905,4.900658,0,35.7248
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.325867,79.0554,59.65752,2.918502,2.918502,0,-1,0,2.918502,182.4863,2.098075,0,0,5.325867,3.072108,2.918502,0,0,0.1556845,29.45886,0.1556845,0,0.1556845,39.00008,100,0.1397903,3.210352,4.260694,0,34.78473
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.851095,73.23682,59.81149,2.764473,2.764473,0,-1,0,2.764473,139.3067,0.9411235,0,0,3.851095,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1397903,3.04092,3.080876,0,33.45007
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.498653,63.40183,58.53447,9.580847,8.36,0,-1,0,8.36,17.92647,0,1.220847,2.178931,1.498653,8.8,8.36,0,0,0,29.59898,0,7.301347,-7.301347,31.30378,80.26595,0.1397903,10.53893,1.198923,0,31.09763
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,56.08912,56.08912,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.112608,22.29763,0,4.64544,-4.64544,26.40706,67.71027,0.1397903,4.854484,0,0,22.29763
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,53.79773,53.79773,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.27421,17.65219,0,2.324899,-2.324899,23.9564,61.42655,0.1397903,2.429519,0,0,17.65219
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,51.37955,51.37955,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.85743,15.32729,0,8.8,-8.8,14.68039,37.64194,0.1397903,10.80262,0,0,15.32729
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,49.31459,49.31459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63521,6.527293,0,0,0,14.68039,37.64194,0.1397903,0,0,0,6.527293
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,47.20434,47.20434,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.63521,6.527293,0,0.5733572,-0.5733572,14.07602,36.09227,0.1397903,0.5991582,0,0,6.527293
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,45.8277,45.8277,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.27227,5.953936,0,1.4641,-1.4641,12.53272,32.13511,0.1397903,1.529985,0,0,5.953936
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,44.7771,44.7771,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.89905,4.489835,0,0.9208471,-0.9208471,11.56206,29.64625,0.1397903,0.9622852,0,0,4.489835
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,43.68122,43.68122,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.92221,3.568988,0,0.4751771,-0.4751771,11.06118,28.36194,0.1397903,0.49656,0,0,3.568988
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,42.7212,42.7212,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.45019,3.093811,0,1.161337,-1.161337,9.837022,25.22308,0.1397903,1.213598,0,0,3.093811
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,41.92419,41.92419,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.74056,1.932474,0,1.521427,-1.521427,8.233297,21.11098,0.1397903,1.589891,0,0,1.932474
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,41.10907,41.10907,0.9444735,0.3904944,0,-1,0,0.3904944,0,0,0.5539792,0.6484265,0,0.4110467,0.3904944,0,0,32.43103,0.4110467,0,0.4110467,-0.4110467,7.800015,20,0.1397903,1.038921,0,0,0.4110467
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,40.29396,40.29396,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1398873,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5347696,41.28691,39.78677,1.161503,1.161503,9.961503,0,2.85626,1.161503,46.04118,1.776357E-15,0,0,0.5347696,0,0,8.8,8.36,24.52775,7.524,8.89477,0,8.89477,24.16933,61.97251,0.1399736,1.277653,0.4278157,12,8.058769
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.180121,45.59162,39.30676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.180121,0,0,8.8,8.36,15.63298,15.52929,10.54012,0,10.54012,34.16856,87.61153,0.1399923,0,1.744097,12,17.70941
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.700976,49.12976,41.16341,0.7985577,0.7985577,0,0,0,0.7985577,338.2318,0,0,0,2.700976,0.8405871,0.7985577,0,0,5.092863,25.0154,1.860389,0,1.860389,35.93348,92.13696,0.1399609,0.8784135,2.160781,0,27.71638
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.213956,55.61404,45.71902,0,0,0,-1,0,0,0,0,0,0,3.213956,0,0,0,0,3.232474,26.68975,3.213956,0,3.213956,38.98251,99.95496,0.1399065,0,2.571165,0,29.90371
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.454987,64.73498,50.1297,3.663656,3.663656,0,0,0,3.663656,121.5995,0.5799896,0,0,4.454987,3.85648,3.663656,0,0,0.01851779,29.58231,0.01851779,0,0.01851779,39.00008,100,0.1399062,4.030021,3.56399,0,34.0373
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.091189,63.43193,53.39017,4.909774,4.909774,0,0,0,4.909774,62.95991,0,0,0,3.091189,5.168183,4.909774,0,0,0,29.59898,0,2.076994,-2.076994,36.81073,94.38631,0.1399062,5.400751,2.472951,0,32.69017
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.060103,66.01336,55.88987,0,0,0,0,0,0,0,0.7523317,0,0,3.060103,0,0,0,0,2.307771,27.52198,2.307771,0,2.307771,39.00008,100,0.1398672,0,2.448082,0,30.58209
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.143967,68.95789,58.33522,2.252737,2.252737,0,0,0,2.252737,139.5621,0.7726654,0,0,3.143967,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1398672,2.478011,2.515174,0,32.74295
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.958157,73.30955,59.50355,3.750614,3.750614,0,-1,0,3.750614,105.5336,0.01014187,0,0,3.958157,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1398672,4.125676,3.166526,0,33.55714
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.673531,72.38342,59.65752,1.373109,1.373109,0,-1,0,1.373109,267.5339,2.228154,0,0,3.673531,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1398672,1.51042,2.938825,0,33.27251
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.526191,64.81789,59.81149,0,0,0,-1,0,0,0,1.526191,0,0,1.526191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398672,0,1.220953,0,31.12517
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4630512,59.94841,58.48013,0,0,0,-1,0,0,0,0.4630512,0,0,0.4630512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398672,0,0.370441,0,30.06203
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,56.04383,56.04383,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1398672,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,53.74339,53.74339,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1398672,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,51.35238,51.35238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1398672,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,49.26025,49.26025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1398672,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,47.17717,47.17717,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1398672,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,45.80053,45.80053,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1398672,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,44.73182,44.73182,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1398672,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,43.63594,43.63594,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1398672,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,42.63968,42.63968,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1398672,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,41.85174,41.85174,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1398672,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,41.03662,41.03662,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1398672,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,40.19433,40.19433,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1398672,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2489004,40.35413,39.65998,1.157403,1.157403,0,0,0,1.157403,21.50508,0,0,0,0.2489004,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9694182,-0.9694182,16.0838,41.24044,0.1398672,1.273143,0.1991203,0,9.077008
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.259517,42.71797,39.15279,1.202587,1.202587,0,0,0,1.202587,104.7339,0,0,0,1.259517,1.265881,1.202587,0,0,24.15588,7.85869,0,0.00636425,-0.00636425,16.07709,41.22324,0.1398672,1.322846,1.007614,0,9.118207
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.385721,48.02273,41.03662,3.985796,3.985796,0,0,0,3.985796,59.85557,0,8.881784E-16,0,2.385721,4.195575,3.985796,0,0,24.16295,7.852325,0,1.809854,-1.809854,14.16934,36.33157,0.1398672,4.384376,1.908577,0,10.23805
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.009853,58.15156,45.59222,1.214936,1.214936,0,-1,0,1.214936,330.0464,0,0,0,4.009853,1.27888,1.214936,0,0,26.1739,6.042471,2.730973,0,2.730973,16.76017,42.9747,0.1398212,1.33643,3.207883,0,10.05233
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.457112,64.68216,50.07536,4.790494,4.790494,0,0,0,4.790494,93.04076,0,0,0,4.457112,5.042625,4.790494,0,0,23.44292,8.500347,0,0.5855134,-0.5855134,16.14298,41.39218,0.1398212,5.269543,3.565689,0,12.95746
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.423709,72.08328,53.33583,4.494374,4.494374,0,0,0,4.494374,120.6777,0,0,0,5.423709,4.73092,4.494374,0,0,24.09349,7.914834,0.6927885,0,0.6927885,16.80022,43.0774,0.1398095,4.943812,4.338967,0,13.33854
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.145139,70.00151,55.88987,0,0,0,0,0,0,0,0,0,0,4.145139,0,0,0,0,23.40071,8.538343,4.145139,0,4.145139,20.73265,53.16052,0.1397396,0,3.316111,0,12.68348
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.14262,76.67538,58.28088,5.368828,5.368828,0,0,0,5.368828,95.78663,0,0,0,5.14262,5.651398,5.368828,0,0,19.25557,12.26897,0,0.5087786,-0.5087786,20.19634,51.7854,0.1397396,5.905711,4.114096,0,17.41159
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.465069,75.31158,59.50355,4.418384,4.418384,0,-1,0,4.418384,101.0566,8.881784E-16,0,0,4.465069,4.65093,4.418384,0,0,19.82088,11.76019,0,0.1858611,-0.1858611,20.00043,51.28305,0.1397396,4.860222,3.572055,0,16.22526
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.072078,77.91686,59.60318,4.027567,4.027567,0,-1,0,4.027567,125.934,0,0,0,5.072078,4.239544,4.027567,0,0,20.02739,11.57433,0.8325332,0,0.8325332,20.79024,53.3082,0.1397256,4.430324,4.057662,0,16.64641
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.937433,73.51141,59.75714,0,0,0,-1,0,0,0,0,0,0,3.937433,0,0,0,0,19.19485,12.32361,3.937433,0,3.937433,24.52562,62.88607,0.1396592,0,3.149946,0,16.26104
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9449719,61.509,58.48013,0,0,0,-1,0,0,0,0,0,0,0.9449719,0,0,0,0,15.25742,15.8673,0.9449719,0,0.9449719,25.4221,65.18473,0.1396433,0,0.7559776,0,16.81227
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,55.98949,55.98949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.31245,16.71777,0,0,0,25.4221,65.18473,0.1396433,0,0,0,16.71777
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,53.6981,53.6981,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,14.31245,16.71777,0,3.345515,-3.345515,21.89561,56.14249,0.1396433,3.496063,0,0,16.71777
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,51.29804,51.29804,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,18.02969,13.37226,0,2.418583,-2.418583,19.3462,49.60555,0.1396433,2.52742,0,0,13.37226
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,49.21496,49.21496,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,20.717,10.95367,0,3.368717,-3.368717,15.79526,40.5006,0.1396433,3.520309,0,0,10.95367
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,47.09566,47.09566,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,24.46002,7.584958,0,1.264032,-1.264032,14.46286,37.08418,0.1396433,1.320913,0,0,7.584958
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,45.7009,45.7009,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,25.8645,6.320926,0,1.153995,-1.153995,13.24644,33.96516,0.1396433,1.205925,0,0,6.320926
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,44.62313,44.62313,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,27.14672,5.166931,0,2.042159,-2.042159,11.09381,28.44562,0.1396433,2.134056,0,0,5.166931
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,43.53631,43.53631,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,29.41578,3.124772,0,0.1563942,-0.1563942,10.92896,28.02292,0.1396433,0.163432,0,0,3.124772
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,42.54006,42.54006,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,29.58956,2.968377,0,1.0391,-1.0391,9.833652,25.21444,0.1396433,1.08586,0,0,2.968377
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,41.75211,41.75211,2.20143,1.832813,0,-1,0,1.832813,0,0,0.3686164,0.5887593,0,1.929277,1.832813,0,0,30.74411,1.929277,0,1.929277,-1.929277,7.800015,20,0.1396433,2.421572,0,0,1.929277
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,40.90982,40.90982,0.8544955,0,0,-1,0,0,0,0,0.8544955,0.9399451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396433,0.9399451,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,40.06754,40.06754,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397227,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6490811,41.32727,39.50601,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,70.31264,1.776357E-15,0,0,0.6490811,0,0,8.8,8.36,24.52775,7.524,9.009081,0,9.009081,24.27777,62.25058,0.1397986,1.015449,0.5192649,12,8.173081
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.741118,46.97129,38.99883,2.555095,2.555095,11.35509,0,3.208839,2.555095,107.2805,0,0,0,2.741118,0,0,8.8,8.36,15.51867,15.63217,11.10112,0,11.10112,34.80922,89.25423,0.1398943,2.810605,2.192894,12,18.37329
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.984922,56.33165,40.90982,4.120372,4.120372,0,0,0,4.120372,120.9823,0,0,0,4.984922,4.337234,4.120372,0,0,4.417554,25.62318,0.6476885,0,0.6476885,35.42367,90.82974,0.1398834,4.532409,3.987938,0,30.6081
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.807905,68.43544,45.51976,4.456412,4.456412,0,-1,0,4.456412,152.7665,0,0,0,6.807905,4.69096,4.456412,0,0,3.769866,26.2061,2.116945,0,2.116945,37.43198,95.97924,0.1398479,4.902053,5.446324,0,33.014
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.349,76.228,50.03008,4.669998,4.669998,0,0,0,4.669998,157.3663,0.7802925,0,0,7.349,4.915787,4.669998,0,0,1.652921,28.11135,1.652921,0,1.652921,39.00008,100,0.1398201,5.136997,5.8792,0,35.46035
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.301051,85.00667,53.33583,1.813697,1.813697,0,0,0,1.813697,457.6868,6.391896,0,0,8.301051,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1398201,1.995066,6.640841,0,37.90003
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.110475,87.37051,55.83553,3.120199,3.120199,0,0,0,3.120199,259.9345,4.826054,0,0,8.110475,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1398201,3.432219,6.488379,0,37.70945
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.57982,82.98769,58.28088,0,0,0,0,0,0,0,6.57982,0,0,6.57982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398201,0,5.263855,0,36.1788
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.40404,79.1454,59.44921,5.668345,5.668345,0,-1,0,5.668345,95.33717,0,0,0,5.40404,5.96668,5.668345,0,0,0,29.59898,0,0.5626391,-0.5626391,38.40701,98.4793,0.1398201,6.23518,4.323232,0,35.00302
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.224713,78.5608,59.60318,0.9137955,0.9137955,0,-1,0,0.9137955,571.7596,3.637669,0,0,5.224713,0.96189,0.9137955,0,0,0.6251546,29.03634,0.6251546,0,0.6251546,39.00008,100,0.1398096,1.005175,4.17977,0,34.26105
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.681247,72.46291,59.7028,2.957552,2.957552,0,-1,0,2.957552,124.4694,0.5680348,0,0,3.681247,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1398096,3.253307,2.944998,0,33.28022
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.633646,63.75375,58.43484,5.946273,5.946273,0,-1,0,5.946273,27.47345,0,8.881784E-16,0,1.633646,6.259234,5.946273,0,0,0,29.59898,0,4.625588,-4.625588,34.12428,87.49798,0.1398096,6.5409,1.306917,0,31.23262
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,55.93515,55.93515,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.139543,24.97339,0,6.696793,-6.696793,27.06524,69.39791,0.1398096,6.998148,0,0,24.97339
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,53.59848,53.59848,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.58042,18.2766,0,8.175974,-8.175974,18.44701,47.29993,0.1398096,8.543892,0,0,18.2766
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,51.22558,51.22558,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.66484,10.10062,0,2.702224,-2.702224,15.59861,39.99636,0.1398096,2.823824,0,0,10.10062
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66731,7.3984,0,0,0,15.59861,39.99636,0.1398096,0,0,0,7.3984
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,47.0232,47.0232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66731,7.3984,0,0,0,15.59861,39.99636,0.1398096,0,0,0,7.3984
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,45.61939,45.61939,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.66731,7.3984,0,0.9362361,-0.9362361,14.61173,37.46591,0.1398096,0.9783668,0,0,7.3984
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,44.55068,44.55068,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.70757,6.462163,0,0.7400019,-0.7400019,13.8317,35.46584,0.1398096,0.7733019,0,0,6.462163
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,43.42763,43.42763,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.5298,5.722162,0,0.8642877,-0.8642877,12.92066,33.12984,0.1398096,0.9031806,0,0,5.722162
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,42.44043,42.44043,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.49012,4.857874,0,0.6628596,-0.6628596,12.22195,31.33827,0.1398096,0.6926883,0,0,4.857874
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,41.64343,41.64343,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.22663,4.195014,0,0.7564802,-0.7564802,11.42455,29.29366,0.1398096,0.7905219,0,0,4.195014
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,40.78303,40.78303,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.06716,3.438534,0,1.845444,-1.845444,9.47928,24.3058,0.1398096,1.928489,0,0,3.438534
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,39.91357,39.91357,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.11765,1.59309,0,0.7820762,-0.7820762,8.654899,22.19201,0.1398096,0.8172696,0,0,1.59309
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2038097,39.90072,39.33393,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.91539,1.776357E-15,0,0,0.2038097,0,0,8.8,8.36,31.98663,0.8110136,8.563809,0,8.563809,16.77924,43.02361,0.1398999,1.251386,0.1630478,12,1.014823
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8898633,41.28676,38.79052,4.082791,4.082791,11.69112,0,3.293854,4.082791,21.79546,0,0,0,0.8898633,0,0,7.608331,7.227914,23.42282,8.518442,8.117777,0,8.117777,24.48044,62.77024,0.1400485,4.49107,0.7118906,12,9.408305
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6715901,42.62861,40.72869,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.78429,0,0,0,0.6715901,0,0,8.285798,7.871509,15.30504,15.82444,8.543098,0,8.543098,32.58514,83.55147,0.1401974,3.734018,0.537272,12,16.49603
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.674615,53.51252,45.39297,5.31524,5.31524,0,-1,0,5.31524,50.31975,0,0,0,2.674615,5.594989,5.31524,0,0,6.761942,23.51323,0,2.920374,-2.920374,29.50679,75.65829,0.1401974,5.846764,2.139692,0,26.18785
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.857692,55.67013,49.94857,1.52454,1.52454,0,0,0,1.52454,121.8527,0,0,0,1.857692,1.604779,1.52454,0,0,10.0068,20.59286,0.2529136,0,0.2529136,29.74673,76.27351,0.1401931,1.676994,1.486154,0,22.45055
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.393141,57.63883,53.29055,0,0,0,0,0,0,0,0,0,0,1.393141,0,0,0,0,9.753888,20.82048,1.393141,0,1.393141,31.06838,79.66235,0.1401698,0,1.114513,0,22.21362
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.712381,72.12978,55.83553,5.486689,5.486689,0,0,0,5.486689,85.88753,8.881784E-16,0,0,4.712381,5.775462,5.486689,0,0,8.360746,22.07431,0,1.06308,-1.06308,29.94779,76.78905,0.1401698,6.035357,3.769905,0,26.78669
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.041803,80.53896,58.28088,1.184263,1.184263,0,0,0,1.184263,510.1742,0,0,0,6.041803,1.246592,1.184263,0,0,9.541947,21.01122,4.79521,0,4.79521,34.49693,88.45348,0.1400894,1.302689,4.833442,0,27.05303
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.974246,73.31152,59.44921,5.256404,5.256404,0,-1,0,5.256404,75.6077,0,0,0,3.974246,5.533057,5.256404,0,0,4.746737,25.32692,0,1.558811,-1.558811,32.8538,84.24034,0.1400894,5.782044,3.179397,0,29.30116
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.042864,73.75083,59.60318,10.31983,8.36,0,-1,0,8.36,48.35962,0,1.959829,2.991812,4.042864,8.8,8.36,0,0,6.478749,23.7681,0,4.757136,-4.757136,27.83934,71.38277,0.1400894,11.35181,3.234291,0,27.81097
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.946798,69.71391,59.7028,4.493115,4.493115,0,-1,0,4.493115,65.58474,0,0,0,2.946798,4.729595,4.493115,0,0,11.76445,19.01097,0,1.782797,-1.782797,25.9601,66.56423,0.1400894,4.942427,2.357438,0,21.95777
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.410999,63.0048,58.43484,5.896222,5.896222,0,-1,0,5.896222,23.93056,0,0,0,1.410999,6.206549,5.896222,0,0,13.74534,17.22817,0,4.79555,-4.79555,20.90515,53.60284,0.1400894,6.485844,1.128799,0,18.63917
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,55.88987,55.88987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.07373,12.43262,0,0,0,20.90515,53.60284,0.1400894,0,0,0,12.43262
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,53.54414,53.54414,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,19.07373,12.43262,0,2.930334,-2.930334,17.81631,45.68274,0.1400894,3.062199,0,0,12.43262
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,51.17124,51.17124,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,22.32966,9.502287,0,6.739842,-6.739842,10.71189,27.46632,0.1400894,7.043136,0,0,9.502287
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,49.06099,49.06099,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,29.81837,2.762444,0,0.3684995,-0.3684995,10.32345,26.47034,0.1400894,0.3850819,0,0,2.762444
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,46.94169,46.94169,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,30.22781,2.393945,0,1.302665,-1.302665,8.950326,22.94951,0.1400894,1.361285,0,0,2.393945
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,45.54693,45.54693,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,31.67522,1.09128,0,0.3702915,-0.3702915,8.560004,21.94869,0.1400894,0.3869546,0,0,1.09128
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,44.45105,44.45105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.08665,0.7209889,0,0,0,8.560004,21.94869,0.1400894,0,0,0,0.7209889
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,43.328,43.328,1.390574,0.6849395,0,-1,0,0.6849395,0,0,0.7056347,0.8446921,0,0.7209889,0.6849395,0,0,32.08665,0.7209889,0,0.7209889,-0.7209889,7.800015,20,0.1400894,1.529631,0,0,0.7209889
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,42.31364,42.31364,0.4171411,0,0,-1,0,0,0,0,0.4171411,0.4588552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400894,0.4588552,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,41.47135,41.47135,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400894,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,40.60189,40.60189,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400894,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,39.71432,39.71432,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1401628,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.735543,41.18768,39.12562,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,144.289,0,0,0,0.735543,0,0,8.8,8.36,24.52775,7.524,9.095543,0,9.095543,24.3598,62.4609,0.1402224,0.5607476,0.5884343,12,8.259543
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.871846,43.90244,38.5641,3.050033,3.050033,11.40551,0,3.221593,3.050033,61.37135,0,0,0,1.871846,0,0,8.355474,7.9377,15.43221,15.70999,9.809546,0,9.809546,33.66595,86.32278,0.14034,3.355036,1.497477,12,17.58183
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.986932,46.28282,40.52943,4.864659,4.864659,0,0,0,4.864659,40.84422,0,0,0,1.986932,5.120694,4.864659,0,0,5.622664,24.53858,0,3.133762,-3.133762,30.36268,77.85286,0.14034,5.351125,1.589546,0,26.52551
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.91959,57.48745,45.26617,4.288018,4.288018,0,-1,0,4.288018,91.40797,0,0,0,3.91959,4.513703,4.288018,0,0,9.104621,21.40482,0,0.5941131,-0.5941131,29.73643,76.24709,0.14034,4.716819,3.135672,0,25.32441
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.595325,68.78487,49.90328,1.582898,1.582898,0,0,0,1.582898,353.4862,0,0,0,5.595325,1.666208,1.582898,0,0,9.764747,20.81071,3.929117,0,3.929117,33.46391,85.80473,0.1402744,1.741188,4.476261,0,26.40603
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.09341,79.14366,53.29055,2.834916,2.834916,0,0,0,2.834916,250.2159,0,0,0,7.09341,2.984122,2.834916,0,0,5.835629,24.34691,4.109289,0,4.109289,37.36233,95.80064,0.1402057,3.118407,5.674728,0,31.44032
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.934106,81.58987,55.83553,0.5268732,0.5268732,0,0,0,0.5268732,1316.086,4.653162,0,0,6.934106,0.5546033,0.5268732,0,0,1.726341,28.04527,1.726341,0,1.726341,39.00008,100,0.1401769,0.5795605,5.547285,0,34.97938
