Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.851359,78.97235,57.67406,5.725562,5.725562,0,-1,0,5.725562,102.1971,0,0,0,5.851359,6.026907,5.725562,0,0,0,29.59898,0,0.1755482,-0.1755482,38.81503,99.52553,0.1371992,6.298118,4.681087,0,35.45034
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.922047,71.29795,57.81898,1.382211,1.382211,0,-1,0,1.382211,283.7516,2.272034,0,0,3.922047,1.454959,1.382211,0,0,0.1950536,29.42343,0.1950536,0,0.1950536,39.00008,100,0.1371961,1.520432,3.137638,0,33.34548
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9511217,59.50337,56.49667,5.427754,5.427754,0,-1,0,5.427754,17.5233,0,0,0,0.9511217,5.713426,5.427754,0,0,0,29.59898,0,4.762304,-4.762304,33.98017,87.12846,0.1371961,5.97053,0.7608974,0,30.5501
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,53.4898,53.4898,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.291449,24.83667,0,4.590222,-4.590222,29.14165,74.72203,0.1371961,4.796782,0,0,24.83667
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,50.81802,50.81802,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.3917,20.24645,0,5.942264,-5.942264,22.87795,58.6613,0.1371961,6.209666,0,0,20.24645
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,48.42701,48.42701,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.99421,14.30419,0,4.238575,-4.238575,18.4101,47.2053,0.1371961,4.429311,0,0,14.30419
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,46.30771,46.30771,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.70374,10.06561,0,8.8,-8.8,9.134089,23.42069,0.1371961,9.621075,0,0,10.06561
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,44.19746,44.19746,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.48152,1.265613,0,0.6339597,-0.6339597,8.465837,21.70723,0.1371961,0.6624879,0,0,1.265613
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,42.58534,42.58534,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.18592,0.6316535,0,0.06564496,-0.06564496,8.396641,21.52981,0.1371961,0.06859899,0,0,0.6316535
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,41.37172,41.37172,1.453266,0.5377082,0,-1,0,0.5377082,0,0,0.9155576,1.060884,0,0.5660086,0.5377082,0,0,32.25885,0.5660086,0,0.5660086,-0.5660086,7.800015,20,0.1371961,1.598592,0,0,0.5660086
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,40.12188,40.12188,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371961,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,39.026,39.026,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371961,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,38.08408,38.08408,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371961,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,37.08783,37.08783,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371961,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,36.09158,36.09158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371961,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.558081,39.65722,35.3308,0.2110105,0.2110105,0,0,0,0.2110105,738.3905,0,0,0,1.558081,0.2221163,0.2110105,0,0,32.88775,0,1.335965,0,1.335965,9.067424,23.24976,0.1371754,0.2321115,1.246465,0,1.558081
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.371531,41.2671,34.61531,2.585351,2.585351,11.38535,0,3.216494,2.585351,91.72958,1.776357E-15,0,0,2.371531,0,0,8.8,8.36,31.55179,1.202369,10.73153,0,10.73153,19.24825,49.35438,0.1372755,2.843886,1.897225,12,3.5739
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.324663,43.38803,36.7799,4.75491,4.75491,11.77455,0,3.314961,4.75491,48.88974,0,0,0,2.324663,0,0,7.019639,6.668658,20.82026,10.86075,8.99332,0,8.99332,27.78006,71.23078,0.1374148,5.230401,1.85973,12,13.18541
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.84296,53.45968,41.7974,0.8615085,0.8615085,0,-1,0,0.8615085,446.0734,0,0,0,3.84296,0.9068511,0.8615085,0,0,11.82694,18.95473,2.936109,0,2.936109,30.5655,78.37292,0.1373692,0.9476593,3.074368,0,22.7977
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.938236,66.62746,46.8964,0.1815764,0.1815764,0,0,0,0.1815764,3270.378,0,0,0,5.938236,0.1911331,0.1815764,0,0,8.890827,21.59723,5.747103,0,5.747103,36.01768,92.35284,0.13728,0.199734,4.750588,0,27.53547
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.022708,63.84195,50.73652,2.650947,2.650947,0,0,0,2.650947,151.7461,0,0,0,4.022708,2.79047,2.650947,0,0,3.143725,26.76963,1.232238,0,1.232238,37.18668,95.35027,0.1372609,2.916041,3.218166,0,30.79233
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.105642,75.13124,53.54414,1.937205,1.937205,0,0,0,1.937205,315.1779,2.154992,0,0,6.105642,2.039164,1.937205,0,0,1.911487,27.87864,1.911487,0,1.911487,39.00008,100,0.1372313,2.130926,4.884514,0,33.98428
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.911204,77.28523,56.04383,4.987109,4.987109,0,0,0,4.987109,118.5297,0.6616158,0,0,5.911204,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1372313,5.48582,4.728963,0,35.51018
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.127007,84.36538,57.31179,0.3468311,0.3468311,0,-1,0,0.3468311,2054.893,6.761921,0,0,7.127007,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1372313,0.3815142,5.701605,0,36.72599
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.220578,72.11191,57.5201,3.581923,3.581923,0,-1,0,3.581923,117.8299,0.4501329,0,0,4.220578,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1372313,3.940116,3.376463,0,33.81956
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.681444,66.58077,57.67406,0.6558641,0.6558641,0,-1,0,0.6558641,408.8414,1.991061,0,0,2.681444,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1372313,0.7214505,2.145155,0,32.28042
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.868008,62.31865,56.29742,0,0,0,-1,0,0,0,1.868008,0,0,1.868008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372313,0,1.494406,0,31.46699
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,53.33583,53.33583,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1372313,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,50.60972,50.60972,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1372313,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,48.21871,48.21871,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1372313,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,46.10846,46.10846,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1372313,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,43.98915,43.98915,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1372313,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,42.38609,42.38609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1372313,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,41.16341,41.16341,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1372313,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,39.91357,39.91357,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1372313,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,38.79052,38.79052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1372313,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,37.83049,37.83049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1372313,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,36.83424,36.83424,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1372313,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,35.83798,35.83798,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1372313,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.325756,38.73753,35.07721,1.349122,1.349122,10.14912,0,2.903728,1.349122,98.26807,1.776357E-15,0,0,1.325756,0,0,8.8,8.36,31.67717,1.089528,9.685756,0,9.685756,18.13719,46.50553,0.1373081,1.484034,1.060605,12,2.415283
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.040287,40.06884,34.38889,3.013991,3.013991,11.36659,0,3.211747,3.013991,67.69388,0,0,0,2.040287,0,0,8.352598,7.934968,21.99141,9.806708,9.975256,0,9.975256,27.60055,70.77051,0.1374187,3.31539,1.63223,12,11.847
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.522631,46.75769,36.52631,4.05838,4.05838,11.46704,0,3.237161,4.05838,86.79896,0,0,0,3.522631,0,0,7.408659,7.038226,12.01616,18.78444,10.56086,0,10.56086,37.61946,96.45996,0.1375232,4.464218,2.818105,12,22.30707
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.399448,55.0661,41.57097,3.441269,3.441269,0,-1,0,3.441269,127.8438,0,0,0,4.399448,3.622389,3.441269,0,0,1.455298,28.28921,0.7770597,0,0.7770597,38.35664,98.35017,0.1375112,3.785396,3.519559,0,32.68866
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.6342,73.28384,46.66093,8.206889,8.206889,3,0,1.095,8.206889,93.02185,1.475026,0,0,7.6342,5.480936,5.206889,0,0,0.6782387,28.98856,0.6782387,0,0.6782387,39.00008,100,0.1375007,9.027578,6.10736,12,36.62276
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.36013,81.58752,50.53726,6.643561,6.643561,0,0,0,6.643561,125.8381,1.366909,0,0,8.36013,6.993222,6.643561,0,0,0,29.59898,0,0,0,39.00008,100,0.1375007,7.307917,6.688104,0,37.95911
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.745549,87.32861,53.33583,6.417966,6.417966,0,0,0,6.417966,136.2667,1.989796,0,0,8.745549,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1375007,7.059762,6.996439,0,38.34453
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.369105,88.73898,55.83553,2.726175,2.726175,0,0,0,2.726175,306.9908,5.499448,0,0,8.369105,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1375007,2.998792,6.695284,0,37.96808
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.225076,75.71222,57.15783,0.5938479,0.5938479,0,-1,0,0.5938479,879.8678,4.599973,0,0,5.225076,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1375007,0.6532326,4.180061,0,34.82405
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.878372,74.4755,57.31179,5.393102,5.393102,0,-1,0,5.393102,90.45576,0,8.881784E-16,0,4.878372,5.67695,5.393102,0,0,0,29.59898,0,0.7985777,-0.7985777,38.1583,97.84161,0.1375007,5.932412,3.902697,0,34.47735
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.551411,69.51339,57.46576,2.056394,2.056394,0,-1,0,2.056394,172.7009,0.499477,0,0,3.551411,2.164625,2.056394,0,0,0.8873085,28.8004,0.8873085,0,0.8873085,39.00008,100,0.137487,2.262033,2.841129,0,32.35181
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.305256,60.29208,56.14346,4.369798,4.369798,0,-1,0,4.369798,29.86994,0,8.881784E-16,0,1.305256,4.599787,4.369798,0,0,0,29.59898,0,3.294531,-3.294531,35.52734,91.09555,0.137487,4.806777,1.044205,0,30.90423
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,53.13658,53.13658,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.66059,26.30445,0,8.277825,-8.277825,26.80174,68.72228,0.137487,8.650328,0,0,26.30445
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,50.41047,50.41047,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.85817,18.02662,0,1.81868,-1.81868,24.88469,63.80676,0.137487,1.900521,0,0,18.02662
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,48.01945,48.01945,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.87893,16.20794,0,5.604888,-5.604888,18.97662,48.65789,0.137487,5.857108,0,0,16.20794
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,45.90015,45.90015,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.10658,10.60305,0,2.679427,-2.679427,16.15225,41.41594,0.137487,2.800001,0,0,10.60305
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,43.81707,43.81707,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.08372,7.923626,0,1.571529,-1.571529,14.49571,37.16842,0.137487,1.642247,0,0,7.923626
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,42.17778,42.17778,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.82987,6.352098,0,0.5531837,-0.5531837,13.91261,35.67328,0.137487,0.578077,0,0,6.352098
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,40.95511,40.95511,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.44452,5.798913,0,1.087715,-1.087715,12.76606,32.73341,0.137487,1.136662,0,0,5.798913
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,39.68715,39.68715,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.65309,4.711198,0,0.8030517,-0.8030517,11.91956,30.56292,0.137487,0.8391891,0,0,4.711198
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,38.5641,38.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.54537,3.908147,0,0,0,11.91956,30.56292,0.137487,0,0,0,3.908147
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,37.59501,37.59501,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.54537,3.908147,0,0.764158,-0.764158,11.11407,28.49756,0.137487,0.7985451,0,0,3.908147
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,36.60781,36.60781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39443,3.143989,0,0,0,11.11407,28.49756,0.137487,0,0,0,3.143989
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,35.58439,35.58439,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.39443,3.143989,0,0.5995355,-0.5995355,10.48211,26.87714,0.137487,0.6265146,0,0,3.143989
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2194792,35.41732,34.82362,0.6850228,0.6850228,0,0,0,0.6850228,32.0397,0,0,0,0.2194792,0.7210766,0.6850228,0,0,30.06058,2.544453,0,0.5015973,-0.5015973,9.953375,25.52142,0.137487,0.753525,0.1755834,0,2.763932
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.4276,38.03246,34.10812,1.369748,1.369748,0,0,0,1.369748,104.2236,0,0,0,1.4276,1.44184,1.369748,0,0,30.61791,2.042856,0,0.0142396,-0.0142396,9.938365,25.48294,0.137487,1.506723,1.14208,0,3.470456
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.647697,43.84829,36.29988,4.418476,4.418476,11.51085,0,3.248246,4.418476,59.92332,0,0,0,2.647697,0,0,7.092377,6.737758,30.63374,2.028616,9.385455,0,9.385455,18.84219,48.31321,0.1376108,4.860323,2.118158,12,4.676314
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.794874,56.16139,41.34455,2.654709,2.654709,0,-1,0,2.654709,180.6177,0,0,0,4.794874,2.79443,2.654709,0,0,21.24828,10.47553,2.000444,0,2.000444,20.73998,53.17933,0.1375799,2.92018,3.835899,0,15.2704
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.660245,73.14872,46.46168,2.654839,2.654839,0,0,0,2.654839,288.5389,0,0,0,7.660245,2.794568,2.654839,0,0,19.24784,12.27593,4.865677,0,4.865677,25.35596,65.01516,0.1375047,2.920323,6.128196,0,19.93617
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.788017,83.44662,50.32896,1.192978,1.192978,0,0,0,1.192978,736.6451,0,0,0,8.788017,1.255767,1.192978,0,0,14.38216,16.65504,7.532251,0,7.532251,32.50169,83.33749,0.1373886,1.312276,7.030414,0,25.44305
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.302984,75.47963,53.13658,0.8596528,0.8596528,0,0,0,0.8596528,733.2011,0,0,0,6.302984,0.9048977,0.8596528,0,0,6.849908,23.43406,5.398087,0,5.398087,37.62276,96.46842,0.1373054,0.9456181,5.042387,0,29.73705
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.813006,72.35085,55.68156,2.380784,2.380784,0,0,0,2.380784,202.1605,0.8550962,0,0,4.813006,2.506089,2.380784,0,0,1.451821,28.29234,1.451821,0,1.451821,39.00008,100,0.1372831,2.618863,3.850405,0,33.10535
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.567915,76.96291,57.00386,0,0,0,-1,0,0,0,5.567915,0,0,5.567915,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372831,0,4.454332,0,35.16689
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.693756,73.55998,57.15783,4.677179,4.677179,0,-1,0,4.677179,100.3544,0,0,0,4.693756,4.923347,4.677179,0,0,0,29.59898,0,0.2295903,-0.2295903,38.75807,99.37946,0.1372831,5.144897,3.755005,0,34.29273
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.808637,66.70349,57.36613,5.595779,5.595779,0,-1,0,5.595779,50.19207,0,0,0,2.808637,5.890294,5.595779,0,0,0.2551003,29.36939,0,3.081656,-3.081656,35.50972,91.05038,0.1372831,6.155357,2.24691,0,32.17802
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7606069,58.37544,55.98949,1.332421,1.332421,0,-1,0,1.332421,57.08459,0,0,0,0.7606069,1.402548,1.332421,0,0,3.679163,26.28773,0,0.6419412,-0.6419412,34.83305,89.31534,0.1372831,1.465663,0.6084855,0,27.04834
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.98261,52.98261,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.392431,25.64579,0,3.84274,-3.84274,30.78245,78.9292,0.1372831,4.015663,0,0,25.64579
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,50.22933,50.22933,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.662142,21.80305,0,4.633377,-4.633377,25.89844,66.40613,0.1372831,4.841879,0,0,21.80305
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,47.83832,47.83832,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.81034,17.16967,0,8.8,-8.8,16.62243,42.62152,0.1372831,9.940661,0,0,17.16967
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,45.71902,45.71902,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.58812,8.369674,0,5.303616,-5.303616,11.03192,28.28693,0.1372831,5.542278,0,0,8.369674
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,43.63594,43.63594,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.48102,3.066058,0,1.682109,-1.682109,9.258825,23.74053,0.1372831,1.757804,0,0,3.066058
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,41.97853,41.97853,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.35003,1.383948,0,0.4274223,-0.4274223,8.808283,22.58529,0.1372831,0.4466563,0,0,1.383948
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,40.75586,40.75586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82495,0.9565262,0,0,0,8.808283,22.58529,0.1372831,0,0,0,0.9565262
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,39.47884,39.47884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82495,0.9565262,0,0,0,8.808283,22.58529,0.1372831,0,0,0,0.9565262
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,38.33768,38.33768,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.82495,0.9565262,0,0.7120543,-0.7120543,8.057712,20.66076,0.1372831,0.7440968,0,0,0.9565262
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,37.39576,37.39576,0.6514714,0.2322483,0,-1,0,0.2322483,0,0,0.4192231,0.4843703,0,0.2444719,0.2322483,0,0,32.61612,0.2444719,0,0.2444719,-0.2444719,7.800015,20,0.1372831,0.7166185,0,0,0.2444719
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,36.37234,36.37234,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372831,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,35.35797,35.35797,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1373704,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3006189,35.40125,34.58814,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3006189,0,0,8.8,8.36,24.52775,7.524,8.660619,0,8.660619,23.94719,61.40294,0.1374197,0,0.2404952,12,7.824619
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.308709,37.46666,33.8817,1.38268,1.38268,10.18268,0,2.912218,1.38268,94.65016,1.776357E-15,0,0,1.308709,0,0,8.8,8.36,15.86713,15.31856,9.668709,0,9.668709,33.11974,84.92223,0.1374968,1.520948,1.046967,12,16.62727
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.262569,45.44268,36.04629,1.211755,1.211755,0,0,0,1.211755,269.2432,0,0,0,3.262569,1.275532,1.211755,0,0,6.198426,24.0204,1.987037,0,1.987037,35.0048,89.75573,0.1374663,1.332931,2.610055,0,27.28296
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.918279,46.6778,41.10907,3.034113,3.034113,0,-1,0,3.034113,63.22371,0,4.440892E-16,0,1.918279,3.193803,3.034113,0,0,4.211389,25.80873,0,1.275524,-1.275524,33.66028,86.30824,0.1374663,3.337524,1.534623,0,27.72701
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.412903,50.45693,46.25337,1.021726,1.021726,0,0,0,1.021726,138.2859,0,0,0,1.412903,1.075502,1.021726,0,0,5.628639,24.5332,0.3374018,0,0.3374018,33.98037,87.12898,0.1374611,1.123899,1.130323,0,25.94611
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.235789,53.91862,50.15688,7.698005,7.698005,11.55068,0,3.258322,7.698005,16.05337,0,0,0,1.235789,0,0,3.852675,3.660042,5.291237,24.83686,4.895831,0,4.895831,38.62496,99.03817,0.1375438,8.467805,0.9886312,12,26.07265
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.201787,59.90796,52.92827,1.425148,1.425148,0,0,0,1.425148,154.4953,0.3062251,0,0,2.201787,1.500156,1.425148,0,0,0.3954062,29.24311,0.3954062,0,0.3954062,39.00008,100,0.1375377,1.567663,1.76143,0,31.4449
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.041158,69.1559,55.48231,3.463873,3.463873,0,0,0,3.463873,116.6659,0.3949749,0,0,4.041158,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1375377,3.810261,3.232926,0,33.64014
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.626014,62.03549,56.80461,0.7489886,0.7489886,0,-1,0,0.7489886,217.0947,0.8376054,0,0,1.626014,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1375377,0.8238874,1.300812,0,31.22499
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2682476,57.84227,57.00386,0.5789023,0.5789023,0,-1,0,0.5789023,46.33728,0,0,0,0.2682476,0.6093709,0.5789023,0,0,0,29.59898,0,0.3411233,-0.3411233,38.6405,99.07801,0.1375377,0.6367925,0.2145981,0,29.86723
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1088356,57.4972,57.15783,4.608768,4.608768,0,-1,0,4.608768,2.36149,0,8.881784E-16,0,0.1088356,4.851334,4.608768,0,0,0.3790259,29.25785,0,4.742499,-4.742499,33.64147,86.26001,0.1375377,5.069644,0.08706845,0,29.36669
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3601176,56.95432,55.83553,0,0,0,-1,0,0,0,0,0,0,0.3601176,0,0,0,0,5.648469,24.51536,0.3601176,0,0.3601176,33.98311,87.136,0.1375322,0,0.2880941,0,24.87547
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,52.77431,52.77431,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,5.288351,24.83946,0,8.8,-8.8,24.70709,63.35139,0.1375322,16.02836,0,0,24.83946
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,50.03008,50.03008,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,15.06613,16.03946,0,0.5810356,-0.5810356,24.09463,61.78097,0.1375322,0.6071822,0,0,16.03946
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,47.63001,47.63001,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,15.71172,15.45843,0,0.1142573,-0.1142573,23.97419,61.47216,0.1375322,0.1193988,0,0,15.45843
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,45.54693,45.54693,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,15.83868,15.34417,0,2.730704,-2.730704,21.09578,54.09162,0.1375322,2.853586,0,0,15.34417
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,43.4548,43.4548,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,18.87279,12.61346,0,2.154789,-2.154789,18.82443,48.26767,0.1375322,2.251754,0,0,12.61346
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,41.82457,41.82457,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,21.267,10.45868,0,2.848657,-2.848657,15.82168,40.56833,0.1375322,2.976846,0,0,10.45868
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,40.57472,40.57472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.43218,7.610019,0,0,0,15.82168,40.56833,0.1375322,0,0,0,7.610019
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,39.30676,39.30676,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,24.43218,7.610019,0,1.201315,-1.201315,14.55538,37.32142,0.1375322,1.255374,0,0,7.610019
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,38.15654,38.15654,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,25.76697,6.408705,0,0.5065353,-0.5065353,14.02145,35.95236,0.1375322,0.5293294,0,0,6.408705
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,37.18745,37.18745,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,26.32979,5.90217,0,0.01252841,-0.01252841,14.00824,35.9185,0.1375322,0.01309219,0,0,5.90217
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,36.17309,36.17309,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,26.34371,5.889641,0,0.9042485,-0.9042485,13.05508,33.4745,0.1375322,0.9449397,0,0,5.889641
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,35.14966,35.14966,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,27.34843,4.985393,0,0.5488028,-0.5488028,12.47659,31.9912,0.1375322,0.5734989,0,0,4.985393
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5377321,35.84732,34.38889,1.625102,1.625102,0,0,0,1.625102,33.08913,0,0,0,0.5377321,1.710634,1.625102,0,0,27.95821,4.43659,0,1.172901,-1.172901,11.24024,28.82108,0.1375322,1.787612,0.4301856,0,4.974322
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.743142,38.47837,33.67339,3.48074,3.48074,11.65332,0,3.284289,3.48074,50.07965,0,0,0,1.743142,0,0,8.172576,7.763947,29.26143,3.263688,9.50709,0,9.50709,20.25946,51.94724,0.1376577,3.828814,1.394514,12,5.006831
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.077318,47.75708,35.83798,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.077318,0,0,8.8,8.36,19.75434,11.82007,12.43732,0,12.43732,32.05854,82.20121,0.1376486,0,3.261854,12,15.89739
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.147039,53.46847,40.88265,5.186754,5.186754,0,-1,0,5.186754,79.95444,0,0,0,4.147039,5.459741,5.186754,0,0,7.317027,23.01365,0,1.312701,-1.312701,30.67483,78.65325,0.1376486,5.705429,3.317632,0,27.16069
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.51904,64.03116,46.02695,1.109615,1.109615,0,0,0,1.109615,497.3834,0,0,0,5.51904,1.168016,1.109615,0,0,8.775583,21.70095,4.351025,0,4.351025,34.80257,89.23719,0.1375819,1.220577,4.415232,0,27.21999
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.195879,71.2103,49.93045,6.90784,6.90784,0,0,0,6.90784,89.69344,0,0,0,6.195879,7.271411,6.90784,0,0,4.424559,25.61687,0,1.075532,-1.075532,33.66886,86.33025,0.1375819,7.598625,4.956703,0,31.81275
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.023678,69.80747,52.72902,5.2767,5.2767,0,0,0,5.2767,95.20492,8.881784E-16,0,0,5.023678,5.554421,5.2767,0,0,5.619594,24.54134,0,0.5307432,-0.5307432,33.10941,84.89575,0.1375819,5.80437,4.018942,0,29.56502
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.943619,68.56032,55.274,1.54809,1.54809,0,0,0,1.54809,254.741,0,0,0,3.943619,1.629568,1.54809,0,0,6.209309,24.0106,2.31405,0,2.31405,35.30471,90.52472,0.1375464,1.702899,3.154895,0,27.95422
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.919156,62.80334,56.5963,2.607597,2.607597,0,-1,0,2.607597,73.59865,0,4.440892E-16,0,1.919156,2.744839,2.607597,0,0,3.895258,26.09325,0,0.8256828,-0.8256828,34.43436,88.29307,0.1375464,2.868356,1.535325,0,28.0124
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.714553,62.3317,56.80461,6.519633,6.519633,0,-1,0,6.519633,26.2983,0,0,0,1.714553,6.862772,6.519633,0,0,4.812684,25.26756,0,5.14822,-5.14822,29.00767,74.37848,0.1375464,7.171597,1.371642,0,26.98211
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.958072,63.36154,57.00386,1.86213,1.86213,0,-1,0,1.86213,105.1523,0,0,0,1.958072,1.960136,1.86213,0,0,10.53293,20.11934,0,0.002064178,-0.002064178,29.00549,74.3729,0.1375464,2.048342,1.566458,0,22.07742
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8745977,58.42603,55.68156,5.024782,5.024782,0,-1,0,5.024782,17.40569,0,8.881784E-16,0,0.8745977,5.289244,5.024782,0,0,10.53522,20.11728,0,4.414646,-4.414646,24.35205,62.44101,0.1375464,5.52726,0.6996781,0,20.99188
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,52.62939,52.62939,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,15.44038,15.70263,0,2.742217,-2.742217,21.46149,55.02936,0.1375464,2.865617,0,0,15.70263
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,49.7946,49.7946,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,18.48729,12.96042,0,6.093863,-6.093863,15.038,38.55889,0.1375464,6.368087,0,0,12.96042
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,47.43076,47.43076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.25825,6.866553,0,0,0,15.038,38.55889,0.1375464,0,0,0,6.866553
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,45.33863,45.33863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.25825,6.866553,0,0,0,15.038,38.55889,0.1375464,0,0,0,6.866553
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,43.25555,43.25555,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,25.25825,6.866553,0,0.09011532,-0.09011532,14.94301,38.31533,0.1375464,0.09417052,0,0,6.866553
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,41.62531,41.62531,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,25.35838,6.776438,0,1.077005,-1.077005,13.80774,35.4044,0.1375464,1.12547,0,0,6.776438
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,40.37547,40.37547,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,26.55505,5.699433,0,0.6275638,-0.6275638,13.14624,33.70823,0.1375464,0.6558042,0,0,5.699433
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,39.07128,39.07128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25234,5.071869,0,0,0,13.14624,33.70823,0.1375464,0,0,0,5.071869
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,37.95729,37.95729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25234,5.071869,0,0,0,13.14624,33.70823,0.1375464,0,0,0,5.071869
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.9882,36.9882,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,27.25234,5.071869,0,1.421139,-1.421139,11.64822,29.86718,0.1375464,1.48509,0,0,5.071869
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,35.96478,35.96478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.83139,3.65073,0,0,0,11.64822,29.86718,0.1375464,0,0,0,3.65073
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,34.95041,34.95041,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,28.83139,3.65073,0,0.2584218,-0.2584218,11.37582,29.16872,0.1375464,0.2700508,0,0,3.65073
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.049723,37.04871,34.18058,1.364658,1.364658,0,0,0,1.364658,76.92209,0,0,0,1.049723,1.436482,1.364658,0,0,29.11852,3.392308,0,0.3867586,-0.3867586,10.96814,28.12339,0.1375464,1.501124,0.8397787,0,4.442031
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.625299,40.78849,33.44697,2.962347,2.962347,0,0,0,2.962347,88.62225,0,0,0,2.625299,3.11826,2.962347,0,0,29.54825,3.005549,0,0.4929613,-0.4929613,10.44852,26.79101,0.1375464,3.258582,2.100239,0,5.630848
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.143801,50.96625,35.61156,0.8633196,0.8633196,0,0,0,0.8633196,595.8165,0,0,0,5.143801,0.9087574,0.8633196,0,0,30.09599,2.512588,4.235043,0,4.235043,14.46623,37.09283,0.1374816,0.9496515,4.11504,0,7.656389
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.603137,61.87476,40.65623,4.51688,4.51688,0,-1,0,4.51688,146.188,0,0,0,6.603137,4.75461,4.51688,0,0,25.86094,6.324127,1.848526,0,1.848526,16.2199,41.5894,0.1374534,4.968567,5.282509,0,12.92726
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.080693,74.19993,45.8277,1.091306,1.091306,0,0,0,1.091306,740.4608,0,0,0,8.080693,1.148743,1.091306,0,0,24.01242,7.987801,6.93195,0,6.93195,22.79612,58.45148,0.1373475,1.200437,6.464555,0,16.06849
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.35488,85.53764,49.69498,2.650379,2.650379,0,0,0,2.650379,352.9638,0,0,0,9.35488,2.789873,2.650379,0,0,17.08047,14.22656,6.565007,0,6.565007,29.02423,74.42097,0.1372473,2.915417,7.483904,0,23.58144
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.361849,89.58103,52.52071,4.41057,4.41057,0,0,0,4.41057,212.2594,0,0,0,9.361849,4.642705,4.41057,0,0,10.51546,20.13506,4.719143,0,4.719143,33.50121,85.90036,0.1371754,4.851627,7.489479,0,29.49691
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.362332,87.72841,55.12003,4.139377,4.139377,0,0,0,4.139377,202.0191,0,0,0,8.362332,4.357239,4.139377,0,0,5.796319,24.38229,4.005093,0,4.005093,37.30077,95.64281,0.1371145,4.553315,6.689866,0,32.74462
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.57758,85.45663,56.44233,0,0,0,-1,0,0,0,5.786355,0,0,7.57758,0,0,0,0,1.791226,27.98688,1.791226,0,1.791226,39.00008,100,0.1370872,0,6.062065,0,35.56446
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.154055,79.06694,56.65064,3.15005,3.15005,0,-1,0,3.15005,195.3637,2.838212,0,0,6.154055,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1370872,3.465055,4.923244,0,35.75303
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.788978,69.72298,56.84989,5.458463,5.458463,0,-1,0,5.458463,69.41474,0,0,0,3.788978,5.74575,5.458463,0,0,0,29.59898,0,1.956773,-1.956773,36.93746,94.71124,0.1370872,6.004309,3.031182,0,33.38795
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.934127,61.68944,55.48231,3.563213,3.563213,0,-1,0,3.563213,54.28043,0,0,0,1.934127,3.750751,3.563213,0,0,2.174192,27.64221,0,1.816623,-1.816623,35.02257,89.80128,0.1370872,3.919534,1.547302,0,29.57633
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,52.42109,52.42109,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,4.192662,25.82558,0,8.8,-8.8,25.74656,66.01668,0.1370872,16.97663,0,0,25.82558
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,49.62252,49.62252,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.97044,17.02558,0,5.162334,-5.162334,20.30498,52.06394,0.1370872,5.394639,0,0,17.02558
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,47.24962,47.24962,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.70637,11.86325,0,8.8,-8.8,11.02896,28.27934,0.1370872,12.5951,0,0,11.86325
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,45.13937,45.13937,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.48414,3.063249,0,1.624726,-1.624726,9.316352,23.88803,0.1370872,1.697838,0,0,3.063249
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,43.04724,43.04724,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,31.28939,1.438523,0,1.271435,-1.271435,7.976142,20.4516,0.1370872,1.328649,0,0,1.438523
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,41.41701,41.41701,0.4949791,0.1587338,0,-1,0,0.1587338,0,0,0.3362453,0.3857432,0,0.1670882,0.1587338,0,0,32.7021,0.1670882,0,0.1670882,-0.1670882,7.800015,20,0.1370872,0.544477,0,0,0.1670882
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.13999,40.13999,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370872,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,38.87203,38.87203,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370872,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.72181,37.72181,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370872,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,36.75273,36.75273,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370872,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.71119,35.71119,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370872,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,34.71494,34.71494,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371526,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,33.95416,33.95416,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1372482,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.121385,42.01694,33.22055,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.121385,0,0,8.8,8.36,16.16775,15.048,11.48139,0,11.48139,34.5542,88.60033,0.1372543,0,2.497108,12,18.16938
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.004606,53.59688,35.35797,4.73344,4.73344,0,0,0,4.73344,126.855,0,0,0,6.004606,4.982568,4.73344,0,0,4.686368,25.38125,1.022037,0,1.022037,35.52379,91.08646,0.1372387,5.206784,4.803685,0,31.38585
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.960913,62.95855,40.42075,5.182543,5.182543,0,-1,0,5.182543,134.3146,0,0,0,6.960913,5.455309,5.182543,0,0,3.664331,26.30108,1.505604,0,1.505604,36.95213,94.74886,0.1372159,5.700798,5.56873,0,33.26199
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.844101,72.86193,45.59222,4.486675,4.486675,0,0,0,4.486675,174.831,0.9625579,0,0,7.844101,4.722816,4.486675,0,0,2.158727,27.65612,2.158727,0,2.158727,39.00008,100,0.1371832,4.935343,6.275281,0,35.50023
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.960911,83.19935,49.49572,0.8389476,0.8389476,0,0,0,0.8389476,1068.113,8.077808,0,0,8.960911,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1371832,0.9228423,7.168729,0,38.55989
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.728961,80.86754,52.32146,3.185887,3.185887,0,0,0,3.185887,242.6,4.375396,0,0,7.728961,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1371832,3.504476,6.183169,0,37.32794
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.889005,80.24181,54.92078,0,0,0,0,0,0,0,6.889005,0,0,6.889005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371832,0,5.511204,0,36.48798
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.845621,81.68826,56.24308,1.72634,1.72634,0,-1,0,1.72634,396.5396,5.028421,0,0,6.845621,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1371832,1.898974,5.476497,0,36.4446
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.013893,78.20417,56.44233,2.575136,2.575136,0,-1,0,2.575136,233.5369,3.303223,0,0,6.013893,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1371832,2.832649,4.811114,0,35.61287
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.518524,68.4996,56.65064,3.822577,3.822577,0,-1,0,3.822577,92.04585,0,4.440892E-16,0,3.518524,4.023765,3.822577,0,0,0,29.59898,0,0.5052416,-0.5052416,38.46751,98.63444,0.1371832,4.204834,2.814819,0,33.1175
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.468013,59.9844,55.32834,3.455037,3.455037,0,-1,0,3.455037,42.48906,0,0,0,1.468013,3.636881,3.455037,0,0,0.5613796,29.09374,0,2.168868,-2.168868,36.18132,92.77242,0.1371832,3.800541,1.17441,0,30.56175
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,52.22184,52.22184,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.971233,26.92487,0,1.813231,-1.813231,34.27,87.87164,0.1371832,1.894826,0,0,26.92487
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,49.41421,49.41421,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.985934,25.11164,0,0.4794128,-0.4794128,33.76466,86.57588,0.1371832,0.5009863,0,0,25.11164
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,47.0232,47.0232,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.518615,24.63223,0,5.538674,-5.538674,27.92639,71.60597,0.1371832,5.787914,0,0,24.63223
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,44.9039,44.9039,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.6727,19.09355,0,6.322003,-6.322003,21.26241,54.51889,0.1371832,6.606493,0,0,19.09355
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,42.82082,42.82082,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.69715,12.77155,0,1.133109,-1.133109,20.06801,51.45633,0.1371832,1.184099,0,0,12.77155
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.16341,41.16341,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.95615,11.63844,0,0.7932469,-0.7932469,19.23185,49.31234,0.1371832,0.8289431,0,0,11.63844
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,39.91357,39.91357,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.83754,10.84519,0,0.8762571,-0.8762571,18.3082,46.944,0.1371832,0.9156886,0,0,10.84519
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,38.61844,38.61844,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.81116,9.968935,0,1.029874,-1.029874,17.22261,44.16046,0.1371832,1.076218,0,0,9.968935
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,37.46822,37.46822,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.95546,8.939061,0,0.4538977,-0.4538977,16.74416,42.93367,0.1371832,0.4743231,0,0,8.939061
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,36.49913,36.49913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.45979,8.485163,0,0,0,16.74416,42.93367,0.1371832,0,0,0,8.485163
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,35.4576,35.4576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.45979,8.485163,0,0,0,16.74416,42.93367,0.1371832,0,0,0,8.485163
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,34.46134,34.46134,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.45979,8.485163,0,0.769456,-0.769456,15.93309,40.85398,0.1371832,0.8040815,0,0,8.485163
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,33.67339,33.67339,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.31474,7.715707,0,0.5701764,-0.5701764,15.33207,39.31291,0.1371832,0.5958343,0,0,7.715707
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.500529,37.0394,32.93979,0,0,0,0,0,0,0,0,0,0,1.500529,0,0,0,0,24.94827,7.145531,1.500529,0,1.500529,16.75559,42.96297,0.1371604,0,1.200423,0,8.64606
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.146761,44.08933,35.10438,1.351102,1.351102,0,0,0,1.351102,232.9034,0,0,0,3.146761,1.422212,1.351102,0,0,23.44775,8.496007,1.724549,0,1.724549,18.39164,47.15797,0.1371343,1.486212,2.517409,0,11.64277
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.50178,47.46682,40.16716,6.460425,6.460425,0,-1,0,6.460425,38.72469,0,0,0,2.50178,6.800448,6.460425,0,0,21.7232,10.0481,0,4.298668,-4.298668,13.86045,35.53954,0.1371343,7.106468,2.001424,0,12.54988
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.857226,54.04327,45.33863,7.264482,7.264482,12,0,3.372,7.264482,39.33144,0,0,0,2.857226,0,0,4.735518,4.498742,26.49949,5.749433,7.355968,0,7.355968,20.83893,53.43306,0.1372541,7.990931,2.285781,12,8.606659
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.387441,67.2396,49.26025,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7725.733,1.776357E-15,0,0,5.387441,0,0,8.8,8.36,19.14353,12.3698,13.74744,0,13.74744,33.8809,86.87393,0.137228,0.07670709,4.309953,12,17.75724
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.698027,80.43105,52.09504,9.108828,9.108828,6.921985,0,2.087262,9.108828,84.51172,0,0,0,7.698027,2.30194,2.186843,0,0,5.396087,24.7425,5.396087,0,5.396087,39.00008,100,0.1372679,10.01971,6.158421,12,32.44053
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.543999,82.99636,54.66719,3.401201,3.401201,0,0,0,3.401201,221.804,3.963788,0,0,7.543999,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1372679,3.741321,6.035199,0,37.14298
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.713457,76.44459,56.04383,2.348225,2.348225,0,-1,0,2.348225,243.3096,3.241641,0,0,5.713457,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1372679,2.583047,4.570765,0,35.31244
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.604509,72.16894,56.24308,1.83693,1.83693,0,-1,0,1.83693,250.6633,2.670899,0,0,4.604509,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1372679,2.020623,3.683608,0,34.20349
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.858748,69.53457,56.44233,5.260168,5.260168,0,-1,0,5.260168,73.35788,0,0,0,3.858748,5.537019,5.260168,0,0,0,29.59898,0,1.678271,-1.678271,37.23103,95.46397,0.1372679,5.786185,3.086998,0,33.45773
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.101989,58.58174,55.12003,0,0,0,-1,0,0,0,0,0,0,1.101989,0,0,0,0,1.864746,27.92071,1.101989,0,1.101989,38.27646,98.14458,0.1372512,0,0.881591,0,29.0227
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,52.0407,52.0407,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.7627572,28.9125,0,1.332126,-1.332126,36.87228,94.54411,0.1372512,1.392072,0,0,28.9125
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,49.18779,49.18779,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.242897,27.58037,0,3.104233,-3.104233,33.60013,86.15401,0.1372512,3.243923,0,0,27.58037
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,46.8149,46.8149,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.692044,24.47614,0,2.672871,-2.672871,30.78268,78.92979,0.1372512,2.79315,0,0,24.47614
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,44.67747,44.67747,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.661901,21.80327,0,5.673733,-5.673733,24.80204,63.59484,0.1372512,5.929051,0,0,21.80327
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,42.58534,42.58534,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.96605,16.12953,0,0.8689192,-0.8689192,23.88612,61.24633,0.1372512,0.9080206,0,0,16.12953
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,40.95511,40.95511,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.93151,15.26062,0,0.5760876,-0.5760876,23.27887,59.68928,0.1372512,0.6020115,0,0,15.26062
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,39.68715,39.68715,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.57161,14.68453,0,0.01806835,-0.01806835,23.25982,59.64045,0.1372512,0.01888142,0,0,14.68453
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,38.38296,38.38296,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.59169,14.66646,0,1.090725,-1.090725,22.1101,56.69244,0.1372512,1.139808,0,0,14.66646
