Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,37.24179,37.24179,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.8036,13.57573,0,0.6116677,-0.6116677,21.46534,55.03923,0.1372512,0.6391928,0,0,13.57573
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,36.27271,36.27271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.48323,12.96407,0,0,0,21.46534,55.03923,0.1372512,0,0,0,12.96407
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,35.204,35.204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.48323,12.96407,0,0,0,21.46534,55.03923,0.1372512,0,0,0,12.96407
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,34.20775,34.20775,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.48323,12.96407,0,0.2389714,-0.2389714,21.21344,54.39334,0.1372512,0.2497252,0,0,12.96407
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,33.4198,33.4198,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.74876,12.72509,0,0.9893446,-0.9893446,20.17058,51.71934,0.1372512,1.033865,0,0,12.72509
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.140765,41.49938,32.67714,1.787962,1.787962,0,0,0,1.787962,175.6617,0,0,0,3.140765,1.882065,1.787962,0,0,19.84803,11.73575,1.2587,0,1.2587,21.36469,54.78115,0.1372322,1.966758,2.512612,0,14.87652
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.620551,51.70091,34.84173,4.660101,4.660101,0,0,0,4.660101,120.6101,0,0,0,5.620551,4.905369,4.660101,0,0,18.58933,12.86858,0.7151814,0,0.7151814,22.04317,56.52084,0.1372214,5.126111,4.49644,0,18.48913
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.892476,62.09596,39.91357,0,0,0,-1,0,0,0,0,0,0,6.892476,0,0,0,0,17.87415,13.51224,6.892476,0,6.892476,28.58195,73.2869,0.1371173,0,5.513981,0,20.40472
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.327076,74.35643,45.08503,0,0,0,0,0,0,0,0,0,0,8.327076,0,0,0,0,10.98167,19.71547,8.327076,0,8.327076,36.4817,93.54265,0.1369918,0,6.661661,0,28.04255
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.235164,83.98441,49.03382,4.001149,4.001149,0,0,0,4.001149,230.8128,2.36883,0,0,9.235164,4.211736,4.001149,0,0,2.654597,27.20984,2.654597,0,2.654597,39.00008,100,0.1369518,4.401264,7.388131,0,36.445
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.697372,85.09222,51.88673,0,0,0,0,0,0,0,8.697372,0,0,8.697372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369518,0,6.957898,0,38.29635
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.888326,89.67046,54.45888,3.512268,3.512268,0,0,0,3.512268,253.0652,5.191202,0,0,8.888326,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1369518,3.863494,7.110661,0,38.4873
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.834002,85.95002,55.83553,5.331215,5.331215,0,-1,0,5.331215,146.9459,2.222197,0,0,7.834002,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1369518,5.864336,6.267201,0,37.43298
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.326356,79.1472,56.08912,0,0,0,-1,0,0,0,6.326356,0,0,6.326356,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369518,0,5.061085,0,35.92533
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.195963,70.64964,56.29742,5.279606,5.279606,0,-1,0,5.279606,79.47494,0,8.881784E-16,0,4.195963,5.55748,5.279606,0,0,0,29.59898,0,1.361516,-1.361516,37.56491,96.3201,0.1369518,5.807567,3.356771,0,33.79494
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.552049,59.83844,54.92078,0.6635764,0.6635764,0,-1,0,0.6635764,233.8915,0,0,0,1.552049,0.6985015,0.6635764,0,0,1.512796,28.23746,0.8535476,0,0.8535476,38.37466,98.39637,0.136939,0.729934,1.241639,0,29.78951
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,51.83239,51.83239,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.6592485,29.00566,0,7.207082,-7.207082,30.77773,78.91709,0.136939,7.531401,0,0,29.00566
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,48.97948,48.97948,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.667117,21.79857,0,8.783315,-8.783315,21.5193,55.17759,0.136939,9.178564,0,0,21.79857
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,46.58847,46.58847,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.42636,13.01526,0,6.755747,-6.755747,14.39812,36.91818,0.136939,7.059756,0,0,13.01526
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93274,6.25951,0,0,0,14.39812,36.91818,0.136939,0,0,0,6.25951
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,42.35892,42.35892,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.93274,6.25951,0,1.562926,-1.562926,12.75065,32.69391,0.136939,1.633258,0,0,6.25951
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,40.72869,40.72869,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.66933,4.696584,0,0.4147983,-0.4147983,12.31341,31.57279,0.136939,0.4334642,0,0,4.696584
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,39.46072,39.46072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13021,4.281786,0,0,0,12.31341,31.57279,0.136939,0,0,0,4.281786
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,38.15654,38.15654,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.13021,4.281786,0,0.9918334,-0.9918334,11.26793,28.89207,0.136939,1.036466,0,0,4.281786
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,37.01537,37.01537,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.23225,3.289953,0,0.4696525,-0.4696525,10.77287,27.6227,0.136939,0.4907869,0,0,3.289953
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,36.01912,36.01912,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.75409,2.8203,0,0.4836707,-0.4836707,10.26304,26.31543,0.136939,0.5054358,0,0,2.8203
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,34.95041,34.95041,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.2915,2.336629,0,0.4177163,-0.4177163,9.822727,25.18643,0.136939,0.4365135,0,0,2.336629
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,33.95416,33.95416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.75563,1.918913,0,0,0,9.822727,25.18643,0.136939,0,0,0,1.918913
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,33.16621,33.16621,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.75563,1.918913,0,1.601927,-1.601927,8.134149,20.85675,0.136939,1.674013,0,0,1.918913
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.071811,40.99781,32.39638,0,0,0,0,0,0,0,0,0,0,3.071811,0,0,0,0,32.53555,0.3169863,3.071811,0,3.071811,11.04832,28.32898,0.1368927,0,2.457449,0,3.388797
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.793665,51.98058,34.57002,5.245591,5.245591,11.98237,0,3.367538,5.245591,110.4483,0,0,0,5.793665,0,0,6.736774,6.399935,29.46374,3.081616,12.1936,0,12.1936,22.61619,57.99011,0.1369866,5.770151,4.634933,12,8.875281
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.616271,64.60664,39.65998,3.915843,3.915843,0,-1,0,3.915843,194.4989,0,0,0,7.616271,4.121941,3.915843,0,0,17.27013,14.05586,3.49433,0,3.49433,25.9312,66.49013,0.1369341,4.307428,6.093017,0,21.67213
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.614792,70.99844,44.88578,0.5568991,0.5568991,0,0,0,0.5568991,1367.356,0,0,0,7.614792,0.5862096,0.5568991,0,0,13.7758,17.20075,7.028582,0,7.028582,32.5991,83.58727,0.1368287,0.6125891,6.091834,0,24.81555
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.373511,84.43547,48.83457,3.635121,3.635121,0,0,0,3.635121,257.8596,0,0,0,9.373511,3.826444,3.635121,0,0,6.747222,23.52648,5.547068,0,5.547068,37.86151,97.0806,0.1367455,3.998634,7.498809,0,32.89999
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.391234,88.55395,51.68748,3.217363,3.217363,0,0,0,3.217363,291.8923,4.804382,0,0,9.391234,3.386698,3.217363,0,0,1.200155,28.51884,1.200155,0,1.200155,39.00008,100,0.1367276,3.539099,7.512988,0,37.91007
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.887881,89.45177,54.30492,5.46698,5.46698,0,0,0,5.46698,162.5739,3.133166,0,0,8.887881,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1367276,6.013678,7.110305,0,38.48686
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.927,86.21926,55.68156,1.105809,1.105809,0,-1,0,1.105809,716.8508,6.76299,0,0,7.927,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1367276,1.21639,6.3416,0,37.52598
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.084033,77.84548,55.88987,2.981644,2.981644,0,-1,0,2.981644,204.0496,2.94546,0,0,6.084033,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1367276,3.279808,4.867226,0,35.68301
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.093599,70.08845,56.14346,3.75377,3.75377,0,-1,0,3.75377,109.053,0.1422623,0,0,4.093599,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1367276,4.129147,3.274879,0,33.69258
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.67422,60.08041,54.76682,0.9494281,0.9494281,0,-1,0,0.9494281,176.3399,0.6748222,0,0,1.67422,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1367276,1.044371,1.339376,0,31.2732
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,51.66031,51.66031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367276,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,48.75306,48.75306,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1367276,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,46.36205,46.36205,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1367276,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,44.24275,44.24275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1367276,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,42.1325,42.1325,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1367276,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,40.50227,40.50227,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1367276,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,39.19808,39.19808,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1367276,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,37.90295,37.90295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1367276,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,36.75273,36.75273,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1367276,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,35.76553,35.76553,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1367276,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,34.69682,34.69682,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1367276,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,33.70057,33.70057,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1367276,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,32.91262,32.91262,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1367276,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.26695,41.30848,32.14279,7.480598,7.480598,0,0,0,7.480598,43.67231,0,8.881784E-16,0,3.26695,7.874313,7.480598,0,0,18.21475,13.2057,0,4.607363,-4.607363,16.86346,43.23956,0.1367276,8.228658,2.61356,0,16.47265
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.926372,52.1349,34.30738,5.331376,5.331376,0,0,0,5.331376,111.1603,0,0,0,5.926372,5.611974,5.331376,0,0,23.33404,8.598341,0.3143976,0,0.3143976,17.16173,44.00434,0.1367228,5.864513,4.741097,0,14.52471
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.981271,61.8336,39.40638,1.595009,1.595009,0,-1,0,1.595009,437.6947,0,0,0,6.981271,1.678957,1.595009,0,0,23.01964,8.881299,5.302313,0,5.302313,22.19194,56.9023,0.1366435,1.75451,5.585017,0,15.86257
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.958329,72.17802,44.65031,2.542107,2.542107,0,0,0,2.542107,313.0604,0,0,0,7.958329,2.675902,2.542107,0,0,17.71733,13.65338,5.282427,0,5.282427,27.20329,69.75189,0.1365646,2.796318,6.366663,0,21.61171
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.236079,78.53081,48.65343,0.3335805,0.3335805,0,0,0,0.3335805,2468.993,0,0,0,8.236079,0.3511374,0.3335805,0,0,12.4349,18.40757,7.884942,0,7.884942,34.68361,88.93214,0.1364469,0.3669386,6.588863,0,26.64364
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.336558,82.75175,51.50635,1.805099,1.805099,0,0,0,1.805099,461.8338,1.886492,0,0,8.336558,1.900105,1.805099,0,0,4.549962,25.50401,4.549962,0,4.549962,39.00008,100,0.1363791,1.985609,6.669247,0,33.84057
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.351342,81.3612,54.10566,0,0,0,0,0,0,0,7.351342,0,0,7.351342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363791,0,5.881074,0,36.95032
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.952932,81.23558,55.48231,1.358865,1.358865,0,-1,0,1.358865,511.672,5.522548,0,0,6.952932,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1363791,1.494752,5.562346,0,36.55191
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.651275,75.81998,55.7359,0,0,0,-1,0,0,0,5.651275,0,0,5.651275,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363791,0,4.52102,0,35.25025
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.141948,70.10041,55.98949,3.096297,3.096297,0,-1,0,3.096297,133.771,0.8826874,0,0,4.141948,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1363791,3.405927,3.313558,0,33.74092
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.940415,60.80201,54.61285,6.386872,6.386872,0,-1,0,6.386872,30.38131,0,8.881784E-16,0,1.940415,6.723024,6.386872,0,0,0,29.59898,0,4.782608,-4.782608,33.95877,87.07359,0.1363791,7.02556,1.552332,0,31.53939
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,51.47918,51.47918,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.314009,24.81637,0,7.191628,-7.191628,26.37812,67.63608,0.1363791,7.515252,0,0,24.81637
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,48.57193,48.57193,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.30471,17.62474,0,4.775899,-4.775899,21.34388,54.7278,0.1363791,4.990815,0,0,17.62474
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,46.18092,46.18092,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.61126,12.84884,0,1.689601,-1.689601,19.56289,50.16115,0.1363791,1.765633,0,0,12.84884
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,44.07067,44.07067,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.4886,11.15924,0,4.082973,-4.082973,15.25906,39.12571,0.1363791,4.266706,0,0,11.15924
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,41.95136,41.95136,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.02523,7.076268,0,0.7903021,-0.7903021,14.42601,36.98969,0.1363791,0.8258657,0,0,7.076268
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,40.29396,40.29396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90335,6.285966,0,0,0,14.42601,36.98969,0.1363791,0,0,0,6.285966
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,38.99883,38.99883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90335,6.285966,0,0,0,14.42601,36.98969,0.1363791,0,0,0,6.285966
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,37.67653,37.67653,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.90335,6.285966,0,0.7276684,-0.7276684,13.65898,35.02295,0.1363791,0.7604135,0,0,6.285966
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,36.52631,36.52631,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.71187,5.558298,0,1.65917,-1.65917,11.91006,30.53855,0.1363791,1.733832,0,0,5.558298
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,35.51194,35.51194,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.55539,3.899128,0,1.19241,-1.19241,10.65315,27.31571,0.1363791,1.246068,0,0,3.899128
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,34.43417,34.43417,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.88029,2.706718,0,1.204131,-1.204131,9.383882,24.06119,0.1363791,1.258317,0,0,2.706718
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,33.47414,33.47414,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.21821,1.502587,8.36,0,8.36,17.31487,44.39702,0.1364816,1.75678,0,12,1.502587
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,32.67714,32.67714,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.85821,9.026587,8.36,0,8.36,25.24587,64.73286,0.1365349,0,0,12,9.026587
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.695591,39.36039,31.88919,6.333957,6.333957,12,0,3.372,6.333957,42.55778,0,0,0,2.695591,0,0,5.666043,5.382741,14.49821,16.55059,8.078332,0,8.078332,32.90965,84.38354,0.1366667,6.967352,2.156473,12,19.24618
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.316894,46.57755,34.05378,3.690632,3.690632,0,0,0,3.690632,116.969,0,0,0,4.316894,3.884876,3.690632,0,0,6.41988,23.82109,0.4320179,0,0.4320179,33.31949,85.43443,0.1366603,4.059696,3.453515,0,28.13798
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.06717,54.68349,39.17996,1.614073,1.614073,0,-1,0,1.614073,313.9369,0,0,0,5.06717,1.699024,1.614073,0,0,5.987862,24.2099,3.368146,0,3.368146,36.5148,93.62749,0.1366102,1.77548,4.053736,0,29.27707
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.005358,64.01191,44.42389,0,0,0,0,0,0,0,3.385642,0,0,6.005358,0,0,0,0,2.619716,27.24123,2.619716,0,2.619716,39.00008,100,0.1365712,0,4.804286,0,33.24659
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.192681,78.03478,48.42701,5.675684,5.675684,0,0,0,5.675684,144.347,2.218277,0,0,8.192681,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1365712,6.243252,6.554145,0,37.79166
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.142827,81.52697,51.29804,2.374586,2.374586,0,0,0,2.374586,342.9156,5.643262,0,0,8.142827,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1365712,2.612045,6.514261,0,37.74181
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.702801,78.20692,53.9517,2.905252,2.905252,0,0,0,2.905252,230.7133,3.644642,0,0,6.702801,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1365712,3.195777,5.362241,0,36.30178
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.804745,75.98316,55.32834,0.3656231,0.3656231,0,-1,0,0.3656231,1587.631,5.419878,0,0,5.804745,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1365712,0.4021854,4.643796,0,35.40372
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.17716,73.6909,55.58193,6.255138,6.255138,0,-1,0,6.255138,82.76652,0,0,0,5.17716,6.584355,6.255138,0,0,0,29.59898,0,1.407196,-1.407196,37.51676,96.19664,0.1365712,6.880651,4.141728,0,34.77614
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.62978,68.01676,55.83553,0,0,0,-1,0,0,0,2.066229,0,0,3.62978,0,0,0,0,1.563551,28.19178,1.563551,0,1.563551,39.00008,100,0.136548,0,2.903824,0,31.82156
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.539847,59.37677,54.51322,2.758053,2.758053,0,-1,0,2.758053,55.83092,0,4.440892E-16,0,1.539847,2.903214,2.758053,0,0,0,29.59898,0,1.363367,-1.363367,37.56296,96.31509,0.136548,3.033859,1.231877,0,31.13882
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,51.32521,51.32521,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.514853,28.23561,0,1.118079,-1.118079,36.3844,93.29316,0.136548,1.168392,0,0,28.23561
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,48.39985,48.39985,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.757163,27.11753,0,3.024261,-3.024261,33.19655,85.11919,0.136548,3.160352,0,0,27.11753
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,45.99978,45.99978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.117452,24.09327,0,0,0,33.19655,85.11919,0.136548,0,0,0,24.09327
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,43.86236,43.86236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.117452,24.09327,0,0,0,33.19655,85.11919,0.136548,0,0,0,24.09327
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,41.75211,41.75211,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.117452,24.09327,0,1.078122,-1.078122,32.06011,82.20525,0.136548,1.126638,0,0,24.09327
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,40.09471,40.09471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.315365,23.01515,0,0,0,32.06011,82.20525,0.136548,0,0,0,23.01515
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,38.79052,38.79052,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.315365,23.01515,0,0.3214192,-0.3214192,31.72131,81.33652,0.136548,0.3358831,0,0,23.01515
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,37.46822,37.46822,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.672498,22.69373,0,1.68227,-1.68227,29.94804,76.78969,0.136548,1.757972,0,0,22.69373
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,36.29988,36.29988,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.541687,21.01146,0,1.607839,-1.607839,28.25323,72.44403,0.136548,1.680192,0,0,21.01146
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,35.30363,35.30363,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.32817,19.40362,0,1.093322,-1.093322,27.10077,69.48901,0.136548,1.142521,0,0,19.40362
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,34.20775,34.20775,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.54298,18.3103,0,1.121055,-1.121055,25.91907,66.45902,0.136548,1.171502,0,0,18.3103
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,33.23867,33.23867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.78859,17.18925,0,0,0,25.91907,66.45902,0.136548,0,0,0,17.18925
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,32.45072,32.45072,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.78859,17.18925,0,0.525783,-0.525783,25.36485,65.03794,0.136548,0.5494432,0,0,17.18925
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.674671,39.09074,31.68994,7.036067,7.036067,0,0,0,7.036067,38.01373,0,0,0,2.674671,7.406385,7.036067,0,0,14.3728,16.66346,0,4.731715,-4.731715,20.37718,52.24908,0.136548,7.739673,2.139737,0,19.33813
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.320223,46.37135,33.85453,2.069531,2.069531,0,0,0,2.069531,208.7537,0,0,0,4.320223,2.178453,2.069531,0,0,19.63026,11.93175,2.141769,0,2.141769,22.40904,57.45897,0.1365161,2.276484,3.456178,0,16.25197
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.963614,61.21997,38.94448,4.199381,4.199381,0,-1,0,4.199381,165.8248,0,0,0,6.963614,4.420401,4.199381,0,0,17.48849,13.85934,2.543214,0,2.543214,24.82175,63.64537,0.1364784,4.619319,5.570891,0,20.82295
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.102793,72.23705,44.19746,1.489958,1.489958,0,0,0,1.489958,543.8271,0,0,0,8.102793,1.568376,1.489958,0,0,14.94527,16.14823,6.534416,0,6.534416,31.02084,79.54045,0.1363814,1.638953,6.482234,0,24.25102
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.164984,77.63735,48.21871,2.03977,2.03977,0,0,0,2.03977,400.2895,0,0,0,8.164984,2.147126,2.03977,0,0,8.410857,22.02921,6.017858,0,6.017858,36.72988,94.17899,0.1362923,2.243747,6.531987,0,30.19419
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.75869,79.44125,51.09879,7.020103,7.020103,0,0,0,7.020103,110.521,0,0,0,7.75869,7.389582,7.020103,0,0,2.393,27.44528,0.3691077,0,0.3691077,37.08004,95.07685,0.1362868,7.722114,6.206952,0,35.20397
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.236185,75.92342,53.74339,0,0,0,0,0,0,0,4.212293,0,0,6.236185,0,0,0,0,2.023892,27.77748,2.023892,0,2.023892,39.00008,100,0.1362568,0,4.988948,0,34.01366
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.936853,76.35915,55.17437,4.03279,4.03279,0,-1,0,4.03279,147.2146,1.691811,0,0,5.936853,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1362568,4.436069,4.749483,0,35.53583
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.127376,73.31258,55.42797,0.5289002,0.5289002,0,-1,0,0.5289002,969.441,4.570639,0,0,5.127376,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1362568,0.5817902,4.101901,0,34.72635
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.245125,66.45059,55.68156,1.33043,1.33043,0,-1,0,1.33043,243.9154,1.844672,0,0,3.245125,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1362568,1.463473,2.5961,0,32.8441
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.177699,57.98954,54.30492,0.7133089,0.7133089,0,-1,0,0.7133089,165.1036,0.4268473,0,0,1.177699,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1362568,0.7846398,0.9421591,0,30.77668
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,51.17124,51.17124,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1362568,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,48.21871,48.21871,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1362568,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,45.8277,45.8277,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1362568,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,43.68122,43.68122,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1362568,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,41.57097,41.57097,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1362568,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,39.91357,39.91357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1362568,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,38.61844,38.61844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1362568,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,37.29613,37.29613,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1362568,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,36.14592,36.14592,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1362568,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,35.12249,35.12249,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1362568,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,34.02661,34.02661,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1362568,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,33.0847,33.0847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1362568,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,32.26958,32.26958,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1362568,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.060263,37.1412,31.50881,0,0,0,0,0,0,0,0,0,0,2.060263,0,0,0,0,17.9433,13.45001,2.060263,0,2.060263,23.9321,61.36425,0.1362264,0,1.64821,0,15.51027
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.608199,38.09591,33.67339,0.7818368,0.7818368,0,0,0,0.7818368,205.695,0,0,0,1.608199,0.8229861,0.7818368,0,0,15.88304,15.30424,0.7852128,0,0.7852128,24.67702,63.27429,0.1362147,0.8600205,1.286559,0,16.91244
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.827484,50.10635,38.74524,3.670459,3.670459,0,-1,0,3.670459,104.2781,0,0,0,3.827484,3.863641,3.670459,0,0,15.09783,16.01093,0,0.03615753,-0.03615753,24.63891,63.17656,0.1362147,4.037505,3.061987,0,19.83842
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.178758,56.97316,43.98915,5.162922,5.162922,0,0,0,5.162922,80.93783,0,0,0,4.178758,5.434655,5.162922,0,0,15.138,15.97478,0,1.255898,-1.255898,23.31508,59.78213,0.1362147,5.679215,3.343006,0,20.15353
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.178074,51.52182,47.99229,6.720649,6.720649,0,0,0,6.720649,17.52917,0,0,0,1.178074,7.074367,6.720649,0,0,16.53344,14.71888,0,5.896294,-5.896294,17.09984,43.84565,0.1362147,7.392714,0.942459,0,15.89695
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.672141,70.23318,50.89048,8.077202,8.077202,12,0,3.372,8.077202,70.22408,0,0,0,5.672141,0,0,3.922798,3.726659,23.08488,8.822586,9.398799,0,9.398799,26.01632,66.70838,0.1363503,8.884922,4.537713,12,14.49473
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.254506,64.17146,53.54414,4.096462,4.096462,11.7717,0,3.314239,4.096462,79.44675,0,0,0,3.254506,0,0,7.675233,7.291472,13.68608,17.28151,10.54598,0,10.54598,36.02111,92.36165,0.1364617,4.506108,2.603605,12,20.53601
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.878958,64.38094,54.96607,4.080704,4.080704,0,-1,0,4.080704,70.55052,0,8.881784E-16,0,2.878958,4.295477,4.080704,0,0,3.140104,26.77288,0,1.41652,-1.41652,34.52797,88.53308,0.1364617,4.488774,2.303166,0,29.65184
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8648309,57.92422,55.21966,6.509551,6.509551,0,-1,0,6.509551,13.28557,0,0,0,0.8648309,6.852159,6.509551,0,0,4.714015,25.35637,0,5.987328,-5.987328,28.21677,72.35056,0.1364617,7.160506,0.6918647,0,26.2212
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8557019,58.2088,55.52759,0,0,0,-1,0,0,0,0,0,0,0.8557019,0,0,0,0,11.3666,19.36904,0.8557019,0,0.8557019,29.02856,74.43207,0.136449,0,0.6845616,0,20.22474
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1894005,54.73062,54.15095,1.182318,1.182318,0,-1,0,1.182318,16.01942,0,2.220446E-16,0,0.1894005,1.244546,1.182318,0,0,10.5109,20.13917,0,1.055145,-1.055145,27.91634,71.58022,0.136449,1.30055,0.1515204,0,20.32857
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,50.99916,50.99916,2.972178,2.972178,0,-1,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,11.68328,19.08402,0,3.128608,-3.128608,24.6185,63.12423,0.136449,3.269396,0,0,19.08402
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,48.03757,48.03757,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,15.15951,15.95542,0,2.47579,-2.47579,22.00879,56.43268,0.136449,2.587201,0,0,15.95542
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,45.64656,45.64656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.91039,13.47963,0,0,0,22.00879,56.43268,0.136449,0,0,0,13.47963
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,43.53631,43.53631,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,17.91039,13.47963,0,8.8,-8.8,12.73277,32.64807,0.136449,10.55881,0,0,13.47963
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,41.41701,41.41701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68817,4.679626,0,0,0,12.73277,32.64807,0.136449,0,0,0,4.679626
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,39.7596,39.7596,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,27.68817,4.679626,0,0.8046856,-0.8046856,11.88456,30.47317,0.136449,0.8408964,0,0,4.679626
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,38.46447,38.46447,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,28.58226,3.87494,0,2.338506,-2.338506,9.419559,24.15267,0.136449,2.443739,0,0,3.87494
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,37.14217,37.14217,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,31.1806,1.536434,0,0.4170972,-0.4170972,8.979899,23.02534,0.136449,0.4358666,0,0,1.536434
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,35.96478,35.96478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.64405,1.119336,0,0,0,8.979899,23.02534,0.136449,0,0,0,1.119336
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,34.95041,34.95041,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,31.64405,1.119336,0,0.1250421,-0.1250421,8.848094,22.68737,0.136449,0.130669,0,0,1.119336
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,33.85453,33.85453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.78298,0.9942942,0,0,0,8.848094,22.68737,0.136449,0,0,0,0.9942942
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,32.91262,32.91262,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,31.78298,0.9942942,8.36,0,8.36,16.77909,43.02321,0.1365754,2.652695,0,12,0.9942942
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,32.12467,32.12467,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,23.42298,8.518294,8.36,0,8.36,24.71008,63.35905,0.1366543,0.9435673,0,12,8.518294
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.543503,35.50519,31.32767,5.712164,5.712164,12,0,3.372,5.712164,27.02134,0,0,0,1.543503,0,0,6.287836,5.973444,15.06298,16.04229,7.516947,0,7.516947,31.84128,81.64415,0.1367788,6.283381,1.234803,12,17.5858
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.758615,41.22786,33.49226,0,0,0,0,0,0,0,0,0,0,2.758615,0,0,0,0,7.546035,22.80755,2.758615,0,2.758615,34.45833,88.35452,0.1367381,0,2.206892,0,25.56616
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.620007,52.46507,38.53693,3.426456,3.426456,0,-1,0,3.426456,134.8334,0,0,0,4.620007,3.606796,3.426456,0,0,4.787419,25.2903,1.013211,0,1.013211,35.41955,90.81918,0.1367231,3.769102,3.696005,0,29.91031
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.398087,64.70697,43.73556,0,0,0,0,0,0,0,2.623878,0,0,6.398087,0,0,0,0,3.774209,26.20219,3.774209,0,3.774209,39.00008,100,0.1366674,0,5.118469,0,32.60028
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.573133,70.16009,47.75681,0,0,0,0,0,0,0,6.573133,0,0,6.573133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366674,0,5.258506,0,36.17211
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.672213,74.06797,50.66406,0,0,0,0,0,0,0,6.672213,0,0,6.672213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366674,0,5.33777,0,36.27119
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.694585,77.41613,53.33583,0.6371407,0.6371407,0,0,0,0.6371407,1050.723,6.023911,0,0,6.694585,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1366674,0.7008548,5.355668,0,36.29356
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.818798,79.73146,54.76682,5.57705,5.57705,0,-1,0,5.57705,122.2653,0.9482189,0,0,6.818798,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1366674,6.134755,5.455039,0,36.41777
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.459501,74.25096,55.07475,2.474659,2.474659,0,-1,0,2.474659,220.6163,2.854597,0,0,5.459501,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1366674,2.722125,4.367601,0,35.05848
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.616644,63.85372,55.32834,3.084944,3.084944,0,-1,0,3.084944,84.81982,4.440892E-16,0,0,2.616644,3.24731,3.084944,0,0,0,29.59898,0,0.6306657,-0.6306657,38.3353,98.29544,0.1366674,3.393439,2.093315,0,32.21562
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.251784,57.92061,54.00604,6.426756,6.426756,0,-1,0,6.426756,19.47769,0,0,0,1.251784,6.765006,6.426756,0,0,0.7007397,28.96831,0,5.513223,-5.513223,32.52385,83.39433,0.1366674,7.069431,1.001427,0,30.2201
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,50.81802,50.81802,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.826542,23.45509,0,8.8,-8.8,23.24784,59.60972,0.1366674,9.869229,0,0,23.45509
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,47.86549,47.86549,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.60432,14.65509,0,2.281995,-2.281995,20.8424,53.44195,0.1366674,2.384684,0,0,14.65509
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,45.44731,45.44731,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,19.13987,12.3731,0,2.79259,-2.79259,17.89875,45.89415,0.1366674,2.918257,0,0,12.3731
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,43.328,43.328,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.24275,9.580505,0,2.395454,-2.395454,15.37372,39.41973,0.1366674,2.50325,0,0,9.580505
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,41.23587,41.23587,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.90436,7.18505,0,0.5842637,-0.5842637,14.75786,37.84058,0.1366674,0.6105555,0,0,7.18505
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,39.58752,39.58752,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.55354,6.600787,0,1.331224,-1.331224,13.35462,34.24255,0.1366674,1.391129,0,0,6.600787
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,38.28334,38.28334,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,27.03268,5.269563,0,2.283371,-2.283371,10.94774,28.07107,0.1366674,2.386123,0,0,5.269563
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,36.93386,36.93386,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.56976,2.986192,0,1.104283,-1.104283,9.783721,25.08641,0.1366674,1.153976,0,0,2.986192
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,35.7927,35.7927,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.79674,1.881908,0,0.9604834,-0.9604834,8.771283,22.49042,0.1366674,1.003705,0,0,1.881908
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,34.76928,34.76928,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.86395,0.921425,0,0.5883353,-0.5883353,8.151123,20.90027,0.1366674,0.6148105,0,0,0.921425
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.51765,0.3330897,0,0,0,8.151123,20.90027,0.1366674,0,0,0,0.3330897
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,32.73148,32.73148,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.51765,0.3330897,0,0.2836654,-0.2836654,7.852113,20.13358,0.1366674,0.2964303,0,0,0.3330897
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,31.94353,31.94353,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,32.83284,0.04942427,8.36,0,8.36,15.78311,40.46942,0.1367291,0.3278032,0,12,0.04942427
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.346668,34.78437,31.15559,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.346668,0,0,8.8,8.36,24.47284,7.573424,9.706668,0,9.706668,24.99166,64.08105,0.1367617,0,1.077334,12,8.920093
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.999663,38.81665,33.29301,3.600948,3.600948,11.41327,0,3.223558,3.600948,55.53156,0,0,0,1.999663,0,0,7.812325,7.421709,14.76617,16.30943,9.421371,0,9.421371,33.92956,86.99869,0.1368776,3.961043,1.59973,12,18.30909
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.595139,45.83041,38.33768,3.531936,3.531936,0,-1,0,3.531936,73.47639,0,4.440892E-16,0,2.595139,3.717827,3.531936,0,0,5.344798,24.78866,0,1.122688,-1.122688,32.74614,83.96429,0.1368776,3.885129,2.076111,0,27.3838
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.263379,47.21663,43.53631,2.548464,2.548464,0,0,0,2.548464,49.5741,0,4.440892E-16,0,1.263379,2.682594,2.548464,0,0,6.59223,23.66597,0,1.419216,-1.419216,31.25015,80.12844,0.1368776,2.803311,1.010703,0,24.92935
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.994948,63.79826,47.53039,0,0,0,0,0,0,0,0,0,0,4.994948,0,0,0,0,8.169136,22.24676,4.994948,0,4.994948,35.98878,92.27874,0.1368041,0,3.995959,0,27.2417
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.387535,61.30756,50.46481,3.96682,3.96682,0,0,0,3.96682,85.39675,0,0,0,3.387535,4.1756,3.96682,0,0,3.174188,26.74221,0,0.7880645,-0.7880645,35.15808,90.14876,0.1368041,4.363502,2.710028,0,30.12974
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.595428,61.45231,53.13658,5.368722,5.368722,0,0,0,5.368722,48.34349,0,0,0,2.595428,5.651287,5.368722,0,0,4.049815,25.95415,0,3.055859,-3.055859,31.93693,81.8894,0.1368041,5.905595,2.076342,0,28.54957
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.641631,70.40709,54.55851,0,0,0,-1,0,0,0,0,0,0,4.641631,0,0,0,0,7.445214,22.89828,4.641631,0,4.641631,36.34037,93.18024,0.1367358,0,3.713305,0,27.53992
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.7642,67.44729,54.86644,7.132665,7.132665,0,-1,0,7.132665,52.77411,0,8.881784E-16,0,3.7642,7.508068,7.132665,0,0,2.803583,27.07575,0,3.743868,-3.743868,32.39398,83.06133,0.1367358,7.845932,3.01136,0,30.83995
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.924042,61.33393,55.17437,5.862084,5.862084,0,-1,0,5.862084,32.8218,0,8.881784E-16,0,1.924042,6.170615,5.862084,0,0,6.963437,23.33188,0,4.246573,-4.246573,27.9177,71.5837,0.1367358,6.448293,1.539233,0,25.25593
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4682091,55.23558,53.79773,3.263421,3.263421,0,-1,0,3.263421,14.34719,0,4.440892E-16,0,0.4682091,3.43518,3.263421,0,0,11.68185,19.08531,0,2.966971,-2.966971,24.79024,63.56459,0.1367358,3.589763,0.3745673,0,19.55352
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,50.60972,50.60972,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,14.97849,16.11834,0,5.608032,-5.608032,18.87885,48.40722,0.1367358,5.860394,0,0,16.11834
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,47.65718,47.65718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20963,10.51031,0,0,0,18.87885,48.40722,0.1367358,0,0,0,10.51031
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,45.26617,45.26617,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,21.20963,10.51031,0,2.953677,-2.953677,15.7654,40.42403,0.1367358,3.086593,0,0,10.51031
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,43.14687,43.14687,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,24.4915,7.556632,0,4.111239,-4.111239,11.43178,29.31219,0.1367358,4.296245,0,0,7.556632
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,41.09096,41.09096,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,29.05954,3.445392,0,0.4278817,-0.4278817,10.98075,28.15572,0.1367358,0.4471364,0,0,3.445392
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,39.40638,39.40638,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,29.53496,3.017511,0,1.459036,-1.459036,9.442792,24.21224,0.1367358,1.524692,0,0,3.017511
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,38.1022,38.1022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15611,1.558475,0,0,0,9.442792,24.21224,0.1367358,0,0,0,1.558475
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,36.75273,36.75273,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,31.15611,1.558475,0,0.8467966,-0.8467966,8.55019,21.92352,0.1367358,0.8849025,0,0,1.558475
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,35.61156,35.61156,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,32.097,0.7116781,0,0.241367,-0.241367,8.295767,21.27115,0.1367358,0.2522285,0,0,0.7116781
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,34.57002,34.57002,1.004836,0.4467955,0,-1,0,0.4467955,0,0,0.5580404,0.658524,0,0.4703111,0.4467955,0,0,32.36518,0.4703111,0,0.4703111,-0.4703111,7.800015,20,0.1367358,1.105319,0,0,0.4703111
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,33.47414,33.47414,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367358,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,32.53223,32.53223,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1367967,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,31.73523,31.73523,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.136889,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.31017,34.47098,30.94728,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2317.918,1.776357E-15,0,0,1.31017,0,0,8.8,8.36,16.16775,15.048,9.67017,0,9.67017,32.83593,84.19452,0.1369235,0.06217594,1.048136,12,16.35817
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.695843,40.61532,33.0847,1.914746,1.914746,0,0,0,1.914746,140.7937,0,0,0,2.695843,2.015522,1.914746,0,0,6.497583,23.75115,0.6803203,0,0.6803203,33.48134,85.84941,0.1369136,2.106221,2.156674,0,26.447
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.286338,44.65389,38.1022,3.171055,3.171055,0,-1,0,3.171055,72.10024,0,0,0,2.286338,3.337952,3.171055,0,0,5.817263,24.36344,0,1.051614,-1.051614,32.37284,83.00711,0.1369136,3.48816,1.82907,0,26.64978
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.88947,55.2165,43.27366,0.2368491,0.2368491,0,0,0,0.2368491,1642.172,0,0,0,3.88947,0.2493148,0.2368491,0,0,6.985723,23.31183,3.640155,0,3.640155,35.82619,91.86185,0.1368601,0.260534,3.111576,0,27.2013
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.570268,65.65806,47.27679,2.33882,2.33882,0,0,0,2.33882,238.1658,0,0,0,5.570268,2.461916,2.33882,0,0,3.345568,26.58797,3.108352,0,3.108352,38.77504,99.42297,0.1368146,2.572702,4.456214,0,32.15823
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.945652,74.67577,50.20216,4.892688,4.892688,0,0,0,4.892688,141.9598,1.558239,0,0,6.945652,5.150198,4.892688,0,0,0.2372156,29.38548,0.2372156,0,0.2372156,39.00008,100,0.1368111,5.381957,5.556521,0,36.33113
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.875984,73.39065,52.88299,4.720335,4.720335,0,0,0,4.720335,124.4824,0.9072107,0,0,5.875984,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1368111,5.192368,4.700787,0,35.47496
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.375798,69.16624,54.35926,3.542949,3.542949,0,-1,0,3.542949,123.5072,0.6463771,0,0,4.375798,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1368111,3.897244,3.500638,0,33.97478
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.554853,70.19555,54.66719,2.047636,2.047636,0,-1,0,2.047636,222.4445,2.399447,0,0,4.554853,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1368111,2.2524,3.643883,0,34.15383
