Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.614348,60.04303,54.92078,0,0,0,-1,0,0,0,1.614348,0,0,1.614348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368111,0,1.291478,0,31.21333
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.939287,56.554,53.64376,0,0,0,-1,0,0,0,0.939287,0,0,0.939287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368111,0,0.7514296,0,30.53827
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,50.43764,50.43764,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1368111,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,47.45793,47.45793,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1368111,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,45.05787,45.05787,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1368111,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,42.94762,42.94762,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1368111,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,40.88265,40.88265,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1368111,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,39.19808,39.19808,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1368111,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,37.90295,37.90295,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1368111,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,36.55347,36.55347,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1368111,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,35.38514,35.38514,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1368111,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,34.36172,34.36172,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1368111,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,33.23867,33.23867,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1368111,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,32.32392,32.32392,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1368111,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,31.50881,31.50881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1368111,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.15837,39.4813,30.72086,5.901793,5.901793,11.70538,0,3.297461,5.901793,53.51542,0,0,0,3.15837,0,0,5.803587,5.513408,31.76345,1.011869,8.671778,0,8.671778,17.09339,43.82912,0.136946,6.491973,2.526696,12,4.170239
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.808559,50.09899,32.85828,7.28198,7.28198,11.56396,0,3.261682,7.28198,79.76621,0,0,0,5.808559,0,0,4.28198,4.067881,23.09168,8.816469,9.876439,0,9.876439,26.463,67.85372,0.1370588,8.010178,4.646847,12,14.62503
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.482374,61.92866,37.87578,4.797039,4.797039,0,-1,0,4.797039,155.979,0,0,0,7.482374,5.049514,4.797039,0,0,13.21524,17.70527,2.432859,0,2.432859,28.77102,73.77169,0.1370232,5.276742,5.985899,0,25.18764
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.791042,69.43501,43.02007,3.126529,3.126529,0,0,0,3.126529,249.1915,0,0,0,7.791042,3.291083,3.126529,0,0,10.78238,19.89484,4.499959,0,4.499959,33.04005,84.71791,0.1369573,3.439182,6.232834,0,27.68588
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.657833,69.62761,47.0232,4.543331,4.543331,0,0,0,4.543331,146.5408,0,0,0,6.657833,4.782454,4.543331,0,0,6.282419,23.9448,1.875379,0,1.875379,34.81919,89.27981,0.1369299,4.997664,5.326266,0,30.60263
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.644905,73.08793,49.94857,6.004478,6.004478,0,0,0,6.004478,110.6658,0,0,0,6.644905,6.320504,6.004478,0,0,4.40704,25.63264,0.3244011,0,0.3244011,35.12695,90.06892,0.1369251,6.604926,5.315924,0,32.27755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.895928,77.43804,52.62939,1.271016,1.271016,0,0,0,1.271016,542.5524,1.475378,0,0,6.895928,1.337912,1.271016,0,0,4.082638,25.9246,4.082638,0,4.082638,39.00008,100,0.1368654,1.398118,5.516742,0,32.82053
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.171255,71.96495,54.10566,4.735828,4.735828,0,-1,0,4.735828,109.1943,0.1861728,0,0,5.171255,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1368654,5.209411,4.137004,0,34.77023
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.897254,71.2262,54.40454,0,0,0,-1,0,0,0,4.897254,0,0,4.897254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368654,0,3.917803,0,34.49623
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.940195,64.32374,54.71247,1.768197,1.768197,0,-1,0,1.768197,166.2821,1.078934,0,0,2.940195,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1368654,1.945017,2.352156,0,32.53917
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.7464,58.94413,53.44451,4.457434,4.457434,0,-1,0,4.457434,39.17949,0,0,0,1.7464,4.692036,4.457434,0,0,0,29.59898,0,2.945636,-2.945636,35.8951,92.03855,0.1368654,4.903177,1.39712,0,31.34538
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,50.22933,50.22933,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.272928,26.65334,0,4.912614,-4.912614,30.71675,78.76076,0.1368654,5.133681,0,0,26.65334
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,47.24962,47.24962,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.731388,21.74073,0,5.029901,-5.029901,25.41477,65.16596,0.1368654,5.256246,0,0,21.74073
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,44.85861,44.85861,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.32017,16.71083,0,3.282467,-3.282467,21.95475,56.29412,0.1368654,3.430178,0,0,16.71083
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,42.76648,42.76648,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.96735,13.42836,0,5.010355,-5.010355,16.67337,42.75216,0.1368654,5.23582,0,0,13.42836
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,40.6834,40.6834,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.53441,8.418006,0,2.017805,-2.017805,14.54642,37.29844,0.1368654,2.108606,0,0,8.418006
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,38.99883,38.99883,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.77642,6.400201,0,1.508008,-1.508008,12.95684,33.2226,0.1368654,1.575868,0,0,6.400201
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,37.70369,37.70369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.45198,4.892193,0,0,0,12.95684,33.2226,0.1368654,0,0,0,4.892193
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,36.34517,36.34517,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.45198,4.892193,0,2.54892,-2.54892,10.27004,26.33339,0.1368654,2.663621,0,0,4.892193
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,35.17683,35.17683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.28412,2.343274,0,0,0,10.27004,26.33339,0.1368654,0,0,0,2.343274
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,34.13529,34.13529,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.28412,2.343274,0,1.247595,-1.247595,8.954962,22.9614,0.1368654,1.303737,0,0,2.343274
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,33.03941,33.03941,1.602823,1.040895,0,-1,0,1.040895,0,0,0.5619288,0.7222112,0,1.095679,1.040895,0,0,31.67033,1.095679,0,1.095679,-1.095679,7.800015,20,0.1368654,1.763106,0,0,1.095679
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,32.0975,32.0975,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369387,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,31.30955,31.30955,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1369904,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.860251,38.3736,30.49444,5.622066,5.622066,12,0,3.372,5.622066,50.87545,0,0,0,2.860251,0,0,6.377934,6.059037,16.16775,15.048,8.919289,0,8.919289,32.12358,82.36799,0.1371297,6.184273,2.288201,12,17.90825
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.073562,50.73437,32.63186,10.08337,10.08337,11.19952,0,3.16948,10.08337,60.23347,0,0,0,6.073562,0,0,1.116158,1.06035,7.248465,23.07536,7.133912,0,7.133912,38.8914,99.72135,0.1372316,11.0917,4.85885,12,29.14892
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.493134,61.66571,37.62218,2.20811,2.20811,0,-1,0,2.20811,339.3461,5.054255,0,0,7.493134,2.324326,2.20811,0,0,0.114553,29.49588,0.114553,0,0.114553,39.00008,100,0.1372299,2.428921,5.994508,0,36.98901
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.790711,69.15377,42.79365,2.673381,2.673381,0,0,0,2.673381,291.4179,4.976626,0,0,7.790711,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1372299,2.940719,6.232569,0,37.38969
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.735435,78.43539,46.76961,1.41117,1.41117,0,0,0,1.41117,619.0208,7.249993,0,0,8.735435,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1372299,1.552287,6.988348,0,38.33441
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.151628,84.45988,49.69498,6.799109,6.799109,0,0,0,6.799109,134.6004,1.994672,0,0,9.151628,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1372299,7.47902,7.321303,0,38.75061
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.780337,86.18163,52.36675,1.798736,1.798736,0,0,0,1.798736,488.1394,6.886931,0,0,8.780337,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1372299,1.978609,7.02427,0,38.37931
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.672378,82.62484,53.89736,1.824334,1.824334,0,-1,0,1.824334,420.5578,5.752026,0,0,7.672378,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1372299,2.006767,6.137902,0,37.27135
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.230662,76.45446,54.20529,3.399053,3.399053,0,-1,0,3.399053,183.3058,2.652712,0,0,6.230662,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1372299,3.738958,4.984529,0,35.82964
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.051355,68.11926,54.51322,2.034066,2.034066,0,-1,0,2.034066,199.1752,1.910233,0,0,4.051355,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1372299,2.237473,3.241084,0,33.65033
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.657972,58.43938,53.23621,3.251322,3.251322,0,-1,0,3.251322,50.9938,0,4.440892E-16,0,1.657972,3.422444,3.251322,0,0,0,29.59898,0,1.764471,-1.764471,37.14016,95.231,0.1372299,3.576454,1.326378,0,31.25695
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,50.05725,50.05725,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.960523,27.83451,0,0.9538635,-0.9538635,36.1347,92.65289,0.1372299,0.9967874,0,0,27.83451
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,47.06849,47.06849,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.020372,26.88064,0,3.925794,-3.925794,31.99655,82.04227,0.1372299,4.102455,0,0,26.88064
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,44.67747,44.67747,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.382365,22.95485,0,2.224461,-2.224461,29.65176,76.03001,0.1372299,2.324562,0,0,22.95485
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,42.56723,42.56723,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.853989,20.73039,0,7.359399,-7.359399,21.89428,56.13906,0.1372299,7.690572,0,0,20.73039
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,40.50227,40.50227,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.0311,13.37099,0,1.962708,-1.962708,19.8254,50.83426,0.1372299,2.051029,0,0,13.37099
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,38.81769,38.81769,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.21189,11.40828,0,1.064503,-1.064503,18.70332,47.95712,0.1372299,1.112406,0,0,11.40828
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,37.49539,37.49539,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.39467,10.34378,0,1.851978,-1.851978,16.75116,42.95161,0.1372299,1.935317,0,0,10.34378
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,36.14592,36.14592,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.45242,8.491801,0,2.047493,-2.047493,14.59291,37.41765,0.1372299,2.13963,0,0,8.491801
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,34.9957,34.9957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.72741,6.444308,0,0,0,14.59291,37.41765,0.1372299,0,0,0,6.444308
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,33.95416,33.95416,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.72741,6.444308,0,2.104288,-2.104288,12.3748,31.73019,0.1372299,2.198981,0,0,6.444308
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,32.83111,32.83111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.06551,4.34002,0,0,0,12.3748,31.73019,0.1372299,0,0,0,4.34002
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,31.91636,31.91636,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.06551,4.34002,0,0.7000114,-0.7000114,11.63692,29.8382,0.1372299,0.7315119,0,0,4.34002
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,31.10125,31.10125,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.8433,3.640008,0,0.6949318,-0.6949318,10.9044,27.95994,0.1372299,0.7262037,0,0,3.640008
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.578495,40.28918,30.3133,0.2483499,0.2483499,0,0,0,0.2483499,1440.909,0,0,0,3.578495,0.261421,0.2483499,0,0,29.61545,2.945077,3.317074,0,3.317074,14.05125,36.02878,0.1371815,0.2731849,2.862796,0,6.523572
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.31659,51.29244,32.39638,5.571322,5.571322,0,0,0,5.571322,113.3768,0,0,0,6.31659,5.86455,5.571322,0,0,26.29837,5.930443,0.4520396,0,0.4520396,14.48009,37.12837,0.1371749,6.128455,5.053272,0,12.24703
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.932632,63.10631,37.39576,4.689066,4.689066,0,-1,0,4.689066,169.173,0,0,0,7.932632,4.935859,4.689066,0,0,25.84633,6.337279,2.996773,0,2.996773,17.32308,44.41807,0.1371312,5.157973,6.346106,0,14.26991
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.042148,74.31536,42.54006,3.650192,3.650192,0,0,0,3.650192,247.717,0,0,0,9.042148,3.842308,3.650192,0,0,22.84956,9.034375,5.19984,0,5.19984,22.25608,57.06677,0.1370554,4.015212,7.233718,0,18.07652
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.252019,80.62264,46.51602,0.905138,0.905138,0,0,0,0.905138,1022.167,0,0,0,9.252019,0.9527769,0.905138,0,0,17.64972,13.71423,8.299242,0,8.299242,30.12944,77.25481,0.1369347,0.9956518,7.401615,0,22.96625
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.727023,81.98095,49.46855,4.050863,4.050863,0,0,0,4.050863,215.4361,0,0,0,8.727023,4.264067,4.050863,0,0,9.350477,21.18355,4.462956,0,4.462956,34.36337,88.11103,0.1368698,4.455949,6.981618,0,29.91057
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.994522,81.95369,52.17655,5.871593,5.871593,0,0,0,5.871593,136.1559,0,0,0,7.994522,6.180624,5.871593,0,0,4.88752,25.20021,1.813898,0,1.813898,36.08418,92.52336,0.1368435,6.458752,6.395617,0,33.19473
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.04925,79.38316,53.64376,0,0,0,-1,0,0,0,3.975627,0,0,7.04925,0,0,0,0,3.073623,26.83272,3.073623,0,3.073623,39.00008,100,0.1367988,0,5.6394,0,33.88197
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.468627,73.04295,54.00604,4.763429,4.763429,0,-1,0,4.763429,114.8044,0.4544919,0,0,5.468627,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1367988,5.239771,4.374902,0,35.0676
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.984981,64.04335,54.30492,4.057052,4.057052,0,-1,0,4.057052,73.5751,0,8.881784E-16,0,2.984981,4.270581,4.057052,0,0,0,29.59898,0,1.285601,-1.285601,37.64494,96.52528,0.1367988,4.462758,2.387985,0,32.58396
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.384923,57.35115,53.03695,4.834496,4.834496,0,-1,0,4.834496,28.6467,0,0,0,1.384923,5.088943,4.834496,0,0,1.428445,28.31338,0,3.70402,-3.70402,33.74055,86.51408,0.1367988,5.317945,1.107939,0,29.6983
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,49.84894,49.84894,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.544023,24.60936,0,8.8,-8.8,24.46454,62.72947,0.1367988,16.46345,0,0,24.60936
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,46.86924,46.86924,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.3218,15.80936,0,1.351049,-1.351049,23.04041,59.07786,0.1367988,1.411846,0,0,15.80936
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,44.47823,44.47823,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.82297,14.45831,0,3.631891,-3.631891,19.21206,49.2616,0.1367988,3.795326,0,0,14.45831
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,42.38609,42.38609,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.8584,10.82642,0,2.623857,-2.623857,16.44627,42.16985,0.1367988,2.74193,0,0,10.82642
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,40.32113,40.32113,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.7738,8.202561,0,1.008066,-1.008066,15.38368,39.44526,0.1367988,1.053429,0,0,8.202561
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,38.64561,38.64561,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.89387,7.194496,0,0.7872904,-0.7872904,14.5538,37.31737,0.1367988,0.8227184,0,0,7.194496
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,37.34142,37.34142,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.76864,6.407205,0,0.8595673,-0.8595673,13.64774,34.99413,0.1367988,0.8982478,0,0,6.407205
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,35.99195,35.99195,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.72371,5.547638,0,1.832701,-1.832701,11.7159,30.04072,0.1367988,1.915172,0,0,5.547638
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,34.82362,34.82362,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.76005,3.714937,0,0.8530546,-0.8530546,10.8167,27.73508,0.1367988,0.8914421,0,0,3.714937
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,33.77302,33.77302,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.70788,2.861883,0,0.5084177,-0.5084177,10.28079,26.36094,0.1367988,0.5312966,0,0,2.861883
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,32.67714,32.67714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.27279,2.353465,0,0,0,10.28079,26.36094,0.1367988,0,0,0,2.353465
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,31.7624,31.7624,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.27279,2.353465,0,1.223614,-1.223614,8.990983,23.05376,0.1367988,1.278677,0,0,2.353465
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,30.94728,30.94728,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.63236,1.129851,8.36,0,8.36,16.92198,43.3896,0.1368877,1.376491,0,12,1.129851
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.742524,37.65346,30.13216,2.205365,2.205365,11.00537,0,3.120358,2.205365,124.3569,0,0,0,2.742524,0,0,8.8,8.36,23.27236,8.653851,11.10252,0,11.10252,27.45475,70.39667,0.1369651,2.425902,2.194019,12,11.39637
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.346817,44.71228,32.25147,4.506719,4.506719,11.93859,0,3.356463,4.506719,96.45193,0,0,0,4.346817,0,0,7.431871,7.060278,12.16984,18.64612,11.40709,0,11.40709,38.27647,98.14461,0.1370655,4.957391,3.477454,12,22.99294
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.080127,55.94903,37.18745,1.14267,1.14267,0,-1,0,1.14267,532.0981,4.114571,0,0,6.080127,1.202811,1.14267,0,0,0.7627447,28.91251,0.7627447,0,0.7627447,39.00008,100,0.1370545,1.256937,4.864101,0,34.99263
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.119035,69.96468,42.33175,4.476243,4.476243,0,0,0,4.476243,181.3806,3.4072,0,0,8.119035,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1370545,4.923867,6.495228,0,37.71801
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.186899,75.2524,46.28054,1.050422,1.050422,0,0,0,1.050422,779.3911,7.081192,0,0,8.186899,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1370545,1.155465,6.54952,0,37.78588
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.652568,76.59853,49.24213,4.733976,4.733976,0,0,0,4.733976,161.652,2.669436,0,0,7.652568,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1370545,5.207374,6.122055,0,37.25154
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.377609,83.56995,51.96825,0,0,0,0,0,0,0,8.377609,0,0,8.377609,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370545,0,6.702088,0,37.97659
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.528874,81.41528,53.4898,1.213566,1.213566,0,-1,0,1.213566,620.3927,6.251436,0,0,7.528874,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1370545,1.334922,6.023099,0,37.12785
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.973389,74.87716,53.79773,3.31861,3.31861,0,-1,0,3.31861,179.9967,2.480115,0,0,5.973389,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1370545,3.650471,4.778711,0,35.57237
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.425432,65.43678,54.15095,0,0,0,-1,0,0,0,3.425432,0,0,3.425432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370545,0,2.740346,0,33.02441
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.769545,58.43618,52.88299,1.690729,1.690729,0,-1,0,1.690729,104.6616,0,0,0,1.769545,1.779715,1.690729,0,0,0,29.59898,0,0.01017023,-0.01017023,38.98936,99.97251,0.1370545,1.859802,1.415636,0,31.36852
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,49.69498,49.69498,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.01130026,29.58881,0,6.308208,-6.308208,32.33992,82.92271,0.1370545,6.592078,0,0,29.58881
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,46.71527,46.71527,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.020421,23.2806,0,8.8,-8.8,23.06391,59.13811,0.1370545,9.380984,0,0,23.2806
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,44.35143,44.35143,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7982,14.4806,0,2.01569,-2.01569,20.93918,53.69011,0.1370545,2.106396,0,0,14.4806
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,42.2593,42.2593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.03786,12.46491,0,0,0,20.93918,53.69011,0.1370545,0,0,0,12.46491
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,40.16716,40.16716,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.03786,12.46491,0,1.185104,-1.185104,19.68997,50.48701,0.1370545,1.238433,0,0,12.46491
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,38.49164,38.49164,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.35464,11.27981,0,1.4518,-1.4518,18.15964,46.56309,0.1370545,1.517132,0,0,11.27981
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,37.18745,37.18745,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.96775,9.828005,0,1.273783,-1.273783,16.81696,43.12032,0.1370545,1.331104,0,0,9.828005
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,35.83798,35.83798,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.38306,8.554221,0,2.136465,-2.136465,14.56493,37.34589,0.1370545,2.232606,0,0,8.554221
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,34.66965,34.66965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75691,6.417757,0,0,0,14.56493,37.34589,0.1370545,0,0,0,6.417757
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,33.62811,33.62811,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.75691,6.417757,0,1.271934,-1.271934,13.22419,33.90811,0.1370545,1.329171,0,0,6.417757
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,32.50506,32.50506,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.17017,5.145823,0,0.3626431,-0.3626431,12.84193,32.92796,0.1370545,0.3789621,0,0,5.145823
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,31.59032,31.59032,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.57311,4.78318,0,0.2989195,-0.2989195,12.52684,32.12004,0.1370545,0.3123709,0,0,4.78318
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,30.76614,30.76614,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.90524,4.48426,0,1.435912,-1.435912,11.01326,28.23906,0.1370545,1.500528,0,0,4.48426
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.360322,36.37334,29.95103,4.62637,4.62637,12,0,3.372,4.62637,51.01888,0,0,0,2.360322,0,0,7.37363,7.004949,29.5007,3.048348,9.365271,0,9.365271,19.89793,51.02024,0.1371861,5.089007,1.888258,12,5.40867
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.138568,43.87079,32.07033,2.392179,2.392179,11.19218,0,3.167621,2.392179,173.0041,0,0,0,4.138568,0,0,8.8,8.36,20.13543,11.47709,12.49857,0,12.49857,31.75512,81.42321,0.1372481,2.631397,3.310854,12,15.61566
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.955442,58.88247,36.9882,2.109492,2.109492,0,-1,0,2.109492,329.7212,0,0,0,6.955442,2.220518,2.109492,0,0,7.636861,22.7258,4.734924,0,4.734924,36.24706,92.94099,0.1371796,2.320441,5.564353,0,29.68124
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.542084,59.64165,42.10533,2.745847,2.745847,0,0,0,2.745847,201.8351,0,0,0,5.542084,2.890366,2.745847,0,0,2.901937,26.98723,2.651719,0,2.651719,38.7627,99.39134,0.1371413,3.020432,4.433668,0,32.52932
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.653162,72.61077,46.05412,0.6558379,0.6558379,0,0,0,0.6558379,1166.929,6.712588,0,0,7.653162,0.6903557,0.6558379,0,0,0.2502186,29.37378,0.2502186,0,0.2502186,39.00008,100,0.1371377,0.7214217,6.12253,0,37.02694
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.315537,74.80929,49.00665,4.556772,4.556772,0,0,0,4.556772,160.5421,2.518935,0,0,7.315537,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1371377,5.012449,5.85243,0,36.91452
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.974898,81.31726,51.75994,2.930846,2.930846,0,0,0,2.930846,272.1023,4.889798,0,0,7.974898,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1371377,3.22393,6.379919,0,37.57388
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.074575,79.05812,53.29055,2.364853,2.364853,0,-1,0,2.364853,299.1549,4.585256,0,0,7.074575,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1371377,2.601339,5.65966,0,36.67355
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.275829,75.97315,53.64376,4.18439,4.18439,0,-1,0,4.18439,149.982,1.871209,0,0,6.275829,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1371377,4.602829,5.020664,0,35.87481
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.447784,69.04324,54.00604,2.351684,2.351684,0,-1,0,2.351684,189.1319,1.972328,0,0,4.447784,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1371377,2.586852,3.558228,0,34.04676
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.462914,57.2841,52.72902,1.464312,1.464312,0,-1,0,1.464312,99.9045,0,0,0,1.462914,1.541381,1.464312,0,0,0,29.59898,0,0.07846738,-0.07846738,38.91737,99.78792,0.1371377,1.610743,1.170331,0,31.06189
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,49.54101,49.54101,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.08718598,29.52051,0,2.626357,-2.626357,36.14894,92.68941,0.1371377,2.744543,0,0,29.52051
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,46.5613,46.5613,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.00536,26.89415,0,8.8,-8.8,26.87293,68.90481,0.1371377,10.19222,0,0,26.89415
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,44.21558,44.21558,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.78314,18.09415,0,7.511512,-7.511512,18.9551,48.60272,0.1371377,7.84953,0,0,18.09415
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,42.1325,42.1325,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.12926,10.58264,0,1.868494,-1.868494,16.98553,43.55256,0.1371377,1.952577,0,0,10.58264
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,40.04037,40.04037,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.20537,8.714148,0,0.9378613,-0.9378613,15.99694,41.01772,0.1371377,0.980065,0,0,8.714148
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,38.36485,38.36485,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.24743,7.776286,0,1.416867,-1.416867,14.50343,37.18821,0.1371377,1.480626,0,0,7.776286
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,37.06066,37.06066,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.82173,6.359419,0,2.056171,-2.056171,12.33604,31.6308,0.1371377,2.148699,0,0,6.359419
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,35.71119,35.71119,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.10637,4.303248,0,0.4235564,-0.4235564,11.88957,30.48602,0.1371377,0.4426164,0,0,4.303248
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.57698,3.879692,0,0,0,11.88957,30.48602,0.1371377,0,0,0,3.879692
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,33.49226,33.49226,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.57698,3.879692,0,2.186181,-2.186181,9.585134,24.57722,0.1371377,2.284559,0,0,3.879692
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,32.37826,32.37826,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.00607,1.693512,0,1.46654,-1.46654,8.039265,20.61346,0.1371377,1.532534,0,0,1.693512
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,31.45447,31.45447,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.63556,0.226972,8.36,0,8.36,15.97026,40.9493,0.137218,1.091401,0,12,0.226972
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,30.63935,30.63935,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.27556,7.750972,8.36,0,8.36,23.90125,61.28513,0.1373279,2.195346,0,12,7.750972
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4683419,31.05813,29.82423,5.319877,5.319877,12,0,3.372,5.319877,8.803624,0,0,0,0.4683419,0,0,6.680123,6.346117,15.91556,15.27497,6.814459,0,6.814459,30.36601,77.86142,0.1374401,5.851864,0.3746735,12,15.74331
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.040863,37.48022,31.88919,2.908417,2.908417,10.34025,0,2.952083,2.908417,70.17092,0,0,0,2.040863,0,0,7.431832,7.060241,9.101103,21.40799,9.101103,0,9.101103,39.00008,100,0.1375254,3.199258,1.63269,12,23.44885
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.488836,46.95305,36.80707,0,0,0,-1,0,0,0,3.488836,0,0,3.488836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375254,0,2.791069,0,33.08781
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.99218,54.04106,41.87891,5.483447,5.483447,0,0,0,5.483447,72.80421,0,8.881784E-16,0,3.99218,5.772049,5.483447,0,0,0,29.59898,0,1.779869,-1.779869,37.12393,95.18938,0.1375254,6.031791,3.193744,0,33.59116
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.623552,64.22504,45.85487,3.768628,3.768628,0,0,0,3.768628,149.2201,0,0,0,5.623552,3.966977,3.768628,0,0,1.977632,27.81911,1.656575,0,1.656575,38.6955,99.21902,0.1375015,4.145491,4.498841,0,33.44266
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.679331,64.07726,48.8074,0,0,0,0,0,0,0,4.358274,0,0,4.679331,0,0,0,0,0.3210576,29.31003,0.3210576,0,0.3210576,39.00008,100,0.1374968,0,3.743465,0,33.98936
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.875068,67.87749,51.53352,2.539788,2.539788,0,0,0,2.539788,191.9478,2.201607,0,0,4.875068,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1374968,2.793767,3.900054,0,34.47404
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.517702,72.16621,53.08224,4.436584,4.436584,0,-1,0,4.436584,124.3682,0.8476131,0,0,5.517702,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1374968,4.880243,4.414162,0,35.11668
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.934355,66.50593,53.44451,3.995553,3.995553,0,-1,0,3.995553,98.46834,0,4.440892E-16,0,3.934355,4.205845,3.995553,0,0,0,29.59898,0,0.2714906,-0.2714906,38.7139,99.26621,0.1374968,4.395108,3.147484,0,33.53333
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.869437,63.09731,53.79773,4.786353,4.786353,0,-1,0,4.786353,59.95037,0,0,0,2.869437,5.038266,4.786353,0,0,0.3016563,29.32749,0,2.16883,-2.16883,36.42775,93.40431,0.1374968,5.264988,2.295549,0,32.19692
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.120913,55.98027,52.52071,7.960841,7.960841,0,-1,0,7.960841,14.08034,0,0,0.3969248,1.120913,8.379832,7.960841,0,0,2.711467,27.15866,0,7.258919,-7.258919,28.77618,73.78493,0.1374968,8.756925,0.8967305,0,28.27957
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,49.38704,49.38704,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.77693,19.89974,0,8.8,-8.8,19.50017,50.00033,0.1374968,9.823506,0,0,19.89974
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,46.40734,46.40734,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.55471,11.09974,0,8.8,-8.8,10.22415,26.21572,0.1374968,13.43467,0,0,11.09974
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,44.07067,44.07067,3.136328,2.184752,0,-1,0,2.184752,0,0,0.9515768,1.26521,0,2.299738,2.184752,0,0,30.33249,2.299738,0,2.299738,-2.299738,7.800015,20,0.1374968,3.449961,0,0,2.299738
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,41.97853,41.97853,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374968,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,39.91357,39.91357,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374968,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,38.23805,38.23805,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374968,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,36.90669,36.90669,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374968,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,35.55722,35.55722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374968,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,34.41606,34.41606,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374968,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,33.34735,33.34735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374968,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,32.2243,32.2243,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374968,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,31.28238,31.28238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374968,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,30.46727,30.46727,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137587,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.714322,34.25681,29.65215,3.821479,3.821479,12,0,3.372,3.821479,44.86016,0,0,0,1.714322,0,0,8.178521,7.769595,24.52775,7.524,9.483916,0,9.483916,24.72824,63.40562,0.1377154,4.203627,1.371457,12,9.238322
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.884548,45.83874,31.73523,3.187295,3.187295,11.42826,0,3.22735,3.187295,153.2506,0,0,0,4.884548,0,0,8.240965,7.828916,15.04384,16.05952,12.71346,0,12.71346,36.78929,94.33133,0.1377801,3.506024,3.907638,12,20.94407
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.25046,59.53263,36.60781,1.710175,1.710175,0,-1,0,1.710175,423.9601,3.119903,0,0,7.25046,1.800184,1.710175,0,0,2.330373,27.50164,2.330373,0,2.330373,39.00008,100,0.1377465,1.881193,5.800368,0,34.7521
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.741151,67.53187,41.64343,2.175575,2.175575,0,0,0,2.175575,355.8209,5.451072,0,0,7.741151,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1377465,2.393133,6.192921,0,37.34013
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.608397,71.84525,45.59222,0,0,0,0,0,0,0,7.608397,0,0,7.608397,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377465,0,6.086717,0,37.20737
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.489922,70.77235,48.55381,4.833915,4.833915,0,0,0,4.833915,134.2581,1.40159,0,0,6.489922,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1377465,5.317307,5.191937,0,36.0889
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.324478,77.7011,51.29804,0,0,0,0,0,0,0,7.324478,0,0,7.324478,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377465,0,5.859582,0,36.92345
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.112584,78.72257,52.88299,3.414884,3.414884,0,-1,0,3.414884,208.2818,3.517968,0,0,7.112584,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1377465,3.756373,5.690067,0,36.71156
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.64825,72.87386,53.23621,0.01908907,0.01908907,0,-1,0,0.01908907,29588.91,5.628156,0,0,5.64825,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1377465,0.02099798,4.5186,0,35.24723
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.719044,62.41399,53.64376,2.054029,2.054029,0,-1,0,2.054029,132.3761,0.5569084,0,0,2.719044,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1377465,2.259432,2.175235,0,32.31802
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.297776,56.38306,52.36675,0,0,0,-1,0,0,0,1.297776,0,0,1.297776,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377465,0,1.038221,0,30.89676
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,49.21496,49.21496,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1377465,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,46.23526,46.23526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1377465,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,43.9167,43.9167,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1377465,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,41.82457,41.82457,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1377465,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,39.7596,39.7596,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1377465,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,38.08408,38.08408,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1377465,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,36.75273,36.75273,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1377465,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,35.43042,35.43042,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1377465,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,34.26209,34.26209,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1377465,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,33.19338,33.19338,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1377465,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,32.04316,32.04316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1377465,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,31.12842,31.12842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1377465,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,30.3133,30.3133,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1377465,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9297173,31.96095,29.49818,10.46853,10.46853,12,0,3.372,10.46853,8.881068,0,0,0,0.9297173,0,0,1.531469,1.454896,17.55913,13.79576,2.384613,0,2.384613,24.60427,63.08774,0.1377832,11.51538,0.7437739,12,14.72548
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.690626,39.00408,31.56315,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.690626,0,0,8.8,8.36,15.17452,15.94191,11.05063,0,11.05063,35.08781,89.96857,0.1377944,0,2.152501,12,18.63254
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.587557,43.77293,36.39951,0.05623483,0.05623483,0,-1,0,0.05623483,4601.342,0,0,0,2.587557,0.05919456,0.05623483,0,0,4.12389,25.88748,2.528362,0,2.528362,37.48643,96.11885,0.137758,0.06185831,2.070045,0,28.47503
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.215532,51.01897,41.41701,4.851933,4.851933,0,0,0,4.851933,66.27322,0,0,0,3.215532,5.107298,4.851933,0,0,1.595528,28.163,0,1.891766,-1.891766,35.49233,91.00579,0.137758,5.337126,2.572426,0,31.37853
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.007204,65.08088,45.33863,0.8929088,0.8929088,0,0,0,0.8929088,672.7679,1.36981,0,0,6.007204,0.939904,0.8929088,0,0,3.69749,26.27124,3.69749,0,3.69749,39.00008,100,0.1377048,0.9821997,4.805763,0,32.27844
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.537711,66.73232,48.31833,2.071887,2.071887,0,0,0,2.071887,267.2785,3.356777,0,0,5.537711,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1377048,2.279076,4.430169,0,35.13669
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.637695,78.84486,51.07162,2.67873,2.67873,0,0,0,2.67873,285.1238,4.817979,0,0,7.637695,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1377048,2.946603,6.110156,0,37.23667
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.105242,74.04013,52.62939,0,0,0,-1,0,0,0,6.105242,0,0,6.105242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377048,0,4.884193,0,35.70422
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.98709,74.03208,53.03695,0.9736493,0.9736493,0,-1,0,0.9736493,614.9124,4.962196,0,0,5.98709,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1377048,1.071014,4.789672,0,35.58607
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.120699,67.19169,53.44451,2.08569,2.08569,0,-1,0,2.08569,197.5701,1.925236,0,0,4.120699,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1377048,2.294258,3.296559,0,33.71968
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.454979,56.68868,52.17655,0,0,0,-1,0,0,0,1.454979,0,0,1.454979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377048,0,1.163983,0,31.05396
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,49.03382,49.03382,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1377048,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,46.05412,46.05412,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1377048,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,43.73556,43.73556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1377048,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,41.6706,41.6706,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1377048,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,39.60564,39.60564,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1377048,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,37.93012,37.93012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1377048,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,36.62593,36.62593,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1377048,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,35.27646,35.27646,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1377048,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,34.10812,34.10812,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1377048,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,33.03941,33.03941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1377048,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,31.88919,31.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1377048,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,30.97445,30.97445,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1377048,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,30.15933,30.15933,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1377048,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.998531,37.5344,29.31705,0,0,0,0,0,0,0,0,0,0,2.998531,0,0,0,0,25.23983,6.883132,2.998531,0,2.998531,17.90013,45.89768,0.1376618,0,2.398825,0,9.881663
