Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.789298,45.14964,31.38201,0.4045991,0.4045991,0,0,0,0.4045991,1183.714,0,0,0,4.789298,0.4258938,0.4045991,0,0,22.2413,9.58181,4.363404,0,4.363404,22.03962,56.51173,0.1375991,0.4450591,3.831439,0,14.37111
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.964927,61.77748,36.20026,0.9962771,0.9962771,0,-1,0,0.9962771,799.4691,0,0,0,7.964927,1.048713,0.9962771,0,0,17.87789,13.50887,6.916214,0,6.916214,28.60092,73.33553,0.1374999,1.095905,6.371942,0,21.4738
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.270103,69.14349,41.16341,5.553784,5.553784,0,0,0,5.553784,148.9093,0,0,0,8.270103,5.846088,5.553784,0,0,10.96168,19.73347,2.424014,0,2.424014,30.90054,79.23199,0.1374651,6.109162,6.616082,0,28.00357
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.877594,68.19531,45.08503,0,0,0,0,0,0,0,0,0,0,6.877594,0,0,0,0,8.537665,21.91508,6.877594,0,6.877594,37.4252,95.96185,0.1373666,0,5.502075,0,28.79267
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.107757,64.82013,48.06474,1.483791,1.483791,0,0,0,1.483791,344.2369,1.8858,0,0,5.107757,1.561885,1.483791,0,0,1.660071,28.10491,1.660071,0,1.660071,39.00008,100,0.1373429,1.63217,4.086205,0,33.21267
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.449603,69.27281,50.81802,2.813883,2.813883,0,0,0,2.813883,193.6684,2.48762,0,0,5.449603,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1373429,3.095271,4.359682,0,35.04858
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.732101,72.26034,52.42109,1.255523,1.255523,0,-1,0,1.255523,456.5509,4.410499,0,0,5.732101,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1373429,1.381075,4.585681,0,35.33108
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.189692,66.76329,52.82865,7.880466,7.880466,0,-1,0,7.880466,53.16554,0,1.776357E-15,0.3085127,4.189692,8.295227,7.880466,0,0,0,29.59898,0,4.105535,-4.105535,34.67246,88.90358,0.1373429,8.668512,3.351754,0,33.78867
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.9244,59.31164,53.23621,0.7088115,0.7088115,0,-1,0,0.7088115,271.4967,0,0,0,1.9244,0.7461174,0.7088115,0,0,4.561706,25.49344,1.178282,0,1.178282,35.79028,91.76977,0.137326,0.7796927,1.53952,0,27.41784
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.541119,56.7682,51.98636,2.77963,2.77963,0,-1,0,2.77963,55.44329,0,0,0,1.541119,2.925927,2.77963,0,0,3.383423,26.5539,0,1.384808,-1.384808,34.33057,88.02692,0.137326,3.057593,1.232895,0,28.09502
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,48.83457,48.83457,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.922099,25.16909,0,6.312978,-6.312978,27.6761,70.96422,0.137326,6.597062,0,0,25.16909
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.85487,45.85487,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.93652,18.85611,0,4.002032,-4.002032,23.45759,60.14754,0.137326,4.182124,0,0,18.85611
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,43.5816,43.5816,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.38322,14.85408,0,1.34756,-1.34756,22.03714,56.50536,0.137326,1.4082,0,0,14.85408
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,41.49852,41.49852,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.88051,13.50652,0,3.788676,-3.788676,18.04352,46.26535,0.137326,3.959167,0,0,13.50652
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,39.46072,39.46072,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,22.09015,9.717842,0,1.223159,-1.223159,16.7542,42.9594,0.137326,1.278201,0,0,9.717842
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,37.77615,37.77615,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.44922,8.494683,0,1.226662,-1.226662,15.46118,39.64398,0.137326,1.281862,0,0,8.494683
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,36.45385,36.45385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.81217,7.268021,0,0,0,15.46118,39.64398,0.137326,0,0,0,7.268021
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,35.10438,35.10438,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.81217,7.268021,0,2.142964,-2.142964,13.2023,33.85199,0.137326,2.239398,0,0,7.268021
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,33.92699,33.92699,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,27.19324,5.125057,0,0.2161516,-0.2161516,12.97446,33.26777,0.137326,0.2258784,0,0,5.125057
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,32.83111,32.83111,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.43341,4.908906,0,0.1384663,-0.1384663,12.8285,32.89352,0.137326,0.1446973,0,0,4.908906
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,31.68994,31.68994,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.58727,4.770439,0,2.03389,-2.03389,10.68459,27.39634,0.137326,2.125415,0,0,4.770439
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,30.76614,30.76614,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.84714,2.73655,0,0.2068335,-0.2068335,10.46657,26.83731,0.137326,0.216141,0,0,2.73655
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,29.95103,29.95103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.07696,2.529716,0,0,0,10.46657,26.83731,0.137326,0,0,0,2.529716
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.526703,33.21997,29.14496,4.14281,4.14281,12,0,3.372,4.14281,36.85187,0,0,0,1.526703,0,0,7.85719,7.464331,30.07696,2.529716,8.991034,0,8.991034,18.99621,48.70815,0.1374608,4.557091,1.221362,12,4.056419
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.539798,35.36478,31.20087,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.88118,-8.881784E-16,0,0,1.539798,0,0,7.665198,7.281938,21.08592,10.62165,8.821735,0,8.821735,27.36525,70.16716,0.1375811,4.143172,1.231838,12,12.16144
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.821393,41.06711,35.96478,0,0,0,-1,0,0,0,0,0,0,1.821393,0,0,0,0,12.26419,18.56121,1.821393,0,1.821393,29.09317,74.59772,0.1375551,0,1.457114,0,20.3826
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.261995,47.51176,40.90982,3.37027,3.37027,0,0,0,3.37027,67.11613,0,4.440892E-16,0,2.261995,3.547652,3.37027,0,0,10.4428,20.20046,0,1.285658,-1.285658,27.73797,71.12286,0.1375551,3.707297,1.809596,0,22.46246
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.297633,61.8522,44.83144,4.732463,4.732463,0,0,0,4.732463,111.9424,0,0,0,5.297633,4.981541,4.732463,0,0,11.8713,18.9148,0.3160924,0,0.3160924,28.03784,71.89175,0.1375505,5.20571,4.238106,0,24.21244
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.463195,65.86565,47.81115,0.8620113,0.8620113,0,0,0,0.8620113,633.773,0,0,0,5.463195,0.9073803,0.8620113,0,0,11.55521,19.19929,4.555814,0,4.555814,32.35987,82.97385,0.1374855,0.9482124,4.370556,0,24.66248
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.233417,64.4619,50.60972,7.453604,7.453604,0,0,0,7.453604,56.79691,0,8.881784E-16,0,4.233417,7.845899,7.453604,0,0,6.999398,23.29952,0,3.612482,-3.612482,28.55198,73.21004,0.1374855,8.198964,3.386734,0,27.53294
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.171091,78.16296,52.22184,4.612538,4.612538,0,-1,0,4.612538,155.4695,0,0,0,7.171091,4.855303,4.612538,0,0,11.01327,19.68704,2.315788,0,2.315788,30.74892,78.84324,0.1374524,5.073792,5.736873,0,26.85813
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.231337,63.10222,52.62939,3.317611,3.317611,0,-1,0,3.317611,97.39949,0,4.440892E-16,0,3.231337,3.492223,3.317611,0,0,8.697478,21.77125,0,0.2608858,-0.2608858,30.47393,78.13812,0.1374524,3.649373,2.585069,0,25.00258
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.865094,62.26893,53.03695,2.28192,2.28192,0,-1,0,2.28192,125.5563,0,0,0,2.865094,2.402021,2.28192,0,0,8.987352,21.51036,0.4630731,0,0.4630731,30.91324,79.26455,0.1374458,2.510112,2.292075,0,24.37546
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.155362,55.36543,51.81428,2.583613,2.583613,0,-1,0,2.583613,44.71887,0,0,0,1.155362,2.719593,2.583613,0,0,8.524279,21.92713,0,1.56423,-1.56423,29.26439,75.03676,0.1374458,2.841974,0.9242899,0,23.08249
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,48.68061,48.68061,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,10.26231,20.3629,0,8.09959,-8.09959,20.72668,53.14522,0.1374458,8.464072,0,0,20.3629
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,45.67373,45.67373,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,19.26186,12.26331,0,2.105573,-2.105573,18.50721,47.45428,0.1374458,2.200324,0,0,12.26331
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,43.40952,43.40952,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,21.60138,10.15773,0,7.732315,-7.732315,10.35663,26.55541,0.1374458,8.080269,0,0,10.15773
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,41.34455,41.34455,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,30.19284,2.425419,0,0.3485147,-0.3485147,9.989264,25.61345,0.1374458,0.3641979,0,0,2.425419
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,39.27959,39.27959,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,30.58008,2.076904,0,0.5390392,-0.5390392,9.421068,24.15654,0.1374458,0.563296,0,0,2.076904
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,37.59501,37.59501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17901,1.537865,0,0,0,9.421068,24.15654,0.1374458,0,0,0,1.537865
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,36.29988,36.29988,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,31.17901,1.537865,0,0.1069997,-0.1069997,9.30828,23.86734,0.1374458,0.1118147,0,0,1.537865
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,34.95041,34.95041,1.362079,1.359322,0,-1,0,1.359322,0,0,0.002757056,0.138965,0,1.430865,1.359322,0,0,31.2979,1.430865,0,1.430865,-1.430865,7.800015,20,0.1374458,1.498287,0,0,1.430865
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,33.75491,33.75491,0.5177475,0,0,-1,0,0,0,0,0.5177475,0.5695223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374458,0.5695223,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,32.67714,32.67714,0.827203,0,0,-1,0,0,0,0,0.827203,0.9099233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374458,0.9099233,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,31.53598,31.53598,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374458,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,30.59406,30.59406,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1375204,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,29.77895,29.77895,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1375702,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.557349,35.90217,28.96383,3.405915,3.405915,11.52421,0,3.251626,3.405915,75.08553,0,0,0,2.557349,0,0,8.118299,7.712385,16.16775,15.048,10.26973,0,10.26973,33.40472,85.65297,0.1376721,3.746506,2.045879,12,17.60535
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.7451,44.5939,31.00162,11.1562,11.1562,12,0,3.372,11.1562,42.53328,0,0,0,4.7451,0,0,0.8437962,0.8016064,5.898019,24.29076,5.546706,0,5.546706,38.66679,99.14542,0.1377487,12.27182,3.79608,12,29.03586
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.569695,59.73261,35.76553,4.610629,4.610629,0,-1,0,4.610629,164.1792,2.365087,0,0,7.569695,4.853294,4.610629,0,0,0.3513135,29.2828,0.3513135,0,0.3513135,39.00008,100,0.1377437,5.071692,6.055756,0,36.85249
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.276434,68.56903,40.6834,0.6675788,0.6675788,0,0,0,0.6675788,1239.769,7.57372,0,0,8.276434,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1377437,0.7343367,6.621148,0,37.87541
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.392767,74.00259,44.57785,1.821778,1.821778,0,0,0,1.821778,460.6911,6.475107,0,0,8.392767,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1377437,2.003955,6.714214,0,37.99174
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.856424,75.38823,47.55756,2.076263,2.076263,0,0,0,2.076263,378.3926,5.670885,0,0,7.856424,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1377437,2.283889,6.285139,0,37.4554
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.135655,80.29988,50.3833,2.213687,2.213687,0,0,0,2.213687,367.5161,5.805459,0,0,8.135655,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1377437,2.435055,6.508525,0,37.73463
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.331985,74.2224,51.98636,0,0,0,-1,0,0,0,6.331985,0,0,6.331985,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377437,0,5.065588,0,35.93096
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.775745,72.43748,52.42109,2.374816,2.374816,0,-1,0,2.374816,243.2081,3.275938,0,0,5.775745,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1377437,2.612298,4.620596,0,35.37472
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.881145,65.69356,52.88299,0,0,0,-1,0,0,0,3.881145,0,0,3.881145,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377437,0,3.104916,0,33.48012
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.237287,55.41007,51.60597,1.108758,1.108758,0,-1,0,1.108758,111.5922,0.07017328,0,0,1.237287,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1377437,1.219633,0.9898292,0,30.83627
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,48.4723,48.4723,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1377437,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,45.49259,45.49259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1377437,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,43.22838,43.22838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1377437,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,41.13625,41.13625,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1377437,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,39.09845,39.09845,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1377437,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,37.42293,37.42293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1377437,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,36.11875,36.11875,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1377437,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,34.76928,34.76928,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1377437,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,33.57377,33.57377,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1377437,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,32.50506,32.50506,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1377437,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,31.32767,31.32767,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1377437,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,30.38576,30.38576,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1377437,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,29.57064,29.57064,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1377437,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.585831,32.98227,28.75552,5.66223,5.66223,0,0,0,5.66223,28.00718,0,8.881784E-16,0,1.585831,5.960243,5.66223,0,0,18.92237,12.56885,0,4.374412,-4.374412,16.43771,42.14789,0.1377437,6.228454,1.268665,0,14.15468
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.213262,36.8325,30.79331,4.214236,4.214236,0,0,0,4.214236,52.51871,0,8.881784E-16,0,2.213262,4.436038,4.214236,0,0,23.78282,8.194436,0,2.222776,-2.222776,14.0947,36.14018,0.1377437,4.63566,1.77061,0,10.4077
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.640323,46.05566,35.53005,3.188066,3.188066,0,-1,0,3.188066,114.1859,0,0,0,3.640323,3.35586,3.188066,0,0,26.25257,5.971661,0.284464,0,0.284464,14.36456,36.83215,0.1377396,3.506873,2.912259,0,9.611984
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.907391,62.7532,40.42075,5.433426,5.433426,0,0,0,5.433426,127.1277,0,0,0,6.907391,5.719396,5.433426,0,0,25.96811,6.227678,1.187995,0,1.187995,15.4916,39.72196,0.1377227,5.976769,5.525913,0,13.13507
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.564055,70.09219,44.32426,1.442898,1.442898,0,0,0,1.442898,524.2265,0,0,0,7.564055,1.51884,1.442898,0,0,24.78012,7.296874,6.045215,0,6.045215,21.22659,54.42705,0.1376366,1.587188,6.051244,0,14.86093
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.062918,71.6708,47.33113,0.3250461,0.3250461,0,0,0,0.3250461,2172.898,0,0,0,7.062918,0.3421537,0.3250461,0,0,18.7349,12.73757,6.720764,0,6.720764,27.60247,70.77541,0.137541,0.3575507,5.650334,0,19.80049
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.942607,79.05911,50.1297,3.935745,3.935745,0,0,0,3.935745,201.8069,0,0,0,7.942607,4.14289,3.935745,0,0,12.01414,18.78625,3.799717,0,3.799717,31.2072,80.01829,0.1374871,4.32932,6.354085,0,26.72886
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.855433,76.1917,51.75994,0.3528188,0.3528188,0,-1,0,0.3528188,1943.047,0,0,0,6.855433,0.3713882,0.3528188,0,0,8.21442,22.206,6.484045,0,6.484045,37.3585,95.79083,0.137395,0.3881007,5.484346,0,29.06143
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.051854,65.58563,52.22184,1.429482,1.429482,0,-1,0,1.429482,283.4492,0.8167611,0,0,4.051854,1.504717,1.429482,0,0,1.730375,28.04164,1.730375,0,1.730375,39.00008,100,0.1373705,1.57243,3.241483,0,32.09349
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.065863,62.57465,52.67468,0,0,0,-1,0,0,0,3.065863,0,0,3.065863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373705,0,2.45269,0,32.66484
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.361307,55.61604,51.42484,3.126568,3.126568,0,-1,0,3.126568,43.53996,0,4.440892E-16,0,1.361307,3.291125,3.126568,0,0,0,29.59898,0,1.929818,-1.929818,36.96587,94.7841,0.1373705,3.439225,1.089045,0,30.96029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,48.29116,48.29116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.144242,27.66916,0,0,0,36.96587,94.7841,0.1373705,0,0,0,27.66916
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,45.31146,45.31146,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.144242,27.66916,0,8.493244,-8.493244,28.0132,71.82859,0.1373705,8.875441,0,0,27.66916
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,43.02007,43.02007,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.58118,19.17591,0,7.143179,-7.143179,20.48363,52.52203,0.1373705,7.464622,0,0,19.17591
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,40.95511,40.95511,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.51805,12.03274,0,6.067752,-6.067752,14.08766,36.12214,0.1373705,6.340801,0,0,12.03274
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,38.91732,38.91732,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.25999,5.964985,0,1.044672,-1.044672,12.98648,33.2986,0.1373705,1.091682,0,0,5.964985
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,37.24179,37.24179,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.42074,4.920313,0,0.3955182,-0.3955182,12.56957,32.2296,0.1373705,0.4133165,0,0,4.920313
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,35.91949,35.91949,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.8602,4.524795,0,1.627962,-1.627962,10.85355,27.82955,0.1373705,1.70122,0,0,4.524795
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.66905,2.896833,0,0,0,10.85355,27.82955,0.1373705,0,0,0,2.896833
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,33.39263,33.39263,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.66905,2.896833,0,1.023559,-1.023559,9.77462,25.06308,0.1373705,1.069619,0,0,2.896833
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,32.32392,32.32392,2.176981,1.779611,0,-1,0,1.779611,0,0,0.3973707,0.6150688,0,1.873274,1.779611,0,0,30.80634,1.873274,0,1.873274,-1.873274,7.800015,20,0.1373705,2.394679,0,0,1.873274
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,31.15559,31.15559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373705,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,30.21367,30.21367,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374347,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,29.39856,29.39856,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1375247,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4835199,29.84814,28.58344,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4835199,0,0,8.8,8.36,16.16775,15.048,8.84352,0,8.84352,32.0517,82.18369,0.1375674,0,0.386816,12,15.53152
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.477901,37.37811,30.59406,2.724219,2.724219,0,0,0,2.724219,90.95821,0,0,0,2.477901,2.867599,2.724219,0,0,7.324234,23.00717,0,0.3896979,-0.3896979,31.64092,81.13041,0.1375674,2.996641,1.982321,0,25.48507
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.946689,46.76739,35.30363,4.986338,4.986338,0,-1,0,4.986338,79.15005,0,0,0,3.946689,5.248776,4.986338,0,0,7.757231,22.61747,0,1.302088,-1.302088,30.2684,77.61113,0.1375674,5.484972,3.157351,0,26.56416
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.457527,50.4535,40.16716,0,0,0,0,0,0,0,0,0,0,3.457527,0,0,0,0,9.203996,21.31538,3.457527,0,3.457527,33.5485,86.02162,0.1375184,0,2.766021,0,24.77291
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.568944,58.40599,44.07067,0.7405453,0.7405453,0,0,0,0.7405453,616.9702,0,0,0,4.568944,0.7795213,0.7405453,0,0,5.746469,24.42716,3.789422,0,3.789422,37.14346,95.23945,0.1374648,0.8145998,3.655155,0,28.9961
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.894379,59.368,47.06849,0,0,0,0,0,0,0,1.937333,0,0,3.894379,0,0,0,0,1.957047,27.83764,1.957047,0,1.957047,39.00008,100,0.1374372,0,3.115504,0,31.73202
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.820617,62.20904,49.90328,0,0,0,0,0,0,0,3.820617,0,0,3.820617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374372,0,3.056494,0,33.41959
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.104653,58.12432,51.53352,6.401346,6.401346,0,-1,0,6.401346,32.87828,0,1.776357E-15,0,2.104653,6.738258,6.401346,0,0,0,29.59898,0,4.633606,-4.633606,34.11583,87.47631,0.1374372,7.04148,1.683722,0,31.70363
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.639406,63.84315,51.98636,2.414733,2.414733,0,-1,0,2.414733,150.7167,0,0,0,3.639406,2.541825,2.414733,0,0,5.148451,24.96537,1.097582,0,1.097582,35.15709,90.14619,0.1374217,2.656207,2.911525,0,28.60478
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.480188,60.36227,52.47543,2.51861,2.51861,0,-1,0,2.51861,98.47446,0,0,0,2.480188,2.651168,2.51861,0,0,4.050869,25.9532,0,0.1709808,-0.1709808,34.97686,89.68407,0.1374217,2.770471,1.98415,0,28.43338
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7264262,53.42964,51.22558,4.42441,4.42441,0,-1,0,4.42441,16.4186,0,0,0,0.7264262,4.657274,4.42441,0,0,4.240848,25.78222,0,3.930848,-3.930848,30.83338,79.05979,0.1374217,4.866851,0.5811409,0,26.50864
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,48.09191,48.09191,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.608457,21.85137,0,1.43966,-1.43966,29.31584,75.16868,0.1374217,1.504445,0,0,21.85137
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,45.11221,45.11221,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.20808,20.41171,0,1.270615,-1.270615,27.9765,71.73447,0.1374217,1.327792,0,0,20.41171
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.84799,42.84799,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.61987,19.14109,0,2.467822,-2.467822,25.37519,65.06445,0.1374217,2.578874,0,0,19.14109
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,40.78303,40.78303,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.3619,16.67327,0,7.22227,-7.22227,17.76224,45.54412,0.1374217,7.547272,0,0,16.67327
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,38.71806,38.71806,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.38664,9.450999,0,1.282331,-1.282331,16.41055,42.07824,0.1374217,1.340036,0,0,9.450999
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,37.03349,37.03349,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.81145,8.168669,0,0.26188,-0.26188,16.1345,41.37044,0.1374217,0.2736647,0,0,8.168669
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,35.73836,35.73836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.10243,7.906788,0,0,0,16.1345,41.37044,0.1374217,0,0,0,7.906788
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,34.38889,34.38889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.10243,7.906788,0,0,0,16.1345,41.37044,0.1374217,0,0,0,7.906788
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,33.19338,33.19338,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.10243,7.906788,0,0.002020784,-0.002020784,16.13237,41.36497,0.1374217,0.002111719,0,0,7.906788
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,32.12467,32.12467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.10468,7.904768,0,0,0,16.13237,41.36497,0.1374217,0,0,0,7.904768
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,30.94728,30.94728,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.10468,7.904768,0,1.874987,-1.874987,14.15596,36.29727,0.1374217,1.959362,0,0,7.904768
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.00537,30.00537,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.188,6.02978,0,0.6363378,-0.6363378,13.4852,34.57737,0.1374217,0.664973,0,0,6.02978
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,29.21742,29.21742,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.89504,5.393443,0,0.6019818,-0.6019818,12.85066,32.95034,0.1374217,0.629071,0,0,5.393443
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2772695,29.09713,28.37513,3.204229,3.204229,0,0,0,3.204229,8.653237,0,0,0,0.2772695,3.372872,3.204229,0,0,27.56391,4.791461,0,3.095603,-3.095603,9.587607,24.58356,0.1374217,3.524652,0.2218156,0,5.06873
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.598556,34.69083,30.38576,5.259049,5.259049,12,0,3.372,5.259049,30.39629,0,0,0,1.598556,0,0,6.740951,6.403903,31.00347,1.695858,8.00246,0,8.00246,17.17941,44.04967,0.1375472,5.784954,1.278845,12,3.294414
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.973903,37.7497,35.07721,3.921722,3.921722,0,-1,0,3.921722,24.83355,0,0,0,0.973903,4.128129,3.921722,0,0,23.00101,8.898071,0,3.154226,-3.154226,13.85456,35.52444,0.1375472,4.313895,0.7791224,0,9.871975
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.341439,53.0828,39.94074,3.020981,3.020981,0,0,0,3.020981,143.7096,0,0,0,4.341439,3.17998,3.020981,0,0,26.5057,5.743846,1.161459,0,1.161459,14.95642,38.34971,0.1375308,3.323079,3.473151,0,10.08528
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.132708,63.78921,43.81707,0,0,0,0,0,0,0,0,0,0,6.132708,0,0,0,0,25.34424,6.789159,6.132708,0,6.132708,20.77441,53.26762,0.1374442,0,4.906167,0,12.92187
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.454943,57.59531,46.8149,3.823992,3.823992,0,0,0,3.823992,90.34914,0,0,0,3.454943,4.025254,3.823992,0,0,19.21154,12.3086,0,0.5703108,-0.5703108,20.17325,51.72619,0.1374442,4.20639,2.763955,0,15.76354
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.807427,58.46149,49.64969,4.101458,4.101458,0,0,0,4.101458,68.44949,0,0,0,2.807427,4.317324,4.101458,0,0,19.84521,11.73829,0,1.509897,-1.509897,18.58168,47.64525,0.1374442,4.511603,2.245941,0,14.54571
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.361394,55.48585,51.29804,2.727415,2.727415,0,-1,0,2.727415,49.91518,0,4.440892E-16,0,1.361394,2.870963,2.727415,0,0,21.52288,10.22839,0,1.509569,-1.509569,16.99046,43.56519,0.1374442,3.000156,1.089115,0,11.58978
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.219975,58.7412,51.75994,4.714211,4.714211,0,-1,0,4.714211,47.09111,0,0,0,2.219975,4.962328,4.714211,0,0,23.20018,8.71882,0,2.742353,-2.742353,14.09976,36.15317,0.1374442,5.185633,1.77598,0,10.93879
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.024435,61.9939,52.26712,0,0,0,-1,0,0,0,0,0,0,3.024435,0,0,0,0,26.24724,5.976466,3.024435,0,3.024435,16.96899,43.51015,0.1374016,0,2.419548,0,9.000901
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.651927,56.12056,51.01728,1.4374,1.4374,0,-1,0,1.4374,114.9246,0,0,0,1.651927,1.513053,1.4374,0,0,23.2228,8.698458,0.138874,0,0.138874,17.10074,43.84797,0.1373996,1.58114,1.321541,0,10.35038
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,47.89266,47.89266,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,23.08393,8.823444,0,3.690625,-3.690625,13.21048,33.87296,0.1373996,3.856703,0,0,8.823444
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,44.9039,44.9039,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0.1601399,0,4.819443,4.578471,0,0,27.18462,5.132819,0,4.819443,-4.819443,8.130342,20.84699,0.1373996,5.036318,0,0,5.132819
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,42.63968,42.63968,5.665788,0.2977072,0,-1,0,0.2977072,0,0,5.368081,5.934659,0,0.313376,0.2977072,0,0,32.53956,0.313376,0,0.313376,-0.313376,7.800015,20,0.1373996,6.232367,0,0,0.313376
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,40.57472,40.57472,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373996,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,38.53693,38.53693,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373996,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,36.86141,36.86141,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373996,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,35.55722,35.55722,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373996,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,34.18058,34.18058,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373996,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,33.01225,33.01225,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373996,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,31.91636,31.91636,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373996,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,30.76614,30.76614,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373996,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,29.8514,29.8514,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374517,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,29.03628,29.03628,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.137545,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.942929,33.38516,28.194,3.373031,3.373031,11.57972,0,3.265669,3.373031,57.60186,0,0,0,1.942929,0,0,8.206689,7.796354,16.16775,15.048,9.739284,0,9.739284,32.9015,84.36264,0.1376548,3.710335,1.554343,12,16.99093
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.472279,42.88635,30.21367,5.554274,5.554274,0,0,0,5.554274,80.5196,0,0,0,4.472279,5.846604,5.554274,0,0,6.42847,23.81335,0,1.374325,-1.374325,31.45283,80.64812,0.1376548,6.109702,3.577823,0,28.28563
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.575931,51.55049,34.84173,8.574899,8.36,0,-1,0,8.36,66.69774,0,0.2148989,1.072389,5.575931,8.8,8.36,0,0,7.955498,22.43903,0,3.224069,-3.224069,28.05436,71.93412,0.1376548,9.432388,4.460745,0,28.01496
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.345816,67.61422,39.68715,1.650388,1.650388,0,0,0,1.650388,505.688,0,0,0,8.345816,1.737251,1.650388,0,0,11.5378,19.21496,6.608564,0,6.608564,34.3238,88.00956,0.1375618,1.815427,6.676652,0,27.56078
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.789275,74.47871,43.55443,0.8871831,0.8871831,0,0,0,0.8871831,990.6946,2.926166,0,0,8.789275,0.9338769,0.8871831,0,0,4.929232,25.16267,4.929232,0,4.929232,39.00008,100,0.1374924,0.9759014,7.03142,0,33.95194
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.636847,77.69331,46.5613,0,0,0,0,0,0,0,8.636847,0,0,8.636847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374924,0,6.909478,0,38.23582
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.349353,80.05982,49.41421,3.072379,3.072379,0,0,0,3.072379,271.7553,5.11527,0,0,8.349353,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1374924,3.379617,6.679482,0,37.94833
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.928812,80.20661,51.07162,2.722182,2.722182,0,-1,0,2.722182,291.2668,5.063357,0,0,7.928812,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1374924,2.9944,6.343049,0,37.52779
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.718104,71.19781,51.56069,3.292291,3.292291,0,-1,0,3.292291,173.6816,2.252535,0,0,5.718104,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1374924,3.62152,4.574484,0,35.31708
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.858104,64.68465,52.0407,1.734305,1.734305,0,-1,0,1.734305,222.4582,2.03252,0,0,3.858104,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1374924,1.907735,3.086483,0,33.45708
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.70974,56.12732,50.8452,7.285958,7.285958,0,-1,0,7.285958,23.46623,0,8.881784E-16,0,1.70974,7.66943,7.285958,0,0,0,29.59898,0,5.95969,-5.95969,32.71801,83.89217,0.1374924,8.014554,1.367792,0,31.30872
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,47.71152,47.71152,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.621878,23.63929,0,7.26446,-7.26446,25.0606,64.25782,0.1374924,7.591361,0,0,23.63929
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,44.73182,44.73182,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.6935,16.37483,0,2.81826,-2.81826,22.08989,56.64064,0.1374924,2.945082,0,0,16.37483
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,42.45855,42.45855,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.8249,13.55657,0,6.798977,-6.798977,14.92314,38.26439,0.1374924,7.104931,0,0,13.55657
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,40.42075,40.42075,8.924638,6.419712,0,-1,0,6.419712,0,0,2.504926,3.39739,0,6.757591,6.419712,0,0,25.37932,6.757591,0,6.757591,-6.757591,7.800015,20,0.1374924,9.817101,0,0,6.757591
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,38.38296,38.38296,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374924,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.68027,36.68027,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374924,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,35.35797,35.35797,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374924,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,34.0085,34.0085,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374924,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.83111,32.83111,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374924,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.73523,31.73523,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374924,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,30.59406,30.59406,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374924,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,29.69744,29.69744,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1375973,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,28.88232,28.88232,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1376858,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.927186,35.99537,28.04909,5.059618,5.059618,12,0,3.372,5.059618,57.8539,-8.881784E-16,0,0,2.927186,0,0,6.940382,6.593363,16.16775,15.048,9.52055,0,9.52055,32.69398,83.83057,0.1378101,5.56558,2.341749,12,17.97519
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.11087,44.71064,30.05971,2.516516,2.516516,0,0,0,2.516516,203.0931,0,0,0,5.11087,2.648964,2.516516,0,0,6.647204,23.6165,2.461906,0,2.461906,35.02956,89.81919,0.1377755,2.768168,4.088696,0,28.72737
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.375582,54.10052,34.66965,9.745234,8.36,0,-1,0,8.36,76.26294,0,1.385234,2.359757,6.375582,8.8,8.36,0,0,4.185298,25.83221,0,2.424418,-2.424418,32.474,83.26649,0.1377755,10.71976,5.100465,0,32.20779
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.590537,64.26298,39.46072,6.195169,6.195169,0,0,0,6.195169,122.5235,0,0,0,7.590537,6.521231,6.195169,0,0,6.879097,23.40779,1.069306,0,1.069306,33.48843,85.86759,0.1377605,6.814686,6.07243,0,30.99833
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.761364,74.02238,43.30083,5.352144,5.352144,0,0,0,5.352144,163.6982,0,0,0,8.761364,5.633836,5.352144,0,0,5.80979,24.37017,3.127528,0,3.127528,36.45546,93.47536,0.1377166,5.887358,7.009091,0,33.13153
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.420072,71.9596,46.33488,2.945648,2.945648,0,0,0,2.945648,251.8995,1.637128,0,0,7.420072,3.100682,2.945648,0,0,2.682262,27.18494,2.682262,0,2.682262,39.00008,100,0.137679,3.240213,5.936057,0,34.60501
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.449238,80.24412,49.18779,0,0,0,0,0,0,0,8.449238,0,0,8.449238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137679,0,6.75939,0,38.04821
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.299019,77.0212,50.8452,2.85234,2.85234,0,-1,0,2.85234,255.8959,4.296556,0,0,7.299019,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.137679,3.137574,5.839216,0,36.898
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.703407,70.89586,51.35238,6.906079,6.906079,0,-1,0,6.906079,82.58532,0,0,0,5.703407,7.269557,6.906079,0,0,0,29.59898,0,1.56615,-1.56615,37.34921,95.76701,0.137679,7.596687,4.562726,0,35.30238
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.331928,59.2168,51.85957,0,0,0,-1,0,0,0,0.5917616,0,0,2.331928,0,0,0,0,1.740166,28.03283,1.740166,0,1.740166,39.00008,100,0.1376546,0,1.865542,0,30.36476
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.081233,53.95616,50.66406,2.818512,2.818512,0,-1,0,2.818512,38.36184,0,0,0,1.081233,2.966854,2.818512,0,0,0,29.59898,0,1.885622,-1.885622,37.01246,94.90355,0.1376546,3.100363,0.8649863,0,30.68021
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,47.53039,47.53039,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.095135,27.71336,0,0.1134086,-0.1134086,36.89291,94.59703,0.1376546,0.118512,0,0,27.71336
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,44.57785,44.57785,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.221145,27.59995,0,4.01102,-4.01102,32.66493,83.75607,0.1376546,4.191515,0,0,27.59995
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,42.31364,42.31364,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.677833,23.58893,0,8.8,-8.8,23.38891,59.97146,0.1376546,10.38108,0,0,23.58893
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,40.27584,40.27584,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.45561,14.78893,0,1.494091,-1.494091,21.814,55.93324,0.1376546,1.561325,0,0,14.78893
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,38.23805,38.23805,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.11571,13.29484,0,0.3717468,-0.3717468,21.42215,54.92848,0.1376546,0.3884754,0,0,13.29484
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,36.52631,36.52631,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.52876,12.92309,0,1.268775,-1.268775,20.08474,51.49924,0.1376546,1.32587,0,0,12.92309
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,35.204,35.204,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.93851,11.65431,0,0.6085665,-0.6085665,19.44326,49.8544,0.1376546,0.6359519,0,0,11.65431
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.85453,33.85453,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.6147,11.04575,0,0.6474663,-0.6474663,18.76077,48.10444,0.1376546,0.6766022,0,0,11.04575
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,32.65903,32.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.33411,10.39828,0,0,0,18.76077,48.10444,0.1376546,0,0,0,10.39828
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,31.56315,31.56315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.33411,10.39828,0,0,0,18.76077,48.10444,0.1376546,0,0,0,10.39828
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,30.41293,30.41293,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.33411,10.39828,0,0.597331,-0.597331,18.13113,46.48997,0.1376546,0.6242109,0,0,10.39828
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,29.55252,29.55252,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.99781,9.800952,0,0.1801356,-0.1801356,17.94125,46.00311,0.1376546,0.1882417,0,0,9.800952
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,28.72835,28.72835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19796,9.620816,0,0,0,17.94125,46.00311,0.1376546,0,0,0,9.620816
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.800929,35.44596,27.86795,0,0,0,0,0,0,0,0,0,0,2.800929,0,0,0,0,22.19796,9.620816,2.800929,0,2.800929,20.59844,52.81641,0.1376153,0,2.240743,0,12.42175
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.200081,44.79307,29.87857,1.582856,1.582856,0,0,0,1.582856,328.5251,0,0,0,5.200081,1.666165,1.582856,0,0,19.39703,12.14165,3.533916,0,3.533916,23.95101,61.41272,0.1375658,1.741142,4.160065,0,17.34173
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.227763,56.90934,34.46134,4.825603,4.825603,0,-1,0,4.825603,149.7795,0,0,0,7.227763,5.079582,4.825603,0,0,15.86311,15.32218,2.148181,0,2.148181,25.98895,66.63821,0.1375358,5.308163,5.78221,0,22.54994
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.729189,64.49461,39.19808,1.841822,1.841822,0,0,0,1.841822,419.6492,0,0,0,7.729189,1.93876,1.841822,0,0,13.71493,17.25554,5.79043,0,5.79043,31.48224,80.72352,0.1374548,2.026004,6.183352,0,24.98473
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.148911,70.95557,43.02007,0,0,0,0,0,0,0,0.2244092,0,0,8.148911,0,0,0,0,7.924501,22.46693,7.924501,0,7.924501,39.00008,100,0.1373441,0,6.519128,0,30.61584
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.879289,78.21432,46.08129,0.3468162,0.3468162,0,0,0,0.3468162,2560.229,8.514219,0,0,8.879289,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1373441,0.3814978,7.103431,0,38.47827
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.834849,77.03468,48.9342,3.116437,3.116437,0,0,0,3.116437,251.4041,4.554389,0,0,7.834849,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1373441,3.42808,6.267879,0,37.43383
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.868195,70.68729,50.60972,0,0,0,-1,0,0,0,5.868195,0,0,5.868195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373441,0,4.694556,0,35.46717
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.815094,71.0788,51.12596,3.824533,3.824533,0,-1,0,3.824533,152.0472,1.789271,0,0,5.815094,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1373441,4.206986,4.652075,0,35.41407
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.242084,65.65878,51.66031,4.953614,4.953614,0,-1,0,4.953614,85.63613,0,8.881784E-16,0,4.242084,5.21433,4.953614,0,0,0,29.59898,0,0.972247,-0.972247,37.97524,97.37222,0.1373441,5.448975,3.393667,0,33.84106
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.750191,55.86225,50.46481,1.820331,1.820331,0,-1,0,1.820331,96.14686,0,0,0,1.750191,1.916138,1.820331,0,0,1.080274,28.62673,0,0.1659468,-0.1659468,37.80032,96.92369,0.1373441,2.002364,1.400153,0,30.37692
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,47.34925,47.34925,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.26466,28.46078,0,5.055558,-5.055558,32.47129,83.25955,0.1373441,5.283059,0,0,28.46078
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,44.39671,44.39671,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.881947,23.40523,0,5.298996,-5.298996,26.88566,68.93745,0.1373441,5.537451,0,0,23.40523
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,42.15967,42.15967,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.76972,18.10623,0,0.6974382,-0.6974382,26.15049,67.05241,0.1373441,0.7288229,0,0,18.10623
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,40.12188,40.12188,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.54465,17.40879,0,2.31345,-2.31345,23.7119,60.79963,0.1373441,2.417555,0,0,17.40879
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,38.08408,38.08408,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.11515,15.09534,0,0.9116548,-0.9116548,22.75093,58.33561,0.1373441,0.9526792,0,0,15.09534
