Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,36.34517,36.34517,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.1281,14.18369,0,1.269508,-1.269508,21.41276,54.90439,0.1373441,1.326636,0,0,14.18369
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,35.02287,35.02287,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.53867,12.91418,0,0.8790128,-0.8790128,20.48619,52.5286,0.1373441,0.9185683,0,0,12.91418
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51535,12.03517,0,0,0,20.48619,52.5286,0.1373441,0,0,0,12.03517
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,32.47789,32.47789,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.51535,12.03517,0,0.9308235,-0.9308235,19.50502,50.01278,0.1373441,0.9727105,0,0,12.03517
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,31.38201,31.38201,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.54959,11.10434,0,1.127411,-1.127411,18.31663,46.96561,0.1373441,1.178144,0,0,11.10434
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,30.23179,30.23179,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.80227,9.976933,0,1.29725,-1.29725,16.9492,43.45941,0.1373441,1.355626,0,0,9.976933
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,29.37139,29.37139,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.24366,8.679683,0,0.8909326,-0.8909326,16.01008,41.0514,0.1373441,0.9310246,0,0,8.679683
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,28.55627,28.55627,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.23359,7.78875,0,0.6617414,-0.6617414,15.31254,39.26285,0.1373441,0.6915198,0,0,7.78875
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.613305,34.7546,27.71398,10.70615,10.70615,12,0,3.372,10.70615,24.40937,0,0,0,2.613305,0,0,1.293845,1.229153,24.96885,7.127008,3.842458,0,3.842458,18.95782,48.60969,0.1373983,11.77677,2.090644,12,9.740314
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.452866,42.24609,29.67932,6.723629,6.723629,12,0,3.372,6.723629,66.22711,0,0,0,4.452866,0,0,5.276371,5.012552,21.1264,10.58522,9.465418,0,9.465418,27.9375,71.63448,0.1375231,7.395992,3.562292,12,15.03809
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.288857,53.29948,34.23492,3.192285,3.192285,0,-1,0,3.192285,197.0017,0,0,0,6.288857,3.3603,3.192285,0,0,11.66098,19.1041,2.928557,0,2.928557,30.71577,78.75824,0.1374822,3.511514,5.031086,0,25.39295
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.567158,63.54615,38.94448,0,0,0,0,0,0,0,0,0,0,7.567158,0,0,0,0,8.732423,21.7398,7.567158,0,7.567158,37.89461,97.16547,0.1373768,0,6.053727,0,29.30696
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.040564,70.14006,42.73931,8.524985,8.524985,3,0,1.095,8.524985,94.31763,1.059526,0,0,8.040564,5.815774,5.524985,0,0,1.165264,28.55024,1.165264,0,1.165264,39.00008,100,0.1373605,9.377483,6.432451,12,36.59081
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.693008,76.96167,45.80053,2.159437,2.159437,0,0,0,2.159437,402.559,6.419917,0,0,8.693008,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1373605,2.375381,6.954406,0,38.29198
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.461377,79.63634,48.68061,4.266231,4.266231,0,0,0,4.266231,198.3338,3.970608,0,0,8.461377,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1373605,4.692854,6.769102,0,38.06036
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.136929,75.69659,50.35612,4.68957,4.68957,0,-1,0,4.68957,152.1873,2.200539,0,0,7.136929,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1373605,5.158527,5.709543,0,36.7359
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.955147,71.367,50.89048,7.624926,7.624926,0,-1,0,7.624926,78.10106,0,0,0.02741812,5.955147,8.026237,7.624926,0,0,0,29.59898,0,2.07109,-2.07109,36.81696,94.40227,0.1373605,8.387418,4.764118,0,35.55413
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.7024,63.45397,51.42484,2.788364,2.788364,0,-1,0,2.788364,132.7803,0,0,0,3.7024,2.93512,2.788364,0,0,2.301211,27.52789,0.7672796,0,0.7672796,37.54486,96.26868,0.1373499,3.067201,2.96192,0,31.23029
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.242358,54.01347,50.22933,0,0,0,-1,0,0,0,0,0,0,1.242358,0,0,0,0,1.533932,28.21844,1.242358,0,1.242358,38.72347,99.29074,0.1373326,0,0.9938865,0,29.4608
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2915735,29.33656,0,0,0,38.72347,99.29074,0.1373326,0,0,0,29.33656
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,44.19746,44.19746,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0.2915735,29.33656,0,3.74232,-3.74232,34.77872,89.17602,0.1373326,3.910724,0,0,29.33656
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,41.97853,41.97853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.449707,25.59424,0,0,0,34.77872,89.17602,0.1373326,0,0,0,25.59424
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,39.91357,39.91357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.449707,25.59424,0,0,0,34.77872,89.17602,0.1373326,0,0,0,25.59424
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,37.87578,37.87578,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.449707,25.59424,0,0.9622833,-0.9622833,33.76438,86.57516,0.1373326,1.005586,0,0,25.59424
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,36.14592,36.14592,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.51891,24.63196,0,1.275574,-1.275574,32.41981,83.12754,0.1373326,1.332975,0,0,24.63196
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,34.82362,34.82362,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.936215,23.35638,0,2.059157,-2.059157,30.24927,77.56207,0.1373326,2.151819,0,0,23.35638
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,33.47414,33.47414,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,9.224167,21.29723,0,0.7698277,-0.7698277,29.4378,75.48138,0.1373326,0.8044699,0,0,21.29723
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,32.26958,32.26958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07953,20.5274,0,0,0,29.4378,75.48138,0.1373326,0,0,0,20.5274
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,31.18276,31.18276,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,10.07953,20.5274,0,0.4506603,-0.4506603,28.96276,74.26333,0.1373326,0.47094,0,0,20.5274
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,30.05971,30.05971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58027,20.07674,0,0,0,28.96276,74.26333,0.1373326,0,0,0,20.07674
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,29.19025,29.19025,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.58027,20.07674,0,1.066043,-1.066043,27.83905,71.38203,0.1373326,1.114015,0,0,20.07674
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,28.37513,28.37513,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.76476,19.0107,0,0.8038692,-0.8038692,26.9917,69.20934,0.1373326,0.8400433,0,0,19.0107
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.299055,33.66794,27.51473,6.278822,6.278822,0,0,0,6.278822,36.61602,0,0,0,2.299055,6.609286,6.278822,0,0,12.65795,18.20683,0,4.310231,-4.310231,22.44831,57.55967,0.1373326,6.906704,1.839244,0,20.50588
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.145991,44.20208,29.49818,2.500142,2.500142,0,0,0,2.500142,205.828,0,0,0,5.145991,2.631728,2.500142,0,0,17.44709,13.8966,2.514263,0,2.514263,24.83355,63.67565,0.1372976,2.750156,4.116793,0,19.04259
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.768557,51.26162,34.0085,1.908139,1.908139,0,-1,0,1.908139,302.3133,0,0,0,5.768557,2.008567,1.908139,0,0,14.93283,16.15943,3.75999,0,3.75999,28.40059,72.82188,0.1372453,2.098953,4.614846,0,21.92799
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.132996,61.56242,38.6909,1.807669,1.807669,0,0,0,1.807669,394.5964,0,0,0,7.132996,1.902809,1.807669,0,0,11.17284,19.54342,5.230186,0,5.230186,33.36238,85.5444,0.1371726,1.988435,5.706396,0,26.67642
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.293072,70.90491,42.48572,0.7246968,0.7246968,0,0,0,0.7246968,1144.351,1.587581,0,0,8.293072,0.7628387,0.7246968,0,0,5.942652,24.25059,5.942652,0,5.942652,39.00008,100,0.1370902,0.7971664,6.634458,0,32.54366
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.52533,75.85255,45.54693,0,0,0,0,0,0,0,8.52533,0,0,8.52533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370902,0,6.820264,0,38.12431
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.601718,80.00327,48.44513,1.1789,1.1789,0,0,0,1.1789,729.6394,7.360771,0,0,8.601718,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1370902,1.29679,6.881374,0,38.2007
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.389277,76.53154,50.1297,2.271329,2.271329,0,-1,0,2.271329,325.3283,4.998405,0,0,7.389277,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1370902,2.498462,5.911422,0,36.98825
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.857002,70.70608,50.66406,9.696304,8.36,0,-1,0,8.36,70.05983,0,1.336304,2.305935,5.857002,8.8,8.36,0,0,0,29.59898,0,2.942998,-2.942998,35.89788,92.04568,0.1370902,10.66593,4.685602,0,35.45598
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.146159,64.7972,51.19841,5.663203,5.663203,0,-1,0,5.663203,73.21227,0,8.881784E-16,0,4.146159,5.961266,5.663203,0,0,3.269998,26.65598,0,1.815107,-1.815107,33.9846,87.13982,0.1370902,6.229523,3.316927,0,30.80214
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.861909,55.74016,50.00291,0,0,0,-1,0,0,0,0,0,0,1.861909,0,0,0,0,5.286783,24.84087,1.861909,0,1.861909,35.75096,91.66894,0.1370644,0,1.489527,0,26.70278
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,46.94169,46.94169,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,3.424874,26.51659,0,8.8,-8.8,26.47494,67.88433,0.1370644,11.9828,0,0,26.51659
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,44.01633,44.01633,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,13.20265,17.71659,0,4.041386,-4.041386,22.21495,56.96129,0.1370644,4.223248,0,0,17.71659
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,41.7974,41.7974,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,17.69308,13.67521,0,1.905178,-1.905178,20.20671,51.81198,0.1370644,1.990911,0,0,13.67521
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,39.74149,39.74149,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,19.80995,11.77003,0,8.8,-8.8,10.9307,28.02738,0.1370644,10.19455,0,0,11.77003
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,37.70369,37.70369,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,29.58772,2.970027,0,1.949465,-1.949465,8.875782,22.75837,0.1370644,2.037191,0,0,2.970027
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,35.96478,35.96478,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,31.7538,1.020562,0,0.4935032,-0.4935032,8.355584,21.42453,0.1370644,0.5157108,0,0,1.020562
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,34.64248,34.64248,0.5531553,0.5007058,0,-1,0,0.5007058,0,0,0.05244946,0.107765,0,0.5270588,0.5007058,0,0,32.30213,0.5270588,0,0.5270588,-0.5270588,7.800015,20,0.1370644,0.6084708,0,0,0.5270588
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,33.29301,33.29301,2.512327,0,0,-1,0,0,0,0,2.512327,2.76356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370644,2.76356,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,32.0975,32.0975,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370644,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,31.00162,31.00162,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370644,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,29.8514,29.8514,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370644,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,29.00911,29.00911,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371569,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,28.194,28.194,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.137215,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.573484,34.27385,27.36076,5.656881,5.656881,12,0,3.372,5.656881,45.49299,0,0,0,2.573484,0,0,6.343119,6.025962,16.16775,15.048,8.599447,0,8.599447,31.82015,81.58997,0.1373452,6.222569,2.058788,12,17.62148
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.240315,44.26974,29.28988,2.504121,2.504121,0,0,0,2.504121,209.2677,0,0,0,5.240315,2.635917,2.504121,0,0,7.568306,22.7875,2.604399,0,2.604399,34.2909,87.92522,0.1373091,2.754533,4.192253,0,28.02782
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.400968,56.73127,33.77302,0,0,0,-1,0,0,0,2.43706,0,0,7.400968,0,0,0,0,4.963908,25.13146,4.963908,0,4.963908,39.00008,100,0.1372404,0,5.920774,0,32.53243
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.102809,65.02983,38.41013,2.811999,2.811999,0,0,0,2.811999,288.1512,5.14281,0,0,8.102809,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1372404,3.093199,6.482247,0,37.70179
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.182446,74.52333,42.20496,0,0,0,0,0,0,0,9.182446,0,0,9.182446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372404,0,7.345957,0,38.78143
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.369661,79.51214,45.26617,2.470375,2.470375,0,0,0,2.470375,379.281,6.769267,0,0,9.369661,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1372404,2.717412,7.495729,0,38.96864
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.122583,77.37119,48.16437,3.354648,3.354648,0,0,0,3.354648,242.1292,4.591375,0,0,8.122583,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1372404,3.690113,6.498067,0,37.72156
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.88164,74.00296,49.87611,3.377337,3.377337,0,-1,0,3.377337,203.7594,3.326549,0,0,6.88164,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1372404,3.715071,5.505312,0,36.48062
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.949111,70.77842,50.41047,4.393914,4.393914,0,-1,0,4.393914,135.3943,1.323938,0,0,5.949111,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1372404,4.833306,4.759289,0,35.54809
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.374307,65.37811,50.97199,5.022458,5.022458,0,-1,0,5.022458,87.09493,0,0,0,4.374307,5.286798,5.022458,0,0,0,29.59898,0,0.9124914,-0.9124914,38.03823,97.53372,0.1372404,5.524704,3.499445,0,33.97329
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.250861,56.77917,49.7946,5.108103,5.108103,0,-1,0,5.108103,44.06451,0,0,0,2.250861,5.37695,5.108103,0,0,1.013879,28.68649,0,3.12609,-3.12609,34.74304,89.08454,0.1372404,5.618913,1.800689,0,30.93735
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,46.71527,46.71527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.487312,25.5604,0,0,0,34.74304,89.08454,0.1372404,0,0,0,25.5604
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,43.81707,43.81707,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.487312,25.5604,0,4.069258,-4.069258,30.45366,78.08617,0.1372404,4.252375,0,0,25.5604
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,41.59814,41.59814,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.00871,21.49114,0,0.7642709,-0.7642709,29.64805,76.02049,0.1372404,0.7986631,0,0,21.49114
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,39.56035,39.56035,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.8579,20.72687,0,8.8,-8.8,20.37204,52.23589,0.1372404,13.68584,0,0,20.72687
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,37.52256,37.52256,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.63568,11.92687,0,0.07847781,-0.07847781,20.28932,52.02378,0.1372404,0.08200932,0,0,11.92687
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,35.81081,35.81081,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.72288,11.84839,0,0.6014495,-0.6014495,19.65533,50.39819,0.1372404,0.6285148,0,0,11.84839
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,34.48851,34.48851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.39115,11.24694,0,0,0,19.65533,50.39819,0.1372404,0,0,0,11.24694
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,33.13904,33.13904,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.39115,11.24694,0,1.890222,-1.890222,17.66286,45.2893,0.1372404,1.975282,0,0,11.24694
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,31.94353,31.94353,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.4914,9.356719,0,1.848772,-1.848772,15.71409,40.29245,0.1372404,1.931967,0,0,9.356719
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,30.84765,30.84765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54559,7.507947,0,0,0,15.71409,40.29245,0.1372404,0,0,0,7.507947
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,29.72461,29.72461,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.54559,7.507947,0,0.7027375,-0.7027375,14.97334,38.39309,0.1372404,0.7343607,0,0,7.507947
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,28.8642,28.8642,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.32641,6.80521,0,0.09728391,-0.09728391,14.87079,38.13015,0.1372404,0.1016617,0,0,6.80521
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,28.04909,28.04909,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.4345,6.707926,0,1.487315,-1.487315,13.30302,34.11024,0.1372404,1.554244,0,0,6.707926
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.507016,33.89883,27.17963,2.213739,2.213739,0,0,0,2.213739,113.2481,0,0,0,2.507016,2.330251,2.213739,0,0,27.08707,5.220611,0.1767648,0,0.1767648,13.47072,34.54023,0.137238,2.435112,2.005613,0,7.727627
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.842237,42.83427,29.11779,0,0,0,0,0,0,0,0,0,0,4.842237,0,0,0,0,26.91031,5.379699,4.842237,0,4.842237,18.06446,46.31905,0.137171,0,3.873789,0,10.22194
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.426515,56.55696,33.5466,1.997156,1.997156,0,-1,0,1.997156,371.8546,0,0,0,7.426515,2.102269,1.997156,0,0,22.06807,9.737712,5.324246,0,5.324246,23.11549,59.27036,0.1370974,2.196871,5.941212,0,17.16423
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.657442,66.99915,38.15654,6.769032,6.769032,0,0,0,6.769032,127.8978,0,0,0,8.657442,7.125297,6.769032,0,0,16.74383,14.52953,1.532146,0,1.532146,24.56901,62.99733,0.1370763,7.445935,6.925953,0,23.18698
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.20621,74.26356,41.92419,2.686664,2.686664,0,0,0,2.686664,342.6633,0,0,0,9.20621,2.828067,2.686664,0,0,15.21168,15.90846,6.378143,0,6.378143,30.61985,78.51227,0.1369883,2.95533,7.364968,0,25.11467
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.232534,78.45926,44.98541,4.107768,4.107768,0,0,0,4.107768,224.758,0,0,0,9.232534,4.323966,4.107768,0,0,8.833539,21.64879,4.908569,0,4.908569,35.27652,90.45245,0.1369207,4.518544,7.386028,0,30.88133
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.733818,79.91324,47.89266,1.848927,1.848927,0,0,0,1.848927,472.3723,2.862609,0,0,8.733818,1.946239,1.848927,0,0,3.92497,26.06651,3.92497,0,3.92497,39.00008,100,0.1368667,2.033819,6.987054,0,34.80032
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.036996,78.8136,49.59535,0,0,0,-1,0,0,0,8.036996,0,0,8.036996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368667,0,6.429597,0,37.63597
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.575994,73.04981,50.15688,4.249506,4.249506,0,-1,0,4.249506,154.7473,2.10283,0,0,6.575994,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1368667,4.674457,5.260795,0,36.17497
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.506223,65.58022,50.7184,2.781565,2.781565,0,-1,0,2.781565,162.0031,1.57826,0,0,4.506223,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1368667,3.059722,3.604979,0,34.1052
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.942964,55.54744,49.56818,4.660268,4.660268,0,-1,0,4.660268,41.6921,0,8.881784E-16,0,1.942964,4.905545,4.660268,0,0,0,29.59898,0,2.962582,-2.962582,35.87724,91.99274,0.1368667,5.126295,1.554371,0,31.54194
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,46.53413,46.53413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.291757,26.6364,0,0,0,35.87724,91.99274,0.1368667,0,0,0,26.6364
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,43.63594,43.63594,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.291757,26.6364,0,3.642432,-3.642432,32.03778,82.14799,0.1368667,3.806341,0,0,26.6364
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,41.44418,41.44418,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.338904,22.99397,0,1.93591,-1.93591,29.99715,76.91563,0.1368667,2.023026,0,0,22.99397
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,39.43356,39.43356,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.489915,21.05806,0,3.247311,-3.247311,26.57419,68.13881,0.1368667,3.39344,0,0,21.05806
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,37.39576,37.39576,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.09804,17.81075,0,1.659336,-1.659336,24.82509,63.65396,0.1368667,1.734006,0,0,17.81075
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,35.6659,35.6659,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.94174,16.15141,0,1.047175,-1.047175,23.72128,60.82366,0.1368667,1.094298,0,0,16.15141
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.33455,34.33455,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.10527,15.10423,0,0.6625904,-0.6625904,23.02284,59.03281,0.1368667,0.692407,0,0,15.10423
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,32.98507,32.98507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.84148,14.44164,0,0,0,23.02284,59.03281,0.1368667,0,0,0,14.44164
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,31.78957,31.78957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.84148,14.44164,0,0,0,23.02284,59.03281,0.1368667,0,0,0,14.44164
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,30.69369,30.69369,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.84148,14.44164,0,1.01698,-1.01698,21.95085,56.28413,0.1368667,1.062744,0,0,14.44164
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,29.55252,29.55252,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.97146,13.42466,0,0.5118473,-0.5118473,21.41132,54.90071,0.1368667,0.5348804,0,0,13.42466
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,28.71024,28.71024,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.54018,12.91282,0,1.277099,-1.277099,20.06514,51.44897,0.1368667,1.334569,0,0,12.91282
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,27.89512,27.89512,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.95918,11.63572,0,1.342576,-1.342576,18.64994,47.82026,0.1368667,1.402992,0,0,11.63572
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.952922,32.2065,27.02566,3.530342,3.530342,0,0,0,3.530342,55.31821,0,0,0,1.952922,3.716149,3.530342,0,0,21.45093,10.29314,0,1.763227,-1.763227,16.79133,43.05462,0.1368667,3.883376,1.562337,0,12.24606
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.35517,41.14274,28.93666,1.841609,1.841609,0,0,0,1.841609,236.4872,0,0,0,4.35517,1.938536,1.841609,0,0,23.41007,8.529914,2.416635,0,2.416635,19.08395,48.93312,0.1368334,2.02577,3.484136,0,12.88508
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.947985,51.08986,33.32018,4.855851,4.855851,0,-1,0,4.855851,122.4911,0,0,0,5.947985,5.111422,4.855851,0,0,20.99344,10.70488,0.836563,0,0.836563,19.87759,50.96807,0.1368219,5.341436,4.758388,0,16.65287
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.175644,57.10926,37.90295,2.045532,2.045532,0,0,0,2.045532,301.9089,0,0,0,6.175644,2.153192,2.045532,0,0,20.15687,11.45779,4.022452,0,4.022452,23.69362,60.75275,0.1367667,2.250085,4.940515,0,17.63344
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.976535,60.69169,41.64343,1.681441,1.681441,0,0,0,1.681441,355.4412,0,0,0,5.976535,1.769938,1.681441,0,0,16.13442,15.078,4.206596,0,4.206596,27.68435,70.98537,0.1367089,1.849585,4.781228,0,21.05453
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.858828,67.69665,44.73182,0,0,0,0,0,0,0,0,0,0,6.858828,0,0,0,0,11.92782,18.86394,6.858828,0,6.858828,34.1912,87.66958,0.1366148,0,5.487062,0,25.72276
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.945796,71.57673,47.65718,3.784306,3.784306,0,0,0,3.784306,183.5421,0,0,0,6.945796,3.98348,3.784306,0,0,5.068997,25.03688,2.962316,0,2.962316,37.0015,94.87547,0.1365742,4.162737,5.556637,0,31.98268
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.208214,66.68093,49.36893,2.55873,2.55873,0,-1,0,2.55873,203.5468,0.4081327,0,0,5.208214,2.6934,2.55873,0,0,2.106681,27.70296,2.106681,0,2.106681,39.00008,100,0.1365453,2.814603,4.166572,0,32.91118
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.829334,62.2893,49.94857,7.720301,7.720301,0,-1,0,7.720301,49.60084,0,0,0.1323307,3.829334,8.126633,7.720301,0,0,0,29.59898,0,4.297298,-4.297298,34.47033,88.38528,0.1365453,8.492331,3.063467,0,33.42831
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.427088,58.10986,50.51009,5.862663,5.862663,0,-1,0,5.862663,41.39906,0,0,0,2.427088,6.171224,5.862663,0,0,4.774776,25.30168,0,3.744137,-3.744137,30.52366,78.26564,0.1365453,6.448929,1.94167,0,27.72877
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.746781,54.73328,49.38704,0,0,0,-1,0,0,0,0,0,0,1.746781,0,0,0,0,8.934928,21.55754,1.746781,0,1.746781,32.18081,82.51472,0.1365214,0,1.397425,0,23.30433
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,46.33488,46.33488,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,7.188147,23.12965,0,2.166793,-2.166793,29.8968,76.65832,0.1365214,2.264298,0,0,23.12965
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,43.4548,43.4548,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.595695,20.96285,0,1.812062,-1.812062,27.98672,71.76068,0.1365214,1.893604,0,0,20.96285
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,41.29021,41.29021,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.6091,19.15079,0,6.10235,-6.10235,21.55428,55.26728,0.1365214,6.376956,0,0,19.15079
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,39.27959,39.27959,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,18.38948,13.04844,0,1.926271,-1.926271,19.52381,50.06096,0.1365214,2.012953,0,0,13.04844
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,37.24179,37.24179,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,20.52979,11.12217,0,0.2693692,-0.2693692,19.23987,49.33291,0.1365214,0.2814908,0,0,11.12217
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,35.51194,35.51194,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.82909,10.8528,0,0.6578415,-0.6578415,18.54645,47.5549,0.1365214,0.6874444,0,0,10.8528
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,34.18058,34.18058,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.56002,10.19496,0,2.093175,-2.093175,16.34005,41.89747,0.1365214,2.187368,0,0,10.19496
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,32.80394,32.80394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.88577,8.101785,0,0,0,16.34005,41.89747,0.1365214,0,0,0,8.101785
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,31.60843,31.60843,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.88577,8.101785,0,1.936531,-1.936531,14.29876,36.66342,0.1365214,2.023675,0,0,8.101785
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,30.51255,30.51255,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,26.03747,6.165254,0,0.8890926,-0.8890926,13.36158,34.26039,0.1365214,0.9291018,0,0,6.165254
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,29.39856,29.39856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.02535,5.276161,0,0,0,13.36158,34.26039,0.1365214,0,0,0,5.276161
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,28.55627,28.55627,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,27.02535,5.276161,0,2.734114,-2.734114,10.47957,26.87064,0.1365214,2.857149,0,0,5.276161
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,27.74115,27.74115,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.06326,2.542047,8.36,0,8.36,18.41056,47.20647,0.1366434,2.850874,0,12,2.542047
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.370014,33.19674,26.87169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.370014,0,0,8.8,8.36,21.70326,10.06605,10.73001,0,10.73001,28.58995,73.3074,0.1366599,0,1.896011,12,12.43606
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.991606,42.90108,28.75552,6.744304,6.744304,12,0,3.372,6.744304,74.01216,8.881784E-16,0,0,4.991606,0,0,5.255696,4.992911,10.97324,19.72306,9.984516,0,9.984516,38.06209,97.59491,0.1367764,7.418735,3.993284,12,24.71466
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.7274,53.53829,33.11187,1.773507,1.773507,0,-1,0,1.773507,379.3276,3.871825,0,0,6.7274,1.866849,1.773507,0,0,0.9887262,28.70912,0.9887262,0,0.9887262,39.00008,100,0.1367629,1.950857,5.38192,0,35.43652
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.416745,61.43725,37.67653,1.326236,1.326236,0,0,0,1.326236,559.2325,6.020707,0,0,7.416745,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1367629,1.45886,5.933396,0,37.01572
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.073186,72.95383,41.38984,2.779436,2.779436,0,0,0,2.779436,326.4398,6.147464,0,0,9.073186,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1367629,3.05738,7.258549,0,38.67216
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.870033,76.05791,44.47823,5.884183,5.884183,0,0,0,5.884183,150.7437,2.676157,0,0,8.870033,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1367629,6.472601,7.096027,0,38.46901
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.15783,72.19214,47.43076,0,0,0,0,0,0,0,7.15783,0,0,7.15783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367629,0,5.726264,0,36.75681
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.52393,71.63735,49.16062,6.179921,6.179921,0,-1,0,6.179921,105.5666,0.01874956,0,0,6.52393,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1367629,6.797913,5.219143,0,36.12291
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.51902,72.28989,49.72215,2.513111,2.513111,0,-1,0,2.513111,259.4004,3.87364,0,0,6.51902,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1367629,2.764422,5.215216,0,36.118
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.558575,61.75454,50.32896,3.49394,3.49394,0,-1,0,3.49394,101.8499,0,0,0,3.558575,3.677832,3.49394,0,0,0,29.59898,0,0.1192563,-0.1192563,38.87437,99.67767,0.1367629,3.843334,2.84686,0,33.15755
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.254769,53.0115,49.21496,4.611095,4.611095,0,-1,0,4.611095,27.21195,0,0,0,1.254769,4.853785,4.611095,0,0,0.132507,29.47972,0,3.599016,-3.599016,35.08067,89.95027,0.1367629,5.072205,1.003815,0,30.73449
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,46.18092,46.18092,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.131413,25.88071,0,5.35655,-5.35655,29.43438,75.47261,0.1367629,5.597595,0,0,25.88071
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,43.30083,43.30083,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.08314,20.52416,0,0.1797841,-0.1797841,29.24487,74.98669,0.1367629,0.1878744,0,0,20.52416
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,41.16341,41.16341,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.2829,20.34437,0,7.450834,-7.450834,21.391,54.8486,0.1367629,7.786122,0,0,20.34437
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,39.12562,39.12562,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.5616,12.89354,0,5.269489,-5.269489,15.83647,40.60625,0.1367629,5.506616,0,0,12.89354
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,37.115,37.115,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.41659,7.624048,0,0.7032328,-0.7032328,15.0952,38.70555,0.1367629,0.7348783,0,0,7.624048
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,35.35797,35.35797,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.19796,6.920815,0,1.857023,-1.857023,13.13772,33.6864,0.1367629,1.940589,0,0,6.920815
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,34.05378,34.05378,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.26132,5.063793,0,1.617446,-1.617446,11.43278,29.31477,0.1367629,1.690231,0,0,5.063793
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,32.67714,32.67714,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.05848,3.446347,0,1.467565,-1.467565,9.885835,25.34824,0.1367629,1.533605,0,0,3.446347
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,31.48164,31.48164,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.68911,1.978782,0,0.730961,-0.730961,9.115335,23.37261,0.1367629,0.7638543,0,0,1.978782
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,30.38576,30.38576,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0.1172236,0,1.246558,1.18423,0,0,31.50129,1.247821,0,1.246558,-1.246558,7.801346,20.00341,0.1367629,1.302654,0,0,1.247821
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,29.27176,29.27176,1.178959,0.001199475,0,-1,0,0.001199475,0,0,1.177759,1.295655,0,0.001262605,0.001199475,0,0,32.88635,0.001262605,0,0.001262605,-0.001262605,7.800015,20,0.1367629,1.296855,0,0,0.001262605
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.42947,28.42947,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1368279,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,27.61436,27.61436,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1368765,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.572917,33.62947,26.7449,3.610298,3.610298,11.54417,0,3.256675,3.610298,71.26606,0,0,0,2.572917,0,0,7.933874,7.53718,16.16775,15.048,10.1101,0,10.1101,33.25328,85.26466,0.136978,3.971328,2.058334,12,17.62092
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.425448,44.09324,28.60155,4.515352,4.515352,0,0,0,4.515352,120.1556,0,0,0,5.425448,4.753002,4.515352,0,0,6.057656,24.14709,0.6724468,0,0.6724468,33.89122,86.90039,0.1369688,4.966887,4.340359,0,29.57254
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.981361,54.23619,32.93979,2.445272,2.445272,0,-1,0,2.445272,285.5045,0,0,0,6.981361,2.573971,2.445272,0,0,5.385209,24.75229,4.407391,0,4.407391,38.07244,97.62144,0.1369087,2.689799,5.585089,0,31.73365
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.76192,66.53528,37.44105,0.1488191,0.1488191,0,0,0,0.1488191,5887.633,7.62745,0,0,8.76192,0.1566516,0.1488191,0,0,0.9778184,28.71894,0.9778184,0,0.9778184,39.00008,100,0.1368953,0.163701,7.009536,0,37.48086
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.664719,70.80802,41.13625,4.093261,4.093261,0,0,0,4.093261,211.6826,4.356023,0,0,8.664719,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1368953,4.502586,6.931775,0,38.26369
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.600875,74.51158,44.24275,0,0,0,0,0,0,0,8.600875,0,0,8.600875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368953,0,6.8807,0,38.19985
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.605745,78.38894,47.20434,2.334289,2.334289,0,0,0,2.334289,368.6667,6.1486,0,0,8.605745,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1368953,2.567718,6.884596,0,38.20472
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.450639,75.31243,48.9342,1.236925,1.236925,0,-1,0,1.236925,602.3516,6.148612,0,0,7.450639,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1368953,1.360618,5.960511,0,37.04962
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.117423,70.43246,49.54101,0,0,0,-1,0,0,0,6.117423,0,0,6.117423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368953,0,4.893938,0,35.7164
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.170474,63.70333,50.1297,7.604122,7.604122,0,-1,0,7.604122,54.84491,0,8.881784E-16,0.004533795,4.170474,8.004338,7.604122,0,0,0,29.59898,0,3.833865,-3.833865,34.95883,89.63785,0.1368953,8.364533,3.336379,0,33.76945
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.012731,55.21392,49.03382,3.406914,3.406914,0,-1,0,3.406914,59.07784,0,4.440892E-16,0,2.012731,3.586225,3.406914,0,0,4.25985,25.76511,0,1.573494,-1.573494,33.30022,85.38501,0.1368953,3.747605,1.610185,0,27.77784
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,46.02695,46.02695,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,6.008177,24.19162,0,1.569329,-1.569329,31.646,81.14343,0.1368953,1.639949,0,0,24.19162
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,43.17404,43.17404,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.751875,22.62229,0,4.860938,-4.860938,26.52213,68.00531,0.1368953,5.07968,0,0,22.62229
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,41.03662,41.03662,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,13.15292,17.76135,0,4.990939,-4.990939,21.26121,54.51582,0.1368953,5.215531,0,0,17.76135
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,39.026,39.026,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.69841,12.77041,0,4.259345,-4.259345,16.77147,43.00368,0.1368953,4.451015,0,0,12.77041
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,36.9882,36.9882,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.43101,8.511068,0,0.9825633,-0.9825633,15.73576,40.34801,0.1368953,1.026779,0,0,8.511068
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,35.25834,35.25834,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.52275,7.528505,0,2.444541,-2.444541,13.15899,33.74092,0.1368953,2.554545,0,0,7.528505
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,33.92699,33.92699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2389,5.083964,0,0,0,13.15899,33.74092,0.1368953,0,0,0,5.083964
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,32.57751,32.57751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2389,5.083964,0,0,0,13.15899,33.74092,0.1368953,0,0,0,5.083964
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,31.38201,31.38201,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.2389,5.083964,0,2.427238,-2.427238,10.60045,27.18059,0.1368953,2.536464,0,0,5.083964
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,30.28613,30.28613,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.93583,2.656726,0,1.413834,-1.413834,9.110139,23.35928,0.1368953,1.477456,0,0,2.656726
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,29.16308,29.16308,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0.03210195,0,1.160622,1.102591,0,0,31.50676,1.242892,0,1.160622,-1.160622,7.886736,20.22236,0.1368953,1.21285,0,0,1.242892
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,28.30268,28.30268,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.79634,0.08227064,8.36,0,8.36,15.81773,40.5582,0.1369817,1.492991,0,12,0.08227064
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,27.51473,27.51473,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.43634,7.606271,8.36,0,8.36,23.74872,60.89404,0.13704,0.3954627,0,12,7.606271
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.516422,33.36801,26.64527,1.765016,1.765016,10.56502,0,3.008949,1.765016,142.5722,1.776357E-15,0,0,2.516422,0,0,8.8,8.36,16.07634,15.13027,10.87642,0,10.87642,34.067,87.35111,0.1371032,1.941518,2.013138,12,17.64669
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.102398,42.96754,28.50193,0.4657695,0.4657695,0,0,0,0.4657695,1095.477,0,0,0,5.102398,0.4902837,0.4657695,0,0,5.19992,24.91905,4.612114,0,4.612114,38.44244,98.57015,0.1370404,0.5123465,4.081919,0,30.02145
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.15828,54.68798,32.78582,5.046727,5.046727,0,-1,0,5.046727,141.84,1.25813,0,0,7.15828,5.312345,5.046727,0,0,0.5878052,29.06995,0.5878052,0,0.5878052,39.00008,100,0.1370324,5.5514,5.726624,0,36.22823
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.531026,65.32733,37.24179,2.58098,2.58098,0,0,0,2.58098,330.5344,5.814205,0,0,8.531026,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1370324,2.839078,6.824821,0,38.13
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.406638,73.85237,40.90982,3.265571,3.265571,0,0,0,3.265571,288.0549,5.969195,0,0,9.406638,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1370324,3.592128,7.525311,0,39.00562
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.192348,76.96932,44.01633,0.3936055,0.3936055,0,0,0,0.3936055,2335.422,8.778027,0,0,9.192348,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1370324,0.432966,7.353878,0,38.79132
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.823569,79.12266,46.96886,1.3603,1.3603,0,0,0,1.3603,648.6488,7.391675,0,0,8.823569,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1370324,1.49633,7.058856,0,38.42255
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.131091,78.13308,48.72589,2.057338,2.057338,0,-1,0,2.057338,395.224,5.965473,0,0,8.131091,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1370324,2.263072,6.504873,0,37.73007
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.135347,70.23754,49.31459,6.927161,6.927161,0,-1,0,6.927161,88.56944,0,0,0,6.135347,7.291748,6.927161,0,0,0,29.59898,0,1.1564,-1.1564,37.78112,96.87449,0.1370324,7.619877,4.908278,0,35.73433
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.177763,63.50931,49.93045,2.444821,2.444821,0,-1,0,2.444821,170.8821,0.3193771,0,0,4.177763,2.573496,2.444821,0,0,1.284889,28.44258,1.284889,0,1.284889,39.00008,100,0.137015,2.689303,3.34221,0,32.62034
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.016294,55.03635,48.85269,2.454441,2.454441,0,-1,0,2.454441,82.14879,0,0,0,2.016294,2.583622,2.454441,0,0,0,29.59898,0,0.5673287,-0.5673287,38.40206,98.46663,0.137015,2.699885,1.613035,0,31.61527
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,45.85487,45.85487,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.6303653,29.03165,0,0.4259941,-0.4259941,37.95302,97.31525,0.137015,0.4451638,0,0,29.03165
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,43.02007,43.02007,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.103692,28.60566,0,3.503427,-3.503427,34.26009,87.8462,0.137015,3.661082,0,0,28.60566
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,40.88265,40.88265,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.996389,25.10223,0,4.382443,-4.382443,29.64059,76.00135,0.137015,4.579654,0,0,25.10223
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,38.87203,38.87203,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.865771,20.71978,0,0.430731,-0.430731,29.18656,74.83717,0.137015,0.4501139,0,0,20.71978
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,36.86141,36.86141,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.34436,20.28905,0,2.152223,-2.152223,26.91791,69.02016,0.137015,2.249073,0,0,20.28905
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,35.10438,35.10438,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.73572,18.13683,0,1.596616,-1.596616,25.23493,64.70483,0.137015,1.668463,0,0,18.13683
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,33.80019,33.80019,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.50974,16.54021,0,2.200736,-2.200736,22.91515,58.75669,0.137015,2.299769,0,0,16.54021
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,32.47789,32.47789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.955,14.33948,0,0,0,22.91515,58.75669,0.137015,0,0,0,14.33948
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,31.30955,31.30955,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.955,14.33948,0,1.56304,-1.56304,21.26756,54.53211,0.137015,1.633377,0,0,14.33948
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,30.21367,30.21367,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.69171,12.77644,0,0.1534563,-0.1534563,21.10581,54.11735,0.137015,0.1603618,0,0,12.77644
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,29.09062,29.09062,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.86222,12.62298,0,0.2047428,-0.2047428,20.88999,53.56397,0.137015,0.2139562,0,0,12.62298
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,28.22117,28.22117,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.08971,12.41824,0,0.508321,-0.508321,20.35417,52.19008,0.137015,0.5311955,0,0,12.41824
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,27.40605,27.40605,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.65451,11.90992,0,0.9169608,-0.9169608,19.38761,49.71172,0.137015,0.958224,0,0,11.90992
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.666818,33.68382,26.54565,6.003184,6.003184,0,0,0,6.003184,44.42339,0,0,0,2.666818,6.319141,6.003184,0,0,20.67336,10.99296,0,3.652323,-3.652323,15.53772,39.84024,0.137015,6.603503,2.133454,0,13.65978
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.388559,40.66522,28.4023,3.103788,3.103788,0,0,0,3.103788,141.3936,0,0,0,4.388559,3.267146,3.103788,0,0,24.73149,7.340635,1.121413,0,1.121413,16.60159,42.5681,0.1369997,3.414167,3.510847,0,11.72919
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.162815,54.55566,32.65903,0,0,0,-1,0,0,0,0,0,0,7.162815,0,0,0,0,23.61008,8.349907,7.162815,0,7.162815,23.39683,59.99176,0.1369023,0,5.730252,0,15.51272
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.346576,64.35,37.06066,6.513821,6.513821,0,0,0,6.513821,128.1364,0,0,0,8.346576,6.856653,6.513821,0,0,16.44726,14.79644,1.489922,0,1.489922,24.8103,63.61602,0.1368821,7.165203,6.67726,0,23.14302
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.06012,67.72027,40.72869,0,0,0,0,0,0,0,0,0,0,8.06012,0,0,0,0,14.95734,16.13737,8.06012,0,8.06012,32.4568,83.2224,0.1367727,0,6.448096,0,24.19749
