Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.971167,71.21279,43.83519,5.129484,5.129484,0,0,0,5.129484,155.399,0,0,0,7.971167,5.399457,5.129484,0,0,6.897222,23.39148,2.57171,0,2.57171,34.89654,89.47812,0.1367379,5.642432,6.376933,0,31.36264
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.872388,66.25773,46.79678,0,0,0,0,0,0,0,1.546876,0,0,5.872388,0,0,0,0,4.325512,25.70602,4.325512,0,4.325512,39.00008,100,0.1366793,0,4.69791,0,31.57841
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.348701,70.19815,48.55381,5.489763,5.489763,0,-1,0,5.489763,115.6462,0.5700037,0,0,6.348701,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1366793,6.038739,5.078961,0,35.94768
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.815073,64.97295,49.16062,0.4623936,0.4623936,0,-1,0,0.4623936,1041.336,4.328342,0,0,4.815073,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1366793,0.5086329,3.852058,0,34.41405
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.954059,62.56147,49.7946,0,0,0,-1,0,0,0,3.954059,0,0,3.954059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366793,0,3.163247,0,33.55304
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.57402,53.47594,48.69872,0,0,0,-1,0,0,0,1.57402,0,0,1.57402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366793,0,1.259216,0,31.173
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,45.71902,45.71902,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1366793,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,42.89328,42.89328,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1366793,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,40.78303,40.78303,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1366793,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,38.7724,38.7724,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1366793,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,36.75273,36.75273,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1366793,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,34.9957,34.9957,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1366793,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,33.67339,33.67339,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1366793,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,32.32392,32.32392,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1366793,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,31.18276,31.18276,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1366793,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,30.08688,30.08688,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1366793,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,28.96383,28.96383,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1366793,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,28.09437,28.09437,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1366793,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,27.30642,27.30642,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1366793,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.242148,29.68275,26.43697,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.35911,0,0,0,1.242148,0,0,8.8,8.36,32.13409,0.6783009,9.602148,0,9.602148,17.6244,45.19069,0.1367822,2.82545,0.9937181,12,1.920449
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.686383,35.51972,28.24834,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.686383,0,0,8.8,8.36,22.53194,9.320234,11.04638,0,11.04638,28.10392,72.0612,0.136794,0,2.149107,12,12.00662
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.441501,45.25426,32.47789,2.950004,2.950004,0,-1,0,2.950004,150.5592,0,0,0,4.441501,3.105267,2.950004,0,0,11.48555,19.26198,1.336234,0,1.336234,29.37159,75.31161,0.1367759,3.245004,3.5532,0,23.70348
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.618317,50.61579,36.86141,3.598628,3.598628,0,0,0,3.598628,128.3355,0,0,0,4.618317,3.78803,3.598628,0,0,10.14932,20.46459,0.8302869,0,0.8302869,30.15927,77.3313,0.1367647,3.958491,3.694653,0,25.0829
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.769497,58.6324,40.50227,5.489497,5.489497,0,0,0,5.489497,105.1007,0,0,0,5.769497,5.778418,5.489497,0,0,9.319035,21.21185,0,0.008920707,-0.008920707,30.14986,77.30718,0.1367647,6.038446,4.615597,0,26.98134
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.985704,62.99385,43.60877,6.932096,6.932096,0,0,0,6.932096,86.34768,0,0,0,5.985704,7.296944,6.932096,0,0,9.328946,21.20293,0,1.311239,-1.311239,28.76769,73.76318,0.1367647,7.625306,4.788564,0,27.18863
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.643267,69.04919,46.58847,6.556189,6.556189,0,0,0,6.556189,101.3282,0,0,0,6.643267,6.901251,6.556189,0,0,10.78588,19.89169,0,0.2579841,-0.2579841,28.49576,73.0659,0.1367647,7.211808,5.314614,0,26.53495
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.686312,63.555,48.31833,6.568397,6.568397,0,-1,0,6.568397,71.34636,0,0,0,4.686312,6.914102,6.568397,0,0,11.07253,19.6337,0,2.22779,-2.22779,26.14746,67.04463,0.1367647,7.225236,3.74905,0,24.32001
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.771906,57.61146,48.96137,0,0,0,-1,0,0,0,0,0,0,2.771906,0,0,0,0,13.54785,17.40591,2.771906,0,2.771906,28.77712,73.78734,0.1367273,0,2.217525,0,20.17782
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.464569,54.05764,49.59535,4.097981,4.097981,0,-1,0,4.097981,35.7388,0,0,0,1.464569,4.313664,4.097981,0,0,10.77594,19.90063,0,2.849095,-2.849095,25.77391,66.08681,0.1367273,4.50778,1.171656,0,21.3652
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.226195,52.21725,48.52664,4.694821,4.694821,0,-1,0,4.694821,26.11802,0,8.881784E-16,0,1.226195,4.941917,4.694821,0,0,13.9416,17.05153,0,3.715723,-3.715723,21.85719,56.04398,0.1367273,5.164303,0.9809556,0,18.27773
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,45.5741,45.5741,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,18.07019,13.33581,0,6.752805,-6.752805,14.73911,37.79252,0.1367273,7.056681,0,0,13.33581
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,42.73931,42.73931,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,25.5733,6.583006,0,5.662788,-5.662788,8.770011,22.48716,0.1367273,5.917614,0,0,6.583006
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,40.62906,40.62906,5.998551,0.8742071,0,-1,0,0.8742071,0,0,5.124344,5.724199,0,0.920218,0.8742071,0,0,31.86529,0.920218,0,0.920218,-0.920218,7.800015,20,0.1367273,6.598406,0,0,0.920218
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,38.64561,38.64561,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367273,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,36.60781,36.60781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367273,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,34.8689,34.8689,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367273,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,33.5466,33.5466,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367273,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,32.19713,32.19713,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367273,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,31.02879,31.02879,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367273,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,29.95103,29.95103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367273,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,28.83703,28.83703,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367273,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,27.96758,27.96758,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1367805,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.17963,27.17963,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1368425,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.110594,31.88018,26.29206,3.209219,3.209219,11.36878,0,3.212301,3.209219,65.76657,0,0,0,2.110594,0,0,8.159559,7.751581,16.16775,15.048,9.862175,0,9.862175,33.01808,84.66158,0.1369414,3.530141,1.688475,12,17.15859
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.14365,42.64746,28.09437,3.864176,3.864176,0,0,0,3.864176,133.1112,0,0,0,5.14365,4.067554,3.864176,0,0,6.305579,23.92396,1.076097,0,1.076097,34.03896,87.2792,0.1369268,4.250593,4.11492,0,29.06761
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.255487,54.46293,32.29675,3.756103,3.756103,0,-1,0,3.756103,193.1653,0,0,0,7.255487,3.953793,3.756103,0,0,5.229482,24.89244,3.301695,0,3.301695,37.17122,95.31062,0.1368823,4.131713,5.80439,0,32.14793
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.446391,64.2492,36.6531,2.125118,2.125118,0,0,0,2.125118,397.4551,4.281637,0,0,8.446391,2.236967,2.125118,0,0,1.927787,27.86397,1.927787,0,1.927787,39.00008,100,0.1368563,2.33763,6.757113,0,36.31036
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.970318,71.01296,40.24867,5.153066,5.153066,0,0,0,5.153066,174.0773,3.546038,0,0,8.970318,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1368563,5.668372,7.176254,0,38.5693
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.640623,73.54649,43.35518,0,0,0,0,0,0,0,8.640623,0,0,8.640623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368563,0,6.912498,0,38.2396
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.468313,72.19875,46.36205,0,0,0,0,0,0,0,7.468313,0,0,7.468313,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368563,0,5.97465,0,37.06729
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.309557,73.68594,48.11908,0,0,0,-1,0,0,0,7.309557,0,0,7.309557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368563,0,5.847646,0,36.90854
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.415024,70.70428,48.75306,5.776403,5.776403,0,-1,0,5.776403,111.0557,0.3345993,0,0,6.415024,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1368563,6.354043,5.132019,0,36.014
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.25557,59.72115,49.41421,0.0789234,0.0789234,0,-1,0,0.0789234,4124.975,3.172493,0,0,3.25557,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1368563,0.08681574,2.604456,0,32.85455
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.128144,51.75788,48.37267,3.271115,3.271115,0,-1,0,3.271115,34.48805,0,0,0,1.128144,3.443279,3.271115,0,0,0,29.59898,0,2.315135,-2.315135,36.55971,93.74266,0.1368563,3.598227,0.9025151,0,30.72712
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,45.42014,45.42014,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.572372,27.28384,0,5.517737,-5.517737,30.74351,78.82935,0.1368563,5.766036,0,0,27.28384
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,42.61251,42.61251,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.703192,21.76611,0,2.967997,-2.967997,27.61496,70.80746,0.1368563,3.101556,0,0,21.76611
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,40.50227,40.50227,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.00097,18.79811,0,0.3696312,-0.3696312,27.22534,69.80842,0.1368563,0.3862646,0,0,18.79811
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,38.50976,38.50976,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.41167,18.42848,0,3.978884,-3.978884,23.03123,59.05431,0.1368563,4.157934,0,0,18.42848
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,36.47197,36.47197,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.83265,14.44959,0,1.336238,-1.336238,21.62271,55.44273,0.1368563,1.396368,0,0,14.44959
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,34.71494,34.71494,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.31736,13.11336,0,0.4035533,-0.4035533,21.19732,54.35201,0.1368563,0.4217132,0,0,13.11336
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,33.39263,33.39263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76575,12.7098,0,0,0,21.19732,54.35201,0.1368563,0,0,0,12.7098
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,32.04316,32.04316,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.76575,12.7098,0,0.7864004,-0.7864004,20.36839,52.22652,0.1368563,0.8217884,0,0,12.7098
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,30.90199,30.90199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63953,11.9234,0,0,0,20.36839,52.22652,0.1368563,0,0,0,11.9234
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,29.82423,29.82423,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.63953,11.9234,0,2.615349,-2.615349,17.61157,45.15777,0.1368563,2.73304,0,0,11.9234
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,28.71024,28.71024,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.54547,9.308054,0,2.257367,-2.257367,15.23209,39.05657,0.1368563,2.358948,0,0,9.308054
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,27.86795,27.86795,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.05366,7.050687,0,1.32187,-1.32187,13.83872,35.48383,0.1368563,1.381354,0,0,7.050687
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,27.05283,27.05283,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.5224,5.728817,0,1.883828,-1.883828,11.85299,30.39222,0.1368563,1.968601,0,0,5.728817
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.067409,31.64958,26.18337,3.119403,3.119403,0,0,0,3.119403,66.27579,0,4.440892E-16,0,2.067409,3.283582,3.119403,0,0,28.61554,3.844989,0,1.216173,-1.216173,10.57103,27.10515,0.1368563,3.431344,1.653927,0,5.912398
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.357304,40.10023,27.96758,1.794963,1.794963,0,0,0,1.794963,242.7517,0,0,0,4.357304,1.889435,1.794963,0,0,29.96685,2.628816,2.467869,0,2.467869,12.91226,33.10828,0.136823,1.97446,3.485843,0,6.98612
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.380338,51.19981,32.12467,5.396044,5.396044,0,-1,0,5.396044,118.241,0,0,0.1159808,6.380338,5.680046,5.396044,0,0,27.49898,4.849898,0.7002923,0,0.7002923,13.57661,34.81176,0.1368136,5.935648,5.10427,0,11.23024
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.965545,62.0884,36.45385,1.533024,1.533024,0,0,0,1.533024,519.5968,0,0,0,7.965545,1.61371,1.533024,0,0,26.79869,5.480161,6.351835,0,6.351835,19.60249,50.2627,0.1367281,1.686327,6.372436,0,13.44571
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.872313,70.27895,40.0132,2.136533,2.136533,0,0,0,2.136533,415.2669,0,0,0,8.872313,2.248982,2.136533,0,0,20.44685,11.19681,6.623331,0,6.623331,25.88594,66.37406,0.136639,2.350186,7.09785,0,20.06913
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.660608,73.34469,43.12875,5.20534,5.20534,0,0,0,5.20534,166.3793,0,0,0,8.660608,5.479306,5.20534,0,0,13.82352,17.15781,3.181302,0,3.181302,28.90398,74.11263,0.1365963,5.725874,6.928486,0,25.81842
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.710714,72.92742,46.10846,3.559282,3.559282,0,0,0,3.559282,216.6368,0,0,0,7.710714,3.746612,3.559282,0,0,10.64222,20.02098,3.964102,0,3.964102,32.66466,83.75538,0.1365431,3.91521,6.168571,0,27.7317
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.09921,72.50852,47.89266,5.006517,5.006517,0,-1,0,5.006517,141.7994,0,0,0,7.09921,5.270019,5.006517,0,0,6.678115,23.58867,1.829191,0,1.829191,34.39999,88.20491,0.1365186,5.507169,5.679368,0,30.68789
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.972913,64.87295,48.55381,2.313898,2.313898,0,-1,0,2.313898,214.915,0,0,0,4.972913,2.435682,2.313898,0,0,4.848924,25.23495,2.537232,0,2.537232,36.80701,94.37677,0.1364845,2.545287,3.978331,0,30.20786
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.857613,61.58621,49.21496,2.693683,2.693683,0,-1,0,2.693683,143.2096,0,0,0,3.857613,2.835456,2.693683,0,0,2.311692,27.51846,1.022157,0,1.022157,37.77672,96.86318,0.1364708,2.963052,3.08609,0,31.37607
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.079555,54.5484,48.19154,1.280482,1.280482,0,-1,0,1.280482,162.4041,0,0,0,2.079555,1.347875,1.280482,0,0,1.289535,28.4384,0.7316797,0,0.7316797,38.47085,98.64301,0.136461,1.40853,1.663644,0,30.51795
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,45.26617,45.26617,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0.5578555,29.09691,0,7.777047,-7.777047,30.27312,77.62324,0.136461,8.127014,0,0,29.09691
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,42.48572,42.48572,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,9.199019,21.31986,0,3.978786,-3.978786,26.07911,66.86938,0.136461,4.157832,0,0,21.31986
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,40.37547,40.37547,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.61989,17.34107,0,2.134125,-2.134125,23.82955,61.10128,0.136461,2.23016,0,0,17.34107
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,38.38296,38.38296,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.99114,15.20695,0,1.28773,-1.28773,22.47216,57.62081,0.136461,1.345678,0,0,15.20695
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,36.34517,36.34517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.42196,13.91922,0,0,0,22.47216,57.62081,0.136461,0,0,0,13.91922
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,34.58814,34.58814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.42196,13.91922,0,0,0,22.47216,57.62081,0.136461,0,0,0,13.91922
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,33.26583,33.26583,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,17.42196,13.91922,0,2.102254,-2.102254,20.25619,51.93885,0.136461,2.196855,0,0,13.91922
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,31.91636,31.91636,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.75779,11.81697,0,0.5442839,-0.5442839,19.68246,50.46776,0.136461,0.5687767,0,0,11.81697
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,30.74803,30.74803,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,20.36255,11.27268,0,0.6700054,-0.6700054,18.97622,48.65687,0.136461,0.7001557,0,0,11.27268
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,29.67932,29.67932,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,21.107,10.60268,0,1.058931,-1.058931,17.86001,45.7948,0.136461,1.106583,0,0,10.60268
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,28.60155,28.60155,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,22.28359,9.543745,0,0.6199349,-0.6199349,17.20654,44.11924,0.136461,0.6478319,0,0,9.543745
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,27.74115,27.74115,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.97241,8.92381,0,1.481272,-1.481272,15.64514,40.11566,0.136461,1.547929,0,0,8.92381
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,26.92603,26.92603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.61827,7.442539,0,0,0,15.64514,40.11566,0.136461,0,0,0,7.442539
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.701134,30.5148,26.04752,4.87872,4.87872,0,0,0,4.87872,34.86845,0,8.881784E-16,0,1.701134,5.135494,4.87872,0,0,24.61827,7.442539,0,3.434361,-3.434361,12.02501,30.83329,0.136461,5.366591,1.360907,0,9.143673
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.821582,41.34396,27.81361,0,0,0,0,0,0,0,0,0,0,4.821582,0,0,0,0,28.43422,4.008178,4.821582,0,4.821582,16.59916,42.56186,0.1363964,0,3.857265,0,8.82976
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.282811,50.66067,31.94353,8.284469,8.284469,0,-1,0,8.284469,75.83843,0,0,0.7529151,6.282811,8.720493,8.284469,0,0,23.61264,8.347602,0,2.437682,-2.437682,14.02962,35.97331,0.1363964,9.112915,5.026249,0,14.63041
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.085442,62.30525,36.24554,2.569912,2.569912,0,0,0,2.569912,314.6194,0,0,0,8.085442,2.705171,2.569912,0,0,26.32118,5.90992,5.380271,0,5.380271,19.13379,49.06091,0.1363244,2.826903,6.468353,0,13.99536
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.756875,69.48762,39.78677,0.3576092,0.3576092,0,0,0,0.3576092,2448.728,0,0,0,8.756875,0.3764307,0.3576092,0,0,20.9409,10.75216,8.380445,0,8.380445,27.08418,69.44647,0.1362124,0.3933701,7.0055,0,19.50904
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.37681,76.35097,42.89328,2.329372,2.329372,0,0,0,2.329372,402.5466,0,0,0,9.37681,2.451971,2.329372,0,0,12.56046,18.29456,6.924839,0,6.924839,33.65366,86.29126,0.13612,2.56231,7.501448,0,27.67137
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.411727,75.75224,45.87298,2.340312,2.340312,0,0,0,2.340312,359.4275,0.3126193,0,0,8.411727,2.463487,2.340312,0,0,5.635621,24.52692,5.635621,0,5.635621,39.00008,100,0.1360449,2.574344,6.729382,0,32.93865
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.356007,73.34961,47.68435,5.31208,5.31208,0,-1,0,5.31208,138.477,1.764344,0,0,7.356007,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1360449,5.843288,5.884806,0,36.95499
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.846044,67.98737,48.37267,1.29483,1.29483,0,-1,0,1.29483,451.4912,4.483065,0,0,5.846044,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1360449,1.424313,4.676835,0,35.44502
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.6796,60.76749,49.03382,0,0,0,-1,0,0,0,3.6796,0,0,3.6796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360449,0,2.94368,0,33.27858
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.538777,52.6833,48.03757,4.230012,4.230012,0,-1,0,4.230012,36.37761,0,0,0,1.538777,4.452645,4.230012,0,0,0,29.59898,0,2.913867,-2.913867,35.92859,92.12441,0.1360449,4.653014,1.231022,0,31.13776
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,45.11221,45.11221,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.23763,26.68511,0,8.58441,-8.58441,26.87983,68.9225,0.1360449,8.970708,0,0,26.68511
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,42.33175,42.33175,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.77586,18.1007,0,0.9499509,-0.9499509,25.87849,66.35498,0.1360449,0.9926987,0,0,18.1007
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,40.24867,40.24867,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.83136,17.15075,0,1.382143,-1.382143,24.42159,62.61933,0.1360449,1.44434,0,0,17.15075
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,38.23805,38.23805,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.36708,15.76861,0,8.025627,-8.025627,15.96183,40.9277,0.1360449,8.386781,0,0,15.76861
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,36.20026,36.20026,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.28444,7.74298,0,0.5165069,-0.5165069,15.41739,39.53168,0.1360449,0.5397497,0,0,7.74298
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,34.43417,34.43417,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.85834,7.226473,0,1.183342,-1.183342,14.17004,36.33335,0.1360449,1.236592,0,0,7.226473
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,33.11187,33.11187,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.17316,6.043131,0,0.7132869,-0.7132869,13.41817,34.40548,0.1360449,0.7453848,0,0,6.043131
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,31.78957,31.78957,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.9657,5.329844,0,1.326525,-1.326525,12.01989,30.82016,0.1360449,1.386219,0,0,5.329844
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,30.63935,30.63935,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.43962,4.003319,0,0.6930909,-0.6930909,11.2893,28.94687,0.1360449,0.7242799,0,0,4.003319
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.57064,29.57064,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.20972,3.310229,0,0.6324659,-0.6324659,10.62263,27.23745,0.1360449,0.6609269,0,0,3.310229
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,28.50193,28.50193,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.91246,2.677763,0,0.480606,-0.480606,10.11602,25.93847,0.1360449,0.5022333,0,0,2.677763
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,27.61436,27.61436,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.44647,2.197157,0,0.4932522,-0.4932522,9.596088,24.60531,0.1360449,0.5154486,0,0,2.197157
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,26.82641,26.82641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.99453,1.703904,0,0,0,9.596088,24.60531,0.1360449,0,0,0,1.703904
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.393046,26.95849,25.9479,4.481871,4.481871,12,0,3.372,4.481871,8.769685,0,0,0,0.393046,0,0,7.518129,7.142222,30.99453,1.703904,7.535269,0,7.535269,16.74467,42.93497,0.1361617,4.930058,0.3144368,12,2.09695
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.951922,30.15406,27.65964,3.274697,3.274697,11.51562,0,3.249451,3.274697,29.06901,0,0,0,0.951922,0,0,8.240918,7.828872,23.45926,8.485646,8.780794,0,8.780794,25.07487,64.2944,0.1362788,3.602167,0.7615376,12,9.437568
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.371167,35.50055,31.78957,0.5409214,0.5409214,0,-1,0,0.5409214,253.4872,0,0,0,1.371167,0.569391,0.5409214,0,0,14.67846,16.38836,0.8017758,0,0.8017758,25.83549,66.24473,0.1362681,0.5950136,1.096933,0,17.75953
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.220357,42.31526,36.04629,4.992229,4.992229,0,0,0,4.992229,44.47628,0,8.881784E-16,0,2.220357,5.254977,4.992229,0,0,13.87669,17.10996,0,3.03462,-3.03462,22.63673,58.04277,0.1362681,5.491451,1.776286,0,19.33032
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.129142,48.79674,39.58752,1.632375,1.632375,0,0,0,1.632375,191.6926,0,0,0,3.129142,1.718289,1.632375,0,0,17.24849,14.07534,1.410853,0,1.410853,23.97518,61.47469,0.1362493,1.795612,2.503314,0,17.20448
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.072122,48.7922,42.69402,0,0,0,0,0,0,0,0,0,0,2.072122,0,0,0,0,15.83764,15.34511,2.072122,0,2.072122,25.94097,66.51517,0.1362218,0,1.657698,0,17.41723
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6648679,47.64305,45.7009,3.422201,3.422201,0,0,0,3.422201,19.42808,0,4.440892E-16,0,0.6648679,3.602317,3.422201,0,0,13.76551,17.21002,0,2.937449,-2.937449,22.84462,58.57584,0.1362218,3.764421,0.5318944,0,17.87489
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04898447,47.64631,47.50322,0,0,0,-1,0,0,0,0,0,0,0.04898447,0,0,0,0,17.02934,14.27257,0.04898447,0,0.04898447,22.89109,58.695,0.1362211,0,0.03918758,0,14.32155
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6480633,50.1153,48.19154,5.726895,5.726895,0,-1,0,5.726895,11.31614,0,8.881784E-16,0,0.6480633,6.02831,5.726895,0,0,16.98036,14.31665,0,5.380247,-5.380247,17.21981,44.15328,0.1362211,6.299584,0.5184506,0,14.96472
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03518549,48.98354,48.87986,2.510606,2.510606,0,-1,0,2.510606,1.401474,0,8.881784E-16,0,0.03518549,2.642743,2.510606,0,0,22.95841,8.936406,0,2.607557,-2.607557,14.47121,37.10559,0.1362211,2.761666,0.02814839,0,8.971592
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1201891,48.24512,47.89266,0,0,0,-1,0,0,0,0,0,0,0.1201891,0,0,0,0,25.8557,6.328849,0.1201891,0,0.1201891,14.58523,37.39795,0.1362195,0,0.09615128,0,6.449039
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,44.98541,44.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.73551,6.437019,0,0,0,14.58523,37.39795,0.1362195,0,0,0,6.437019
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,42.23212,42.23212,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.73551,6.437019,0,0.7178878,-0.7178878,13.82851,35.45765,0.1362195,0.7501928,0,0,6.437019
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,40.12188,40.12188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.53316,5.719131,0,0,0,13.82851,35.45765,0.1362195,0,0,0,5.719131
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,38.12937,38.12937,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.53316,5.719131,0,2.830663,-2.830663,10.84473,27.80694,0.1362195,2.958043,0,0,5.719131
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,36.09158,36.09158,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.67834,2.888468,0,0.1516011,-0.1516011,10.68493,27.39719,0.1362195,0.1584232,0,0,2.888468
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,34.33455,34.33455,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.84679,2.736867,0,0.3862124,-0.3862124,10.27782,26.35334,0.1362195,0.403592,0,0,2.736867
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,33.01225,33.01225,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,30.27592,2.350655,0,1.743289,-1.743289,8.440234,21.64158,0.1362195,1.821738,0,0,2.350655
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,31.66277,31.66277,1.754043,0.5769968,0,-1,0,0.5769968,0,0,1.177046,1.35245,0,0.6073651,0.5769968,0,0,32.2129,0.6073651,0,0.6073651,-0.6073651,7.800015,20,0.1362195,1.929447,0,0,0.6073651
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,30.51255,30.51255,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362195,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,29.47101,29.47101,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362195,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,28.37513,28.37513,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362195,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,27.48756,27.48756,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.136308,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,26.69056,26.69056,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1363661,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.989479,31.05341,25.81204,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.989479,0,0,8.8,8.36,16.16775,15.048,10.34948,0,10.34948,33.48038,85.84695,0.1363875,0,1.591583,12,17.03748
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.948337,35.51295,27.53285,4.31014,4.31014,0,0,0,4.31014,68.40467,0,0,0,2.948337,4.536989,4.31014,0,0,5.818274,24.36253,0,1.588652,-1.588652,31.80579,81.55315,0.1363875,4.741154,2.35867,0,27.31087
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.174841,43.51245,31.6356,0,0,0,-1,0,0,0,0,0,0,4.174841,0,0,0,0,7.583444,22.77388,4.174841,0,4.174841,35.7664,91.70852,0.136332,0,3.339873,0,26.94872
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.886154,53.76421,35.86515,0.2759011,0.2759011,0,0,0,0.2759011,2133.428,2.187129,0,0,5.886154,0.2904223,0.2759011,0,0,3.408602,26.53124,3.408602,0,3.408602,39.00008,100,0.1362867,0.3034913,4.708923,0,32.41739
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.543496,56.55499,39.37922,4.341166,4.341166,0,0,0,4.341166,127.696,0.9738473,0,0,5.543496,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1362867,4.775282,4.434797,0,35.14248
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.788112,60.9688,42.48572,2.717456,2.717456,0,0,0,2.717456,212.9974,2.927631,0,0,5.788112,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1362867,2.989202,4.630489,0,35.38709
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.908944,64.88507,45.49259,4.19826,4.19826,0,0,0,4.19826,140.7475,1.489724,0,0,5.908944,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1362867,4.618085,4.727155,0,35.50792
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.960076,71.241,47.33113,5.348304,5.348304,0,-1,0,5.348304,130.1361,1.330282,0,0,6.960076,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1362867,5.883135,5.568061,0,36.55906
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.889765,67.74674,48.01945,9.427985,8.36,0,-1,0,8.36,70.45174,0,1.067985,2.010783,5.889765,8.8,8.36,0,0,0,29.59898,0,2.910234,-2.910234,35.93242,92.13423,0.1362867,10.37078,4.711812,0,35.48874
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.853232,57.63095,48.72589,1.819288,1.819288,0,-1,0,1.819288,156.8323,0,0,0,2.853232,1.91504,1.819288,0,0,3.233594,26.68874,0.9381918,0,0.9381918,36.82247,94.4164,0.1362743,2.001217,2.282586,0,29.54198
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.783046,53.13817,47.73869,0.09880601,0.09880601,0,-1,0,0.09880601,1804.593,0,0,0,1.783046,0.1040063,0.09880601,0,0,2.295402,27.53312,1.67904,0,1.67904,38.41534,98.50069,0.136252,0.1086866,1.426437,0,29.31616
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,44.85861,44.85861,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.6163624,29.04425,0,1.490835,-1.490835,36.84387,94.47127,0.136252,1.557923,0,0,29.04425
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,42.10533,42.10533,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,2.272846,27.55342,0,2.755972,-2.755972,33.93882,87.02244,0.136252,2.879991,0,0,27.55342
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,40.04037,40.04037,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.335037,24.79745,0,3.564278,-3.564278,30.18174,77.38892,0.136252,3.72467,0,0,24.79745
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,38.02974,38.02974,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,9.295345,21.23317,0,8.8,-8.8,20.90573,53.60432,0.136252,14.58859,0,0,21.23317
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,35.99195,35.99195,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,19.07312,12.43317,0,1.040818,-1.040818,19.80861,50.79119,0.136252,1.087655,0,0,12.43317
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,34.23492,34.23492,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,20.22959,11.39235,0,2.278169,-2.278169,17.40721,44.63377,0.136252,2.380686,0,0,11.39235
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,32.91262,32.91262,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.76089,9.114181,0,0.4647836,-0.4647836,16.91728,43.37756,0.136252,0.4856989,0,0,9.114181
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,31.56315,31.56315,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,23.27731,8.649397,0,0.7302854,-0.7302854,16.14749,41.40374,0.136252,0.7631482,0,0,8.649397
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,30.41293,30.41293,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,24.08874,7.919112,0,0.9986886,-0.9986886,15.09478,38.70449,0.136252,1.04363,0,0,7.919112
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,29.37139,29.37139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19839,6.920423,0,0,0,15.09478,38.70449,0.136252,0,0,0,6.920423
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,28.27551,28.27551,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,25.19839,6.920423,0,1.385654,-1.385654,13.63417,34.95935,0.136252,1.448009,0,0,6.920423
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,27.37888,27.37888,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.73801,5.534769,0,3.148476,-3.148476,10.31539,26.44966,0.136252,3.290157,0,0,5.534769
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,26.56376,26.56376,2.178238,2.178238,10.97824,0,3.113494,2.178238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.23632,2.386293,8.36,0,8.36,18.24638,46.7855,0.1363594,2.396062,0,12,2.386293
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.012991,28.32914,25.70336,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.70054,1.776357E-15,0,0,1.012991,0,0,8.8,8.36,21.87632,9.910294,9.372991,0,9.372991,27.13838,69.58546,0.1364555,2.492788,0.8103924,12,10.92328
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.778108,32.12069,27.40605,3.935596,3.935596,11.42037,0,3.225353,3.935596,45.18014,0,0,0,1.778108,0,0,7.484771,7.110533,12.50333,18.34599,8.88864,0,8.88864,35.57088,91.20722,0.1365676,4.329156,1.422486,12,20.12409
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.9844,42.76306,31.48164,0.6897771,0.6897771,0,-1,0,0.6897771,577.6359,0,0,0,3.9844,0.7260812,0.6897771,0,0,3.614685,26.34576,3.258319,0,3.258319,38.662,99.13313,0.1365244,0.7587548,3.18752,0,30.33016
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.480396,55.63901,35.68402,2.069854,2.069854,0,0,0,2.069854,313.0847,3.945236,0,0,6.480396,2.178794,2.069854,0,0,0.3563662,29.27825,0.3563662,0,0.3563662,39.00008,100,0.1365197,2.276839,5.184317,0,35.75864
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.928812,61.36665,39.17996,6.735658,6.735658,0,0,0,6.735658,102.8676,0,0,0,6.928812,7.090166,6.735658,0,0,0,29.59898,0,0.161354,-0.161354,38.82999,99.5639,0.1365197,7.409224,5.54305,0,36.52779
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.377121,62.96171,42.31364,0,0,0,0,0,0,0,6.197839,0,0,6.377121,0,0,0,0,0.1792822,29.43762,0.1792822,0,0.1792822,39.00008,100,0.1365173,0,5.101696,0,35.81475
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.618467,63.58235,45.31146,3.137353,3.137353,0,0,0,3.137353,179.0831,2.315991,0,0,5.618467,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1365173,3.451088,4.494774,0,35.21745
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.86656,70.63432,47.15,1.920507,1.920507,0,-1,0,1.920507,357.5389,4.844974,0,0,6.86656,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1365173,2.112558,5.493248,0,36.46554
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.757795,63.30779,47.86549,2.232714,2.232714,0,-1,0,2.232714,213.0947,2.40757,0,0,4.757795,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1365173,2.455986,3.806236,0,34.35677
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.443241,52.93655,48.57193,6.060036,6.060036,0,-1,0,6.060036,23.81572,0,8.881784E-16,0,1.443241,6.378985,6.060036,0,0,0,29.59898,0,4.935744,-4.935744,33.79735,86.65969,0.1365173,6.666039,1.154593,0,31.04222
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6367797,49.467,47.58473,1.89515,1.89515,0,-1,0,1.89515,33.60049,0,2.220446E-16,0,0.6367797,1.994894,1.89515,0,0,5.48416,24.66323,0,1.358115,-1.358115,32.36577,82.98898,0.1365173,2.084665,0.5094237,0,25.30001
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,44.73182,44.73182,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.993177,23.30512,0,5.512733,-5.512733,26.55484,68.08919,0.1365173,5.760806,0,0,23.30512
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,42.0057,42.0057,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.11843,17.79239,0,1.995058,-1.995058,24.45186,62.69696,0.1365173,2.084836,0,0,17.79239
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,39.94074,39.94074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.33517,15.79733,0,0,0,24.45186,62.69696,0.1365173,0,0,0,15.79733
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.93012,37.93012,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.33517,15.79733,0,2.291691,-2.291691,22.03621,56.50298,0.1365173,2.394817,0,0,15.79733
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,35.89232,35.89232,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.88149,13.50564,0,0.2166685,-0.2166685,21.80782,55.91737,0.1365173,0.2264186,0,0,13.50564
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,34.13529,34.13529,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.12223,13.28897,0,0.7981122,-0.7981122,20.96654,53.76024,0.1365173,0.8340272,0,0,13.28897
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,32.80394,32.80394,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.00902,12.49086,0,0.5275966,-0.5275966,20.4104,52.33425,0.1365173,0.5513384,0,0,12.49086
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,31.45447,31.45447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59524,11.96326,0,0,0,20.4104,52.33425,0.1365173,0,0,0,11.96326
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,30.3133,30.3133,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.59524,11.96326,0,0.04750719,-0.04750719,20.36032,52.20585,0.1365173,0.04964501,0,0,11.96326
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,29.27176,29.27176,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.64803,11.91575,0,1.499078,-1.499078,18.78016,48.15415,0.1365173,1.566536,0,0,11.91575
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,28.194,28.194,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.31367,10.41668,0,0.8574718,-0.8574718,17.8763,45.83658,0.1365173,0.896058,0,0,10.41668
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,27.27925,27.27925,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.26642,9.559203,0,2.464396,-2.464396,15.2786,39.17582,0.1365173,2.575293,0,0,9.559203
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,26.46414,26.46414,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.00463,7.094808,0,1.873249,-1.873249,13.30402,34.11281,0.1365173,1.957545,0,0,7.094808
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.277637,28.92728,25.60373,5.805254,5.805254,12,0,3.372,5.805254,22.00828,0,0,0,1.277637,0,0,6.194746,5.885008,27.08602,5.221559,7.162645,0,7.162645,20.0991,51.53606,0.1366245,6.38578,1.022109,12,6.499196
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.212615,36.00066,27.27925,5.340384,5.340384,12,0,3.372,5.340384,60.15699,0,0,0,3.212615,0,0,6.659616,6.326635,19.92338,11.66794,9.539249,0,9.539249,29.14883,74.74044,0.1367434,5.874423,2.570092,12,14.88055
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.839381,51.86503,31.32767,2.827471,2.827471,0,-1,0,2.827471,241.8904,0,0,0,6.839381,2.976285,2.827471,0,0,10.38413,20.25326,3.863096,0,3.863096,32.81369,84.13749,0.1366922,3.110218,5.471505,0,27.09265
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.290862,62.21737,35.51194,5.074709,5.074709,0,0,0,5.074709,163.3761,0,0,0,8.290862,5.341799,5.074709,0,0,6.52103,23.73005,2.949064,0,2.949064,35.61141,91.31113,0.1366532,5.58218,6.63269,0,32.02091
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.014301,61.50853,39.026,4.952404,4.952404,0,0,0,4.952404,141.6343,0,0,0,7.014301,5.213056,4.952404,0,0,3.571967,26.38421,1.801244,0,1.801244,37.32022,95.69269,0.1366293,5.447644,5.611441,0,33.39851
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.904915,64.77623,42.1325,3.864712,3.864712,0,0,0,3.864712,178.6657,1.066075,0,0,6.904915,4.068118,3.864712,0,0,1.770722,28.00533,1.770722,0,1.770722,39.00008,100,0.1366059,4.251184,5.523932,0,34.91024
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.662675,63.54983,45.13937,4.197416,4.197416,0,0,0,4.197416,134.9086,1.244342,0,0,5.662675,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1366059,4.617158,4.53014,0,35.26165
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.990413,63.14807,46.96886,3.246095,3.246095,0,-1,0,3.246095,153.7359,1.57347,0,0,4.990413,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1366059,3.570705,3.99233,0,34.58939
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.292742,65.10923,47.71152,4.127828,4.127828,0,-1,0,4.127828,128.221,0.9476596,0,0,5.292742,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1366059,4.540611,4.234194,0,34.89172
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.887295,57.42583,48.42701,5.890719,5.890719,0,-1,0,5.890719,49.0143,0,0,0,2.887295,6.200757,5.890719,0,0,0,29.59898,0,3.313462,-3.313462,35.50738,91.04439,0.1366059,6.479791,2.309836,0,32.48627
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.633389,52.37939,47.45793,0,0,0,-1,0,0,0,0,0,0,1.633389,0,0,0,0,3.681625,26.28551,1.633389,0,1.633389,37.05695,95.01763,0.1365843,0,1.306711,0,27.91891
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,44.62313,44.62313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.048236,27.75557,0,0,0,37.05695,95.01763,0.1365843,0,0,0,27.75557
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,41.90608,41.90608,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.048236,27.75557,0,4.022127,-4.022127,32.81726,84.14664,0.1365843,4.203122,0,0,27.75557
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,39.84111,39.84111,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.517266,23.73344,0,8.8,-8.8,23.54124,60.36204,0.1365843,9.792187,0,0,23.73344
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,37.83049,37.83049,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.29504,14.93344,0,0.8264845,-0.8264845,22.67005,58.12822,0.1365843,0.8636763,0,0,14.93344
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,35.7927,35.7927,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.21336,14.10695,0,1.164897,-1.164897,21.44214,54.97974,0.1365843,1.217317,0,0,14.10695
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,34.02661,34.02661,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.50769,12.94206,0,1.995142,-1.995142,19.33908,49.58728,0.1365843,2.084923,0,0,12.94206
