Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07232408,21.40372,20.94801,0.4464478,0.06870788,0,-1,0,0.06870788,105.2632,0,0.3777399,0.477351,0.07232408,0.07232408,0.06870788,0,0,11.80586,0,0,0,0,2.800006,20,0.07036391,0.4910925,0.05785927,0,0.07232408
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1094739,20.88174,20.19401,0.5640439,0.1040002,0,-1,0,0.1040002,105.2632,0,0.4600436,0.5996482,0.1094739,0.1094739,0.1040002,0,0,11.80586,0,0,0,0,2.800006,20,0.07036391,0.6204482,0.08757913,0,0.1094739
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1611816,20.43028,19.42035,0,0,0,0,0,0,0,0,0,0,0.1611816,0,0,0,0,11.80586,0,0.1611816,0,0.1611816,2.952916,21.09221,0.07018831,0,0.1289452,0,0.1611816
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.110632,25.95702,18.77125,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,247.969,0,0,0,1.110632,0,0,3.505263,3.33,11.64468,0.1450634,4.440632,0,4.440632,7.165669,51.18325,0.07755154,0.4926805,0.8885053,5,1.255695
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.912653,30.85505,18.1156,1.65962,1.65962,4.936581,0,1.512687,1.65962,115.2464,0,0,0,1.912653,0,0,3.276961,3.113113,7.204047,4.141632,5.025765,0,5.025765,11.93353,85.23932,0.08738896,1.825582,1.530122,5,6.054285
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.763578,38.45738,19.17776,1.471453,1.471453,0,0,0,1.471453,187.8128,0,0,0,2.763578,1.548898,1.471453,0,0,2.178282,8.664821,1.21468,0,1.21468,13.08588,93.47035,0.08597869,1.618599,2.210862,0,11.4284
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.647658,49.2743,22.01672,1.671932,1.671932,0,-1,0,1.671932,218.1702,0.9241279,0,0,3.647658,1.759928,1.671932,0,0,0.9636017,9.758033,0.9636017,0,0.9636017,14.00003,100,0.0848919,1.839125,2.918126,0,13.40569
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.66591,52.96145,24.89502,0.4251428,0.4251428,0,0,0,0.4251428,862.2774,3.218392,0,0,3.66591,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.0848919,0.4676571,2.932728,0,14.29118
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.765858,56.96272,27.34715,0.6303326,0.6303326,0,0,0,0.6303326,597.4398,3.10235,0,0,3.765858,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.0848919,0.6933659,3.012687,0,14.39113
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.660893,58.92386,29.74683,2.594985,2.594985,0,0,0,2.594985,141.0757,0.9293303,0,0,3.660893,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.0848919,2.854483,2.928714,0,14.28617
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.362787,58.78443,32.00882,0.862824,0.862824,0,0,0,0.862824,389.742,2.454551,0,0,3.362787,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.0848919,0.9491063,2.69023,0,13.98806
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.889097,56.02886,33.45125,0.7328123,0.7328123,0,-1,0,0.7328123,394.2479,2.117716,0,0,2.889097,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.0848919,0.8060935,2.311278,0,13.51437
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.237293,50.98029,34.07412,2.435079,2.435079,0,0,0,2.435079,91.87763,0,0,0,2.237293,2.563241,2.435079,0,0,0,10.62527,0,0.3259482,-0.3259482,13.65645,97.54587,0.0848919,2.678587,1.789834,0,12.86257
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.403798,44.90191,34.70354,2.317662,2.317662,0,0,0,2.317662,60.56958,0,4.440892E-16,0,1.403798,2.439644,2.317662,0,0,0.3621647,10.29933,0,1.035846,-1.035846,12.56457,89.74676,0.0848919,2.549428,1.123039,0,11.70312
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4237476,37.08403,34.1528,0.5817525,0.5817525,0,0,0,0.5817525,72.83984,0,1.110223E-16,0,0.4237476,0.612371,0.5817525,0,0,1.513105,9.26348,0,0.1886234,-0.1886234,12.36574,88.32657,0.0848919,0.6399277,0.3389981,0,9.687227
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1056824,32.94456,32.23174,3.989851,3.989851,1.25,0,0.50625,3.989851,2.64878,0,4.440892E-16,0,0.1056824,2.884053,2.739851,0,0,1.722686,9.074857,0,2.778371,-2.778371,9.437084,67.40761,0.0848919,4.388836,0.0845459,5,9.180539
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05202016,30.73561,30.38937,4.540086,3.33,0,-1,0,3.33,1.562167,0,1.210086,1.664094,0.05202016,3.505263,3.33,0,0,4.809765,6.296485,0,3.453243,-3.453243,5.797046,41.40739,0.0848919,4.994094,0.04161613,0,6.348505
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007221155,28.92236,28.87482,3.897274,2.70794,0,-1,0,2.70794,0.2666659,0,1.189333,1.584548,0.007221155,2.850464,2.70794,0,0,8.646702,2.843242,0,2.843242,-2.843242,2.800006,20,0.0848919,4.287001,0.005776924,0,2.850464
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,27.3996,27.3996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0848919,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,25.87194,25.87194,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0848919,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,24.59998,24.59998,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0848919,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,23.58372,23.58372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0848919,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,22.55435,22.55435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0848919,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,21.74135,21.74135,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0848919,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02608582,21.1646,21.00046,0.2552804,0.02478153,0,-1,0,0.02478153,105.2632,0,0.2304989,0.2758522,0.02608582,0.02608582,0.02478153,0,0,11.80586,0,0,0,0,2.800006,20,0.0848919,0.2808085,0.02086865,0,0.02608582
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08159326,20.75868,20.24647,0.1250699,0.0775136,0,-1,0,0.0775136,105.2632,0,0.04755634,0.1220742,0.08159326,0.08159326,0.0775136,0,0,11.80586,0,0,0,0,2.800006,20,0.0848919,0.1375769,0.0652746,0,0.08159326
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.168103,20.5069,19.45313,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,74.67932,0,0,0,0.168103,0,0,3.505263,3.33,11.80586,0,3.498103,0,3.498103,6.118598,43.70418,0.0906038,0.2476098,0.1344824,5,0.168103
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.170899,26.41316,18.81715,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,520.3354,0,0,0,1.170899,0,0,3.505263,3.33,8.307757,3.148293,4.500899,0,4.500899,10.38853,74.20361,0.09469436,0.2475305,0.9367191,5,4.319191
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,2.005023,31.56678,18.15494,0,0,1.896668,0,0.6827905,0,0,0,0,0,2.005023,0,0,1.896668,1.801835,3.806858,7.199102,3.806858,0,3.806858,14.00003,100,0.09282778,0,1.604019,5,9.204125
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.560405,45.11868,19.21709,1.061741,1.061741,0,0,0,1.061741,335.3367,2.442784,0,0,3.560405,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09282778,1.167915,2.848324,0,14.18568
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.35233,46.6911,22.05606,0.6655961,0.6655961,0,-1,0,0.6655961,503.6584,2.651703,0,0,3.35233,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09282778,0.7321557,2.681865,0,13.9776
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.664757,53.01506,24.94748,1.669083,1.669083,0,0,0,1.669083,219.5671,1.907827,0,0,3.664757,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09282778,1.835991,2.931806,0,14.29003
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.765678,57.05118,27.41927,2.919286,2.919286,0,0,0,2.919286,128.9931,0.6927459,0,0,3.765678,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09282778,3.211214,3.012542,0,14.39095
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.662496,59.00537,29.79928,0,0,0,0,0,0,0,3.662496,0,0,3.662496,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09282778,0,2.929996,0,14.28777
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.967442,65.09412,32.0875,1.559367,1.559367,0,0,0,1.559367,254.4265,2.326003,0,0,3.967442,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09282778,1.715303,3.173953,0,14.59272
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.558283,62.61511,33.52337,0.9030353,0.9030353,0,-1,0,0.9030353,394.0358,2.607719,0,0,3.558283,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09282778,0.9933389,2.846626,0,14.18356
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.720828,55.31329,34.1528,1.547593,1.547593,0,0,0,1.547593,175.8103,1.091782,0,0,2.720828,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09282778,1.702352,2.176662,0,13.3461
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.409479,45.04428,34.79533,0,0,0,0,0,0,0,1.409479,0,0,1.409479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09282778,0,1.127583,0,12.03475
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4300838,37.20215,34.22492,1.180621,1.180621,0,0,0,1.180621,36.4286,0,2.220446E-16,0,0.4300838,1.242759,1.180621,0,0,0,10.62527,0,0.8126754,-0.8126754,13.14339,93.88119,0.09282778,1.298683,0.344067,0,11.05536
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1133353,33.08863,32.32354,2.017911,2.017911,0,0,0,2.017911,5.616467,0,0,0,0.1133353,2.124117,2.017911,0,0,0.9029727,9.812599,0,2.010782,-2.010782,11.02384,78.74158,0.09282778,2.219702,0.09066824,0,9.925934
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04940163,30.81011,30.48116,3.409007,3.33,0,-1,0,3.33,1.483532,0,0.07900709,0.4199078,0.04940163,3.505263,3.33,0,0,3.137174,7.801817,0,3.455862,-3.455862,7.381045,52.72165,0.09282778,3.749908,0.0395213,0,7.851219
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006895917,28.99892,28.95349,0,0,0,-1,0,0,0,0,0,0,0.006895917,0,0,0,0,6.97702,4.345956,0.006895917,0,0.006895917,7.387587,52.76838,0.09282051,0,0.005516734,0,4.352852
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,27.47828,27.47828,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.970125,4.352162,0,3.410999,-3.410999,3.792078,27.08622,0.09282051,3.564494,0,0,4.352162
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,25.94406,25.94406,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.76012,0.9411631,0,0.187463,-0.187463,3.594475,25.67477,0.09282051,0.1958988,0,0,0.9411631
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,24.6721,24.6721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96842,0.7537001,0,0,0,3.594475,25.67477,0.09282051,0,0,0,0.7537001
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,23.64273,23.64273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96842,0.7537001,0,0,0,3.594475,25.67477,0.09282051,0,0,0,0.7537001
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,22.6068,22.6068,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.03992465,0,0.7233874,0.687218,0,0,10.96842,0.7537001,0,0.7233874,-0.7233874,2.831958,20.22823,0.09282051,0.7559398,0,0,0.7537001
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,21.78069,21.78069,0.4772845,0.02879715,0,-1,0,0.02879715,0,0,0.4484873,0.4962158,0,0.03031279,0.02879715,0,0,11.77218,0.03031279,0,0.03031279,-0.03031279,2.800006,20,0.09282051,0.5250129,0,0,0.03031279
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02533909,21.19927,21.0398,0.1753901,0.02407213,0,-1,0,0.02407213,105.2632,0,0.1513179,0.1881147,0.02533909,0.02533909,0.02407213,0,0,11.80586,0,0,0,0,2.800006,20,0.09282051,0.1929291,0.02027127,0,0.02533909
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1263545,21.08048,20.2858,0,0,0,-1,0,0,0,0,0,0,0.1263545,0,0,0,0,11.80586,0,0.1263545,0,0.1263545,2.919876,20.85622,0.0926875,0,0.1010836,0,0.1263545
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3504178,21.7242,19.51214,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,61.47412,4.440892E-16,0,0,0.3504178,0,0,3.505263,3.33,11.67951,0.1137191,3.680418,0,3.680418,6.411427,45.79581,0.09830383,0.6270273,0.2803342,5,0.4641369
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.326316,20.90673,18.85649,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,40.73552,0,0,0,0.326316,0,0,3.505263,3.33,7.999088,3.426095,3.656316,0,3.656316,9.880113,70.57209,0.1042473,0.8811663,0.2610528,5,3.752411
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4168976,20.81223,18.19428,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4168976,0,0,3.505263,3.33,4.342772,6.71678,3.746898,0,3.746898,13.43473,95.96218,0.1072042,0,0.3335181,5,7.133677
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.746272,30.88308,19.24988,0.04950341,0.04950341,0,0,0,0.04950341,3527.579,1.098289,0,0,1.746272,0.05210886,0.04950341,0,0,0.5958742,10.08899,0.5958742,0,0.5958742,14.00003,100,0.1065645,0.05445376,1.397018,0,11.83526
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.483665,39.55376,22.10851,1.84142,1.84142,0,-1,0,1.84142,134.8777,0.545328,0,0,2.483665,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1065645,2.025562,1.986932,0,13.10894
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.782931,37.36078,25.00648,0,0,0,0,0,0,0,1.782931,0,0,1.782931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065645,0,1.426345,0,12.40821
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.159672,42.99178,27.4914,1.097552,1.097552,0,0,0,1.097552,196.7718,1.004354,0,0,2.159672,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1065645,1.207307,1.727738,0,12.78495
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,2.006763,44.42568,29.89107,0.3425007,0.3425007,0,0,0,0.3425007,585.9152,1.646237,0,0,2.006763,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1065645,0.3767507,1.605411,0,12.63204
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6178739,36.43639,32.17929,1.40844,1.40844,0,0,0,1.40844,43.86937,0,0,0,0.6178739,1.482569,1.40844,0,0,0,10.62527,0,0.8646948,-0.8646948,13.08856,93.48952,0.1065645,1.549284,0.4942991,0,11.24315
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6185306,37.936,33.63483,1.51603,1.51603,0,-1,0,1.51603,40.79935,0,0,0,0.6185306,1.595821,1.51603,0,0,0.960772,9.760579,0,0.9772909,-0.9772909,12.0584,86.13129,0.1065645,1.667633,0.4948244,0,10.37911
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7283595,39.37455,34.26426,0.769049,0.769049,0,0,0,0.769049,94.70911,0,1.110223E-16,0,0.7283595,0.8095253,0.769049,0,0,2.046651,8.783288,0,0.08116575,-0.08116575,11.97285,85.52017,0.1065645,0.8459539,0.5826876,0,9.511648
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5483245,38.73877,34.9068,0.4620488,0.4620488,0,0,0,0.4620488,118.6724,0,0,0,0.5483245,0.4863672,0.4620488,0,0,2.136835,8.702123,0.06195727,0,0.06195727,12.03163,85.94002,0.1064984,0.5082538,0.4386596,0,9.250447
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5611409,38.24596,34.33638,1.581371,1.581371,0,0,0,1.581371,35.48445,0,0,0,0.5611409,1.664601,1.581371,0,0,2.074878,8.757884,0,1.10346,-1.10346,10.86848,77.63182,0.1064984,1.739508,0.4489127,0,9.319025
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1307275,33.29896,32.41533,2.954393,2.954393,0,0,0,2.954393,4.424851,0,0,0,0.1307275,3.109888,2.954393,0,0,3.300945,7.654424,0,2.97916,-2.97916,7.728166,55.20108,0.1064984,3.249833,0.104582,0,7.785151
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08596473,31.14653,30.57295,2.447164,2.447164,0,-1,0,2.447164,3.512831,0,0,0,0.08596473,2.575962,2.447164,0,0,6.611123,4.675264,0,2.489997,-2.489997,5.103478,36.45335,0.1064984,2.69188,0.06877179,0,4.761229
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02069431,29.18175,29.04528,2.510719,2.095663,0,-1,0,2.095663,0.987483,0,0.4150567,0.6818563,0.02069431,2.205961,2.095663,0,0,9.377787,2.185266,0,2.185266,-2.185266,2.800006,20,0.1064984,2.761791,0.01655545,0,2.205961
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,27.5504,27.5504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064984,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,26.01618,26.01618,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064984,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,24.74422,24.74422,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064984,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,23.69518,23.69518,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064984,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,22.66581,22.66581,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064984,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,21.83314,21.83314,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064984,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04134297,21.35924,21.09881,0.1796238,0.03927583,0,-1,0,0.03927583,105.2632,0,0.140348,0.189731,0.04134297,0.04134297,0.03927583,0,0,11.80586,0,0,0,0,2.800006,20,0.1064984,0.1975862,0.03307438,0,0.04134297
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2762731,22.10578,20.35793,0.3970778,0.2624594,0,-1,0,0.2624594,105.2632,0,0.1346184,0.3842937,0.2762731,0.2762731,0.2624594,0,0,11.80586,0,0,0,0,2.800006,20,0.1064984,0.4367856,0.2210184,0,0.2762731
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3887752,22.02302,19.56459,0,0,0,0,0,0,0,0,0,0,0.3887752,0,0,0,0,11.80586,0,0.3887752,0,0.3887752,3.16883,22.63446,0.1060856,0,0.3110202,0,0.3887752
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.9110733,24.77608,18.92205,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,178.4772,0,0,0,0.9110733,0,0,3.505263,3.33,11.41708,0.3498977,4.241073,0,4.241073,7.192266,51.37322,0.1098068,0.5615176,0.7288586,5,1.260971
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.022465,24.83856,18.2664,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,234.5836,4.440892E-16,0,0,1.022465,0,0,3.505263,3.33,7.176012,4.166864,4.352465,0,4.352465,11.32138,80.86681,0.1129141,0.47945,0.8179718,5,5.189329
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.155828,26.83906,19.322,0.1795533,0.1795533,0,0,0,0.1795533,643.7244,0,0,0,1.155828,0.1890035,0.1795533,0,0,2.823547,8.084082,0.9668249,0,0.9668249,12.23859,87.4183,0.1119204,0.1975086,0.9246628,0,9.23991
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.39099,38.9076,22.18063,1.702868,1.702868,0,-1,0,1.702868,140.4096,0,0,0,2.39099,1.792492,1.702868,0,0,1.856722,8.954225,0.5984974,0,0.5984974,12.80637,91.4739,0.111314,1.873154,1.912792,0,11.34521
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.175318,40.44303,25.0786,0,0,0,0,0,0,0,0.917093,0,0,2.175318,0,0,0,0,1.258224,9.492872,1.258224,0,1.258224,14.00003,100,0.1100604,0,1.740254,0,11.66819
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.192216,35.72914,27.5504,1.377633,1.377633,0,0,0,1.377633,86.54092,0,0,0,1.192216,1.45014,1.377633,0,0,0,10.62527,0,0.2579238,-0.2579238,13.72815,98.05804,0.1100604,1.515396,0.9537731,0,11.81749
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7317631,34.95963,29.9632,2.229667,2.229667,0,0,0,2.229667,32.81939,0,0,0,0.7317631,2.347018,2.229667,0,0,0.286582,10.36735,0,1.615255,-1.615255,12.02552,85.89643,0.1100604,2.452634,0.5854105,0,11.09911
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.175532,40.56037,32.25141,3.599032,3.599032,1.25,0,0.50625,3.599032,32.66244,0,4.440892E-16,0,1.175532,2.472665,2.349032,0,0,2.08131,8.752095,0,1.297133,-1.297133,10.65823,76.13003,0.1100604,3.958935,0.9404253,5,9.927627
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.5056241,37.20721,33.70695,1.008101,1.008101,0,-1,0,1.008101,50.15609,0,0,0,0.5056241,1.061159,1.008101,0,0,3.522569,7.454962,0,0.555535,-0.555535,10.07264,71.94729,0.1100604,1.108911,0.4044992,0,7.960586
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4283558,37.32353,34.35605,2.152249,2.152249,0,0,0,2.152249,19.90271,0,0,0,0.4283558,2.265525,2.152249,0,0,4.13983,6.899427,0,1.837169,-1.837169,8.136094,58.11484,0.1100604,2.367474,0.3426846,0,7.327783
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2294806,36.56123,34.97892,0.7190563,0.7190563,0,0,0,0.7190563,31.91413,0,0,0,0.2294806,0.7569014,0.7190563,0,0,6.181129,5.062258,0,0.5274208,-0.5274208,7.580143,54.14377,0.1100604,0.790962,0.1835845,0,5.291738
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2526873,36.16628,34.42817,0,0,0,0,0,0,0,0,0,0,0.2526873,0,0,0,0,6.767153,4.534837,0.2526873,0,0.2526873,7.819864,55.85606,0.109812,0,0.2021499,0,4.787524
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3621511,35.00014,32.52679,1.357444,1.357444,0,0,0,1.357444,26.67891,0,0,0,0.3621511,1.428888,1.357444,0,0,6.514465,4.762256,0,1.066737,-1.066737,6.695424,47.82436,0.109812,1.493188,0.2897209,0,5.124407
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1612077,31.76403,30.68441,3.805791,3.33,0,-1,0,3.33,4.841072,0,0.4757906,0.8563697,0.1612077,3.505263,3.33,0,0,7.699728,3.695518,0,3.344055,-3.344055,3.17048,22.64624,0.109812,4.18637,0.1289662,0,3.856726
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01418477,29.23064,29.13708,2.702182,0.3473655,0,-1,0,0.3473655,4.083527,0,2.354817,2.635816,0.01418477,0.3656479,0.3473655,0,0,11.41535,0.3514631,0,0.3514631,-0.3514631,2.800006,20,0.109812,2.972401,0.01134781,0,0.3656479
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,27.64219,27.64219,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.109812,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,26.10798,26.10798,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.109812,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,24.8229,24.8229,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.109812,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,23.78697,23.78697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.109812,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,22.7576,22.7576,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.109812,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,21.92493,21.92493,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.109812,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04930198,21.50143,21.1906,0.2478589,0.04683688,0,-1,0,0.04683688,105.2632,0,0.201022,0.2632774,0.04930198,0.04930198,0.04683688,0,0,11.80586,0,0,0,0,2.800006,20,0.109812,0.2726448,0.03944159,0,0.04930198
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07656434,20.91111,20.43005,0.1029023,0.07273612,0,-1,0,0.07273612,105.2632,0,0.03016621,0.09864534,0.07656434,0.07656434,0.07273612,0,0,11.80586,0,0,0,0,2.800006,20,0.109812,0.1131926,0.06125147,0,0.07656434
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1480396,20.56502,19.63671,0,0,0,0,0,0,0,0,0,0,0.1480396,0,0,0,0,11.80586,0,0.1480396,0,0.1480396,2.940448,21.00316,0.109667,0,0.1184317,0,0.1480396
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.064727,25.87982,18.99417,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,133.784,0,0,0,1.064727,0,0,3.505263,3.33,11.65782,0.1332356,4.394727,0,4.394727,7.109653,50.78313,0.1134738,0.8754411,0.8517818,5,1.197963
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.542807,35.78884,18.33852,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1139.474,0,0,0,2.542807,0,0,3.505263,3.33,7.263093,4.08849,5.872807,0,5.872807,12.68109,90.57901,0.1141714,0.2454718,2.034245,5,6.631297
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.893114,39.72375,19.38101,1.599782,1.599782,0,0,0,1.599782,180.8442,0,0,0,2.893114,1.683981,1.599782,0,0,1.390286,9.374017,1.209133,0,1.209133,13.82817,98.77245,0.1130545,1.75976,2.314491,0,12.26713
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.183011,45.44393,22.23964,0,0,0,-1,0,0,0,3.001857,0,0,3.183011,0,0,0,0,0.1811538,10.46224,0.1811538,0,0.1811538,14.00003,100,0.112889,0,2.546409,0,13.64525
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.762568,54.17025,25.13106,1.022522,1.022522,0,0,0,1.022522,367.9693,2.686229,0,0,3.762568,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.112889,1.124774,3.010054,0,14.38784
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.766211,57.28622,27.60286,0.1220124,0.1220124,0,0,0,0.1220124,3086.744,3.637777,0,0,3.766211,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.112889,0.1342137,3.012969,0,14.39149
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.665984,59.31899,30.0222,0,0,0,0,0,0,0,3.665984,0,0,3.665984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112889,0,2.932787,0,14.29126
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.372492,59.24075,32.30386,0,0,0,0,0,0,0,3.372492,0,0,3.372492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112889,0,2.697994,0,13.99777
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.467689,61.99481,33.76596,0.8492775,0.8492775,0,-1,0,0.8492775,408.3105,2.573713,0,0,3.467689,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.112889,0.9342052,2.774151,0,14.09296
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.310909,51.96494,34.38883,0,0,0,0,0,0,0,2.310909,0,0,2.310909,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112889,0,1.848727,0,12.93618
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.93277,41.67733,35.03792,0,0,0,0,0,0,0,0.93277,0,0,0.93277,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112889,0,0.746216,0,11.55804
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.592061,38.61507,34.48062,2.528297,2.528297,0,0,0,2.528297,23.41739,0,0,0,0.592061,2.661365,2.528297,0,0,0,10.62527,0,2.069304,-2.069304,11.81879,84.41976,0.112889,2.781126,0.4736488,0,11.21734
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3488022,34.96751,32.58579,1.383801,1.383801,0,0,0,1.383801,25.20609,0,0,0,0.3488022,1.456633,1.383801,0,0,2.299227,8.55597,0,1.107831,-1.107831,10.65103,76.07867,0.112889,1.522181,0.2790418,0,8.904773
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1736158,31.90053,30.73686,2.77862,2.77862,0,-1,0,2.77862,6.248272,0,0,0,0.1736158,2.924864,2.77862,0,0,3.530149,7.44814,0,2.751248,-2.751248,7.750965,55.36392,0.112889,3.056482,0.1388926,0,7.621756
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01961696,29.33868,29.2092,1.724166,1.724166,0,-1,0,1.724166,1.137765,0,0,0,0.01961696,1.814912,1.724166,0,0,6.587091,4.696892,0,1.795295,-1.795295,5.858558,41.84676,0.112889,1.896583,0.01569357,0,4.716509
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,27.71432,27.71432,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.581863,2.901597,0,2.011742,-2.011742,3.737995,26.69991,0.112889,2.102271,0,0,2.901597
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,26.16698,26.16698,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.81713,0.8898548,0,0.05364597,-0.05364597,3.681447,26.296,0.112889,0.05606004,0,0,0.8898548
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,24.87535,24.87535,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.87674,0.8362089,0,0.471137,-0.471137,3.184825,22.7487,0.112889,0.4923382,0,0,0.8362089
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,23.82631,23.82631,0.6804309,0.3468183,0,-1,0,0.3468183,0,0,0.3336126,0.4016557,0,0.3650719,0.3468183,0,0,11.40022,0.3650719,0,0.3650719,-0.3650719,2.800006,20,0.112889,0.748474,0,0,0.3650719
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,22.79039,22.79039,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.112889,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,21.97738,21.97738,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.112889,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07456551,21.71373,21.24305,0.1192745,0.07083724,0,-1,0,0.07083724,105.2632,0,0.04843723,0.1170345,0.07456551,0.07456551,0.07083724,0,0,11.80586,0,0,0,0,2.800006,20,0.112889,0.1312019,0.05965241,0,0.07456551
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2594995,22.13103,20.48906,0.4393317,0.2465245,0,-1,0,0.2465245,105.2632,0,0.1928071,0.4339599,0.2594995,0.2594995,0.2465245,0,0,11.80586,0,0,0,0,2.800006,20,0.112889,0.4832648,0.2075996,0,0.2594995
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4240435,22.36277,19.67605,0.01097585,0.01097585,0,0,0,0.01097585,3863.424,0,0,0,0.4240435,0.01155352,0.01097585,0,0,11.80586,0,0.41249,0,0.41249,3.191328,22.79515,0.1125141,0.01207343,0.3392348,0,0.4240435
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.893681,24.77577,19.03351,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,142.6063,0,0,0,0.893681,0,0,3.505263,3.33,11.39337,0.3712409,4.223681,0,4.223681,7.198264,51.41607,0.1156209,0.6893448,0.7149448,5,1.264922
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.270233,26.63564,18.38442,1.872144,1.872144,4.982863,0,1.525322,1.872144,67.8491,0,0,0,1.270233,0,0,3.110719,2.955183,7.169689,4.172554,4.225416,0,4.225416,11.20685,80.04874,0.1204744,2.059358,1.016186,5,5.442787
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,3.029629,40.87703,19.42035,2.11132,2.11132,0,0,0,2.11132,143.4946,0,0,0,3.029629,2.222442,2.11132,0,0,2.944273,7.975428,0.8071868,0,0.8071868,11.97261,85.51847,0.1197456,2.322452,2.423703,0,11.00506
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.944502,43.46974,22.27242,0.7308623,0.7308623,0,-1,0,0.7308623,402.8805,0.03808685,0,0,2.944502,0.7693287,0.7308623,0,0,2.137086,8.701897,2.137086,0,2.137086,14.00003,100,0.1178582,0.8039485,2.355602,0,11.6464
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.3138,34.09378,25.17039,0.119704,0.119704,0,0,0,0.119704,1097.541,1.187796,0,0,1.3138,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1178582,0.1316744,1.05104,0,11.93907
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.096346,35.13604,27.64219,0,0,0,0,0,0,0,1.096346,0,0,1.096346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1178582,0,0.877077,0,11.72162
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.593803,49.46113,30.05499,0,0,0,0,0,0,0,2.593803,0,0,2.593803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1178582,0,2.075042,0,13.21908
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.982759,55.58287,32.3432,1.025628,1.025628,0,0,0,1.025628,290.8227,1.903151,0,0,2.982759,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1178582,1.128191,2.386208,0,13.60803
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.33622,51.51466,33.79875,0.9109545,0.9109545,0,-1,0,0.9109545,256.4585,1.377321,0,0,2.33622,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1178582,1.00205,1.868976,0,12.96149
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.188347,42.97598,34.44784,0.9107949,0.9107949,0,0,0,0.9107949,130.4736,0.2296157,0,0,1.188347,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1178582,1.001874,0.9506778,0,11.81362
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,1.005953,42.27782,35.09038,0,0,0,0,0,0,0,1.005953,0,0,1.005953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1178582,0,0.8047628,0,11.63123
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.6119961,38.81869,34.53963,1.408848,1.408848,0,0,0,1.408848,43.43948,0,2.220446E-16,0,0.6119961,1.482998,1.408848,0,0,0,10.62527,0,0.8710014,-0.8710014,13.08191,93.44204,0.1178582,1.549732,0.4895969,0,11.23727
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3485115,35.03868,32.65792,1.682605,1.682605,0,0,0,1.682605,20.71261,0,0,0,0.3485115,1.771164,1.682605,0,0,0.9677793,9.754272,0,1.422652,-1.422652,11.5823,82.73058,0.1178582,1.850866,0.2788092,0,10.10278
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1528772,31.83983,30.81554,0,0,0,-1,0,0,0,0,0,0,0.1528772,0,0,0,0,2.548504,8.331621,0.1528772,0,0.1528772,11.72734,83.76653,0.1177255,0,0.1223017,0,8.484498
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,29.26165,29.26165,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.395627,8.46921,0,3.505263,-3.505263,8.032465,57.37464,0.1177255,4.435957,0,0,8.46921
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,27.77332,27.77332,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.290364,4.963947,0,3.505263,-3.505263,4.337594,30.98275,0.1177255,4.970595,0,0,4.963947
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,26.21943,26.21943,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.1851,1.458684,0,0.6032756,-0.6032756,3.701685,26.44055,0.1177255,0.630423,0,0,1.458684
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,24.9278,24.9278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85541,0.8554082,0,0,0,3.701685,26.44055,0.1177255,0,0,0,0.8554082
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,23.87877,23.87877,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.85541,0.8554082,0,0.08194488,-0.08194488,3.615308,25.82357,0.1177255,0.08563239,0,0,0.8554082
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,22.82973,22.82973,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.94646,0.7734633,0,0.6212173,-0.6212173,2.960487,21.14629,0.1177255,0.649172,0,0,0.7734633
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,22.01672,22.01672,0.1852529,0.1446338,0,-1,0,0.1446338,0,0,0.04061913,0.05914442,0,0.1522461,0.1446338,0,0,11.6367,0.1522461,0,0.1522461,-0.1522461,2.800006,20,0.1177255,0.2037782,0,0,0.1522461
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03218526,21.48528,21.28239,0.4436691,0.030576,0,-1,0,0.030576,105.2632,0,0.4130931,0.4819208,0.03218526,0.03218526,0.030576,0,0,11.80586,0,0,0,0,2.800006,20,0.1177255,0.488036,0.02574821,0,0.03218526
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1710555,21.60088,20.52184,0.5879256,0.1625027,0,-1,0,0.1625027,105.2632,0,0.4254228,0.6142176,0.1710555,0.1710555,0.1625027,0,0,11.80586,0,0,0,0,2.800006,20,0.1177255,0.6467181,0.1368444,0,0.1710555
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3132132,21.69222,19.71539,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,101.4058,0,0,0,0.3132132,0,0,3.505263,3.33,11.80586,0,3.643213,0,3.643213,6.256261,44.68749,0.1202286,0.3397582,0.2505706,5,0.3132132
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,1.001496,25.52974,19.0663,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,259.3031,0,0,0,1.001496,0,0,3.505263,3.33,8.162647,3.278892,4.331496,0,4.331496,10.36548,74.03899,0.1221803,0.4248485,0.8011966,5,4.280387
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.975782,31.63207,18.41065,0,0,1.95302,0,0.6981745,0,0,-2.220446E-16,0,0,1.975782,0,0,1.95302,1.855369,3.831151,7.177238,3.831151,0,3.831151,14.00003,100,0.1204531,0,1.580626,5,9.15302
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.785063,38.94101,19.45313,2.038824,2.038824,0,0,0,2.038824,136.6014,0.6389319,0,0,2.785063,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1204531,2.242707,2.22805,0,13.41034
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.340267,46.88954,22.31176,0.2586878,0.2586878,0,-1,0,0.2586878,1291.235,3.067964,0,0,3.340267,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1204531,0.2845566,2.672213,0,13.96554
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.660112,53.29367,25.20973,1.967169,1.967169,0,0,0,1.967169,186.0599,1.589408,0,0,3.660112,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1204531,2.163885,2.928089,0,14.28539
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.76706,57.4342,27.71432,0.1871123,0.1871123,0,0,0,0.1871123,2013.261,3.570099,0,0,3.76706,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1204531,0.2058236,3.013648,0,14.39233
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.296176,66.11514,30.11399,1.262046,1.262046,0,0,0,1.262046,340.4135,2.967707,0,0,4.296176,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1204531,1.388251,3.436941,0,14.92145
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.378034,59.43185,32.41533,0,0,0,0,0,0,0,3.378034,0,0,3.378034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204531,0,2.702427,0,14.00331
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.911092,56.73577,33.87742,0.7624216,0.7624216,0,-1,0,0.7624216,381.8217,2.108542,0,0,2.911092,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1204531,0.8386638,2.328873,0,13.53637
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.220418,51.33816,34.51996,1.887369,1.887369,0,0,0,1.887369,117.6462,0.2337139,0,0,2.220418,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1204531,2.076106,1.776334,0,12.84569
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.436797,45.65068,35.1625,0.3598369,0.3598369,0,0,0,0.3598369,399.2912,1.058021,0,0,1.436797,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1204531,0.3958206,1.149438,0,12.06207
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5405673,38.40129,34.63142,2.226291,2.226291,0,0,0,2.226291,24.28107,0,0,0,0.5405673,2.343464,2.226291,0,0,0,10.62527,0,1.802897,-1.802897,12.09961,86.4256,0.1204531,2.44892,0.4324538,0,11.16584
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1097521,33.47268,32.73004,1.879851,1.879851,0,0,0,1.879851,5.83834,0,0,0,0.1097521,1.978791,1.879851,0,0,2.003219,8.822377,0,1.869039,-1.869039,10.12947,72.3532,0.1204531,2.067837,0.08780169,0,8.932129
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04621619,31.19612,30.88766,3.841369,3.33,0,-1,0,3.33,1.387874,0,0.511369,0.8955059,0.04621619,3.505263,3.33,0,0,4.079929,6.953338,0,3.459047,-3.459047,6.483312,46.30928,0.1204531,4.225506,0.03697295,0,6.999555
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,29.34033,29.34033,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.923314,3.494291,0,2.914525,-2.914525,3.411133,24.36519,0.1204531,3.045679,0,0,3.494291
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,27.84545,27.84545,1.112351,0.5507779,0,-1,0,0.5507779,0,0,0.5615734,0.6728086,0,0.5797662,0.5507779,0,0,11.16168,0.5797662,0,0.5797662,-0.5797662,2.800006,20,0.1204531,1.223586,0,0,0.5797662
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,26.27844,26.27844,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204531,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,24.98681,24.98681,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204531,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,23.93777,23.93777,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204531,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,22.84939,22.84939,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204531,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,22.03639,22.03639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1204531,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02939147,21.48078,21.29551,0,0,0,-1,0,0,0,0,0,0,0.02939147,0,0,0,0,11.80586,0,0.02939147,0,0.02939147,2.827889,20.19917,0.1204291,0,0.02351318,0,0.02939147
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.0725571,20.9779,20.52184,0.5763708,0.09405895,0,-1,0,0.09405895,77.14002,0,0.4823119,0.5950924,0.0725571,0.09900942,0.09405895,0,0,11.77647,0.02645233,0,0.02645233,-0.02645233,2.800006,20,0.1204291,0.6340079,0.05804568,0,0.09900942
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2745203,21.4588,19.7285,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,149.5383,4.440892E-16,0,0,0.2745203,0,0,3.505263,3.33,11.80586,0,3.60452,0,3.60452,6.219554,44.4253,0.1224512,0.2019364,0.2196162,5,0.2745203
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.200044,26.89307,19.08596,0,0,3.505263,0,1.121937,0,0,0,0,0,1.200044,0,0,3.505263,3.33,8.20134,3.244068,4.530044,0,4.530044,10.51713,75.12222,0.1232821,0,0.9600351,5,4.444112
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.591724,28.90985,18.43032,1.086645,1.086645,3.275669,0,1.059258,1.086645,146.4805,0,0,0,1.591724,0,0,2.189023,2.079572,3.671296,7.321108,3.671296,0,3.671296,14.00003,100,0.1242976,1.19531,1.273379,5,8.912831
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.223357,34.62258,19.4728,0,0,0,0,0,0,0,2.223357,0,0,2.223357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242976,0,1.778685,0,12.84863
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.164556,30.05087,22.33143,0.7174152,0.7174152,0,-1,0,0.7174152,162.3266,0.4093818,0,0,1.164556,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1242976,0.7891567,0.9316445,0,11.78983
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.7211019,30.02162,25.24252,0.6047584,0.6047584,0,0,0,0.6047584,119.238,0.0845141,0,0,0.7211019,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1242976,0.6652342,0.5768815,0,11.34638
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.688309,39.59576,27.73399,0,0,0,0,0,0,0,1.688309,0,0,1.688309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242976,0,1.350647,0,12.31358
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.722125,42.46579,30.14678,0.7200466,0.7200466,0,0,0,0.7200466,239.1685,0.9641811,0,0,1.722125,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1242976,0.7920513,1.3777,0,12.3474
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2495671,34.15031,32.45466,0,0,0,0,0,0,0,0.2495671,0,0,0.2495671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242976,0,0.1996537,0,10.87484
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.0742697,34.43537,33.92987,0.4108765,0.4108765,0,-1,0,0.4108765,18.07592,0,0,0,0.0742697,0.4325016,0.4108765,0,0,0,10.62527,0,0.3582319,-0.3582319,13.62242,97.3028,0.1242976,0.4519642,0.05941576,0,10.69954
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.3021037,36.6567,34.57241,0,0,0,0,0,0,0,0,0,0,0.3021037,0,0,0,0,0.3980354,10.26704,0.3021037,0,0.3021037,13.90902,99.34994,0.1240625,0,0.241683,0,10.56915
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5500265,39.07336,35.2215,0,0,0,0,0,0,0,0.4540948,0,0,0.5500265,0,0,0,0,0.09593172,10.53894,0.09593172,0,0.09593172,14.00003,100,0.123988,0,0.4400212,0,11.08896
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3160708,36.86735,34.68387,1.053779,1.053779,0,0,0,1.053779,29.99404,0,0,0,0.3160708,1.109241,1.053779,0,0,0,10.62527,0,0.7931698,-0.7931698,13.16395,94.02805,0.123988,1.159156,0.2528566,0,10.94135
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2928547,34.81972,32.82183,1.385133,1.385133,0,0,0,1.385133,21.14271,0,2.220446E-16,0,0.2928547,1.458035,1.385133,0,0,0.8812998,9.832105,0,1.16518,-1.16518,11.93575,85.25516,0.123988,1.523647,0.2342838,0,10.12496
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08957479,31.57867,30.97945,2.179783,2.179783,0,-1,0,2.179783,4.109344,0,0,0,0.08957479,2.294509,2.179783,0,0,2.175945,8.666924,0,2.204934,-2.204934,9.611542,68.65373,0.123988,2.397762,0.07165983,0,8.756499
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,29.43212,29.43212,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.625871,6.46199,0,1.378169,-1.378169,8.158824,58.2772,0.123988,1.440186,0,0,6.46199
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,27.91757,27.91757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.15717,5.083821,0,0,0,8.158824,58.2772,0.123988,0,0,0,5.083821
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,26.35056,26.35056,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.15717,5.083821,0,0.1062741,-0.1062741,8.046802,57.47704,0.123988,0.1110565,0,0,5.083821
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,25.05894,25.05894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.275252,4.977547,0,0,0,8.046802,57.47704,0.123988,0,0,0,4.977547
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,24.0099,24.0099,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.275252,4.977547,0,0.2099661,-0.2099661,7.825478,55.89616,0.123988,0.2194146,0,0,4.977547
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,22.94118,22.94118,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.508548,4.767581,0,0.2924514,-0.2924514,7.517207,53.69423,0.123988,0.3056117,0,0,4.767581
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,22.10851,22.10851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.833494,4.47513,0,0,0,7.517207,53.69423,0.123988,0,0,0,4.47513
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01676326,21.46017,21.35451,0.1191561,0.1191561,0,-1,0,0.1191561,14.06832,0,0,0,0.01676326,0.1254275,0.1191561,0,0,6.833494,4.47513,0,0.1086642,-0.1086642,7.402665,52.87607,0.123988,0.1310717,0.01341061,0,4.491893
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.0708288,21.04589,20.60052,0.2197393,0.2197393,0,-1,0,0.2197393,32.2331,0,0,0,0.0708288,0.2313046,0.2197393,0,0,6.954232,4.366466,0,0.1604758,-0.1604758,7.233508,51.66781,0.123988,0.2417133,0.05666304,0,4.437294
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1317953,20.63395,19.80718,0,0,0,0,0,0,0,0,0,0,0.1317953,0,0,0,0,7.132538,4.20599,0.1317953,0,0.1317953,7.35854,52.5609,0.1238858,0,0.1054363,0,4.337785
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.015767,25.70053,19.13842,0.1820842,0.1820842,0,0,0,0.1820842,557.8555,0,0,0,1.015767,0.1916676,0.1820842,0,0,7.000743,4.324605,0.8240992,0,0.8240992,8.140349,58.14524,0.1232506,0.2002926,0.8126135,0,5.340373
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.965147,31.64023,18.48932,0.1188526,0.1188526,0,0,0,0.1188526,1653.432,0,0,0,1.965147,0.125108,0.1188526,0,0,6.176643,5.066295,1.840039,0,1.840039,9.885963,70.61388,0.1218556,0.1307379,1.572118,0,7.031442
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.778097,38.9676,19.52525,2.081095,2.081095,0,0,0,2.081095,133.4921,0,0,0,2.778097,2.190627,2.081095,0,0,4.336605,6.72233,0.5874701,0,0.5874701,10.44329,74.59476,0.1214169,2.289205,2.222477,0,9.500427
