Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,4.006743,57.63806,25.9834,0.1678886,0.1678886,0,0,0,0.1678886,2386.549,3.830019,0,0,4.006743,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1295019,0.1846775,3.205395,0,14.63202
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.182677,62.80982,28.56666,1.93912,1.93912,0,0,0,1.93912,215.6997,2.141498,0,0,4.182677,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1295019,2.133033,3.346142,0,14.80795
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.677821,60.70492,31.0319,2.632825,2.632825,0,0,0,2.632825,139.6911,0.9064264,0,0,3.677821,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1295019,2.896108,2.942257,0,14.3031
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.182627,58.7068,33.37913,0.4603677,0.4603677,0,0,0,0.4603677,691.3229,2.69803,0,0,3.182627,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1295019,0.5064045,2.546102,0,13.8079
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.136849,43.01492,34.85434,0.8768218,0.8768218,0,-1,0,0.8768218,129.6556,0.2138785,0,0,1.136849,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1295019,0.964504,0.9094791,0,11.76212
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.195887,44.1637,35.51655,0,0,0,0,0,0,0,1.195887,0,0,1.195887,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295019,0,0.95671,0,11.82116
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.735048,49.11063,36.15908,0,0,0,0,0,0,0,1.735048,0,0,1.735048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295019,0,1.388038,0,12.36032
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5534863,39.5349,35.64768,0,0,0,0,0,0,0,0.5534863,0,0,0.5534863,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295019,0,0.442789,0,11.17876
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.09165068,34.42249,33.79875,0,0,0,0,0,0,0,0.09165068,0,0,0.09165068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295019,0,0.07332055,0,10.71692
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1185906,32.75534,31.95637,2.024641,2.024641,0,-1,0,2.024641,5.857363,0,0,0,0.1185906,2.131201,2.024641,0,0,0,10.62527,0,2.012611,-2.012611,11.87855,84.84662,0.1295019,2.227105,0.09487247,0,10.74387
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,30.38937,30.38937,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.236234,8.612663,0,0.6952046,-0.6952046,11.14574,79.61227,0.1295019,0.7264888,0,0,8.612663
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,28.84203,28.84203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.008683,7.917459,0,0,0,11.14574,79.61227,0.1295019,0,0,0,7.917459
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,27.21602,27.21602,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.008683,7.917459,0,0.1508019,-0.1508019,10.98678,78.47685,0.1295019,0.157588,0,0,7.917459
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,25.89161,25.89161,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.176241,7.766657,0,0.2492588,-0.2492588,10.72404,76.60013,0.1295019,0.2604755,0,0,7.766657
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,24.8229,24.8229,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.453195,7.517398,0,0.5796393,-0.5796393,10.11305,72.23589,0.1295019,0.605723,0,0,7.517398
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,23.73452,23.73452,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.097239,6.937759,0,0.08415172,-0.08415172,10.02434,71.6023,0.1295019,0.08793854,0,0,6.937759
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,22.84939,22.84939,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.190741,6.853607,0,0.146418,-0.146418,9.870004,70.49989,0.1295019,0.1530068,0,0,6.853607
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,22.05606,22.05606,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.353427,6.70719,0,0.3770329,-0.3770329,9.472576,67.66113,0.1295019,0.3939994,0,0,6.70719
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07659471,21.7463,21.26272,0,0,0,-1,0,0,0,0,0,0,0.07659471,0,0,0,0,4.772353,6.330156,0.07659471,0,0.07659471,9.54524,68.18015,0.1294636,0,0.06127577,0,6.406751
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1729413,21.56007,20.46939,0,0,0,0,0,0,0,0,0,0,0.1729413,0,0,0,0,4.695758,6.399092,0.1729413,0,0.1729413,9.709307,69.35205,0.1293773,0,0.138353,0,6.572033
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.123188,27.10369,19.78751,0.2116623,0.2116623,0,0,0,0.2116623,530.6512,0,0,0,1.123188,0.2228024,0.2116623,0,0,4.522817,6.554739,0.9003859,0,0.9003859,10.56349,75.45334,0.1289295,0.2328285,0.8985506,0,7.677927
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.921012,32.00944,19.1253,0,0,0,0,0,0,0,0,0,0,1.921012,0,0,0,0,3.622431,7.365086,1.921012,0,1.921012,12.38592,88.47068,0.1279845,0,1.53681,0,9.286098
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.747287,39.48237,20.19401,1.517444,1.517444,0,0,0,1.517444,181.0471,0,0,0,2.747287,1.597309,1.517444,0,0,1.701419,9.093997,1.149978,0,1.149978,13.47688,96.26328,0.1274254,1.669188,2.197829,0,11.84128
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.317752,47.61157,23.08543,0.01771029,0.01771029,0,-1,0,0.01771029,18733.47,2.747668,0,0,3.317752,0.01864241,0.01771029,0,0,0.551441,10.12898,0.551441,0,0.551441,14.00003,100,0.127159,0.01948132,2.654201,0,13.44673
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.648859,54.27644,26.09486,0.5554062,0.5554062,0,0,0,0.5554062,656.9713,3.064221,0,0,3.648859,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.127159,0.6109467,2.919087,0,14.27413
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.765589,58.64565,28.69123,0,0,0,0,0,0,0,3.765589,0,0,3.765589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127159,0,3.012471,0,14.39086
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.678531,60.8276,31.1237,0,0,0,0,0,0,0,3.678531,0,0,3.678531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127159,0,2.942825,0,14.30381
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.396597,60.91475,33.47092,0.9198415,0.9198415,0,0,0,0.9198415,369.2589,2.428343,0,0,3.396597,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.127159,1.011826,2.717278,0,14.02187
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.939677,58.28646,34.95925,0,0,0,-1,0,0,0,2.939677,0,0,2.939677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127159,0,2.351742,0,13.56495
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.303409,53.28083,35.60834,0.8056651,0.8056651,0,0,0,0.8056651,285.9016,1.455341,0,0,2.303409,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.127159,0.8862317,1.842727,0,12.92868
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.480976,47.18864,36.27055,1.887089,1.887089,0,0,0,1.887089,78.47939,0,0,0,1.480976,1.98641,1.887089,0,0,0,10.62527,0,0.5054337,-0.5054337,13.46725,96.19448,0.127159,2.075798,1.184781,0,12.10625
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5857078,39.89502,35.77225,1.542246,1.542246,0,0,0,1.542246,37.97758,0,0,0,0.5857078,1.623417,1.542246,0,0,0.5615931,10.11984,0,1.037709,-1.037709,12.37341,88.38134,0.127159,1.696471,0.4685663,0,10.70555
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09697661,34.57079,33.91021,0,0,0,0,0,0,0,0,0,0,0.09697661,0,0,0,0,1.714604,9.082131,0.09697661,0,0.09697661,12.46541,89.03848,0.1271123,0,0.07758129,0,9.179108
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03473672,32.30122,32.06783,1.261118,1.261118,0,-1,0,1.261118,2.754439,0,0,0,0.03473672,1.327492,1.261118,0,0,1.617627,9.16941,0,1.292756,-1.292756,11.10273,79.30505,0.1271123,1.38723,0.02778937,0,9.204146
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,30.50083,30.50083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054022,7.876654,0,0,0,11.10273,79.30505,0.1271123,0,0,0,7.876654
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,28.93382,28.93382,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.054022,7.876654,0,0.641,-0.641,10.42705,74.47881,0.1271123,0.669845,0,0,7.876654
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,27.30781,27.30781,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.766244,7.235654,0,0.5246883,-0.5246883,9.873985,70.52832,0.1271123,0.5482993,0,0,7.235654
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,25.9834,25.9834,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.349231,6.710966,0,0.266425,-0.266425,9.593148,68.52235,0.1271123,0.2784141,0,0,6.710966
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,24.89502,24.89502,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.645259,6.444541,0,0.555348,-0.555348,9.00776,64.34102,0.1271123,0.5803386,0,0,6.444541
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,23.82631,23.82631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.262312,5.889193,0,0,0,9.00776,64.34102,0.1271123,0,0,0,5.889193
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,22.92152,22.92152,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.262312,5.889193,0,0.6089285,-0.6089285,8.365893,59.75626,0.1271123,0.6363303,0,0,5.889193
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,22.14785,22.14785,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,5.9389,5.280264,0,0.1266928,-0.1266928,8.232347,58.80236,0.1271123,0.132394,0,0,5.280264
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1718509,22.44386,21.35451,0.1796333,0.1796333,0,-1,0,0.1796333,95.66763,0,0,0,0.1718509,0.1890877,0.1796333,0,0,6.079669,5.153572,0,0.01723676,-0.01723676,8.214178,58.67258,0.1271123,0.1975967,0.1374808,0,5.325423
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2556099,22.15914,20.54151,0.5637112,0.5637112,0,0,0,0.5637112,45.34413,0,0,0,0.2556099,0.5933802,0.5637112,0,0,6.098821,5.136335,0,0.3377703,-0.3377703,7.858137,56.12944,0.1271123,0.6200823,0.2044879,0,5.391945
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6688534,24.16159,19.8793,0.2531658,0.2531658,0,0,0,0.2531658,264.1958,0,0,0,0.6688534,0.2664903,0.2531658,0,0,6.474122,4.798564,0.4023631,0,0.4023631,8.239852,58.85597,0.1269188,0.2784824,0.5350828,0,5.467418
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.646656,23.33747,19.21709,0.9089556,0.9089556,0,0,0,0.9089556,71.14275,0,0,0,0.646656,0.9567954,0.9089556,0,0,6.071759,5.160691,0,0.3101394,-0.3101394,7.912936,56.52086,0.1269188,0.9998512,0.5173248,0,5.807347
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.085014,27.36419,20.2858,1.502262,1.502262,0,0,0,1.502262,72.22533,0,0,0,1.085014,1.581328,1.502262,0,0,6.416358,4.850552,0,0.4963147,-0.4963147,7.389775,52.784,0.1269188,1.652488,0.8680109,0,5.935565
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.366455,32.38225,23.19689,2.423656,2.423656,0,-1,0,2.423656,56.37994,0,0,0,1.366455,2.551216,2.423656,0,0,6.967819,4.354238,0,1.184761,-1.184761,6.140927,43.86368,0.1269188,2.666021,1.093164,0,5.720693
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7493382,31.22146,26.21943,1.171874,1.171874,0,0,0,1.171874,63.94355,0,2.220446E-16,0,0.7493382,1.233552,1.171874,0,0,8.28422,3.169477,0,0.4842138,-0.4842138,5.630521,40.21793,0.1269188,1.289062,0.5994705,0,3.918815
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7987214,34.25255,28.82236,1.584883,1.584883,0,0,0,1.584883,50.39624,0,2.220446E-16,0,0.7987214,1.668298,1.584883,0,0,8.822235,2.685263,0,0.8695765,-0.8695765,4.713907,33.6707,0.1269188,1.743371,0.6389771,0,3.483984
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.21012,39.76595,31.25483,1.3342,1.3342,0,0,0,1.3342,90.70007,0,0,0,1.21012,1.404421,1.3342,0,0,9.788431,1.815686,0,0.1943007,-0.1943007,4.509096,32.20776,0.1269188,1.46762,0.9680964,0,3.025807
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.8212622,39.35698,33.59549,2.111191,2.111191,1.25,0,0.50625,2.111191,38.90043,0,0,0,0.8212622,0.9065164,0.8611906,0,0,10.00432,1.621385,0,0.0852541,-0.0852541,4.41923,31.56587,0.1269188,2.322309,0.6570098,5,2.442648
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.364378,37.59927,35.07071,0,0,0,-1,0,0,0,0,0,0,0.364378,0,0,0,0,10.09905,1.536131,0.364378,0,0.364378,4.76491,34.035,0.126744,0,0.2915024,0,1.900509
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9526926,42.55843,35.73947,1.974882,1.974882,4.87441,0,1.495714,1.974882,48.24048,0,0,0,0.9526926,0,0,2.899528,2.754552,9.73467,1.864072,3.707244,0,3.707244,8.28191,59.15638,0.1290899,2.17237,0.7621541,5,2.816764
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.083018,44.23632,36.40168,0,0,3.505263,0,1.121937,0,0,0,0,0,1.083018,0,0,3.505263,3.33,6.027425,5.200592,4.413018,0,4.413018,12.46847,89.0603,0.1295093,0,0.8664147,5,6.28361
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5793231,39.96327,35.88371,0,0,0,0,0,0,0,0,0,0,0.5793231,0,0,0,0,1.614407,9.172308,0.5793231,0,0.5793231,13.01806,92.98596,0.1292349,0,0.4634584,0,9.751631
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1885248,35.3315,34.04134,0,0,0,0,0,0,0,0,0,0,0.1885248,0,0,0,0,1.035084,9.693699,0.1885248,0,0.1885248,13.19691,94.26347,0.1291458,0,0.1508198,0,9.882223
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03193759,32.39399,32.17929,2.286878,2.286878,0,-1,0,2.286878,1.396559,0,0,0,0.03193759,2.40724,2.286878,0,0,0.8465592,9.863371,0,2.375302,-2.375302,10.69312,76.3793,0.1291458,2.515566,0.02555007,0,9.895308
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,30.61229,30.61229,0.4021783,0.4021783,0,-1,0,0.4021783,0,0,0,0,0,0.4233456,0.4021783,0,0,3.485784,7.488069,0,0.4233456,-0.4233456,10.24688,73.19183,0.1291458,0.4423962,0,0,7.488069
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,29.04528,29.04528,2.165188,2.165188,0,-1,0,2.165188,0,0,0,0,0,2.279145,2.165188,0,0,3.956168,7.064723,0,2.279145,-2.279145,7.844447,56.03165,0.1291458,2.381707,0,0,7.064723
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,27.38649,27.38649,0.5393831,0.5393831,0,-1,0,0.5393831,0,0,0,0,0,0.5677716,0.5393831,0,0,6.488552,4.785578,0,0.5677716,-0.5677716,7.245964,51.75678,0.1291458,0.5933214,0,0,4.785578
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,26.07519,26.07519,0.1482562,0.1482562,0,-1,0,0.1482562,0,0,0,0,0,0.1560591,0.1482562,0,0,7.119409,4.217806,0,0.1560591,-0.1560591,7.081463,50.58178,0.1291458,0.1630818,0,0,4.217806
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,25.00648,25.00648,0.2187198,0.2187198,0,-1,0,0.2187198,0,0,2.775558E-17,0,0,0.2302313,0.2187198,0,0,7.292808,4.061747,0,0.2302313,-0.2302313,6.838778,48.84831,0.1291458,0.2405917,0,0,4.061747
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,23.9181,23.9181,0.3466201,0.3466201,0,-1,0,0.3466201,0,0,0,0,0,0.3648632,0.3466201,0,0,7.548621,3.831516,0,0.3648632,-0.3648632,6.454178,46.10118,0.1291458,0.3812821,0,0,3.831516
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,23.01331,23.01331,0.3737461,0.3737461,0,-1,0,0.3737461,0,0,5.551115E-17,0,0,0.3934169,0.3737461,0,0,7.954024,3.466652,0,0.3934169,-0.3934169,6.03948,43.13906,0.1291458,0.4111207,0,0,3.466652
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,22.21997,22.21997,0.1667747,0.1667747,0,-1,0,0.1667747,0,0,2.775558E-17,0,0,0.1755523,0.1667747,0,0,8.391154,3.073236,0,0.1755523,-0.1755523,5.854432,41.81729,0.1291458,0.1834521,0,0,3.073236
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05084113,21.74762,21.42664,0.1728125,0.1728125,0,-1,0,0.1728125,29.41982,0,2.775558E-17,0,0.05084113,0.1819079,0.1728125,0,0,8.586212,2.897683,0,0.1310668,-0.1310668,5.716275,40.83046,0.1291458,0.1900938,0.04067291,0,2.948524
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1780662,21.73779,20.61363,0.1322061,0.1322061,0,0,0,0.1322061,134.6884,0,0,0,0.1780662,0.1391643,0.1322061,0,0,8.731842,2.766616,0.03890194,0,0.03890194,5.753181,41.09407,0.1291274,0.1454267,0.142453,0,2.944683
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1353504,20.80132,19.95142,0.1528412,0.1528412,0,0,0,0.1528412,88.55624,0,0,0,0.1353504,0.1608855,0.1528412,0,0,8.69294,2.801628,0,0.02553505,-0.02553505,5.726264,40.90181,0.1291274,0.1681253,0.1082803,0,2.936979
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.093338,26.38072,19.28922,0.771383,0.771383,0,0,0,0.771383,141.7374,0,0,0,1.093338,0.8119821,0.771383,0,0,8.721313,2.776093,0.2813563,0,0.2813563,5.993183,42.80836,0.1289948,0.8485213,0.8746707,0,3.869431
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.519449,30.47507,20.37759,0.8620261,0.8620261,0,0,0,0.8620261,176.2649,0,0,0,1.519449,0.9073959,0.8620261,0,0,8.439956,3.029314,0.6120533,0,0.6120533,6.573827,46.95581,0.1287071,0.9482287,1.215559,0,4.548763
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.683666,42.51112,23.30835,1.681696,1.681696,0,-1,0,1.681696,159.5809,0,0,0,2.683666,1.770206,1.681696,0,0,7.827903,3.580162,0.9134598,0,0.9134598,7.440412,53.14569,0.1282802,1.849865,2.146933,0,6.263828
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.542277,53.55865,26.3309,0,0,0,0,0,0,0,0,0,0,3.542277,0,0,0,0,6.914443,4.402276,3.542277,0,3.542277,10.80091,77.14921,0.1266511,0,2.833822,0,7.944552
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.224364,37.4416,28.95349,1.648905,1.648905,0,0,0,1.648905,74.25315,0,0,0,1.224364,1.73569,1.648905,0,0,3.372166,7.590325,0,0.5113257,-0.5113257,10.26193,73.29932,0.1266511,1.813796,0.9794914,0,8.814689
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.457106,49.83383,31.40562,0.9765679,0.9765679,0,0,0,0.9765679,251.6063,0,0,0,2.457106,1.027966,0.9765679,0,0,3.940306,7.078999,1.42914,0,1.42914,11.61773,82.9836,0.1260055,1.074225,1.965685,0,9.536105
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.232888,50.55214,33.72662,0,0,0,0,0,0,0,0,0,0,2.232888,0,0,0,0,2.511165,8.365225,2.232888,0,2.232888,13.73603,98.1143,0.1250099,0,1.78631,0,10.59811
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.49484,54.52177,35.2215,0.05704467,0.05704467,0,-1,0,0.05704467,4373.485,2.156515,0,0,2.49484,0.06004702,0.05704467,0,0,0.2782781,10.37482,0.2782781,0,0.2782781,14.00003,100,0.1248869,0.06274914,1.995872,0,12.86966
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.19441,44.52013,35.86404,0.2258538,0.2258538,0,0,0,0.2258538,528.842,0.9566687,0,0,1.19441,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1248869,0.2484392,0.9555277,0,11.81968
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6371657,41.05029,36.53281,0.9966245,0.9966245,0,0,0,0.9966245,63.93238,0,0,0,0.6371657,1.049078,0.9966245,0,0,0,10.62527,0,0.4119127,-0.4119127,13.56583,96.89862,0.1248869,1.096287,0.5097326,0,11.26244
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5810944,40.11064,36.01484,1.297556,1.297556,0,0,0,1.297556,44.78376,0,0,0,0.5810944,1.365848,1.297556,0,0,0.4576808,10.21336,0,0.784754,-0.784754,12.73863,90.99004,0.1248869,1.427312,0.4648755,0,10.79446
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2102461,35.61376,34.17247,0,0,0,0,0,0,0,0,0,0,0.2102461,0,0,0,0,1.32963,9.428607,0.2102461,0,0.2102461,12.93809,92.41473,0.1247942,0,0.1681969,0,9.638853
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.0475043,32.62366,32.30386,0,0,0,-1,0,0,0,0,0,0,0.0475043,0,0,0,0,1.119384,9.617829,0.0475043,0,0.0475043,12.98315,92.73663,0.1247732,0,0.03800344,0,9.665333
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,30.72375,30.72375,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.071879,9.660583,0,3.505263,-3.505263,9.288282,66.34474,0.1247732,4.351261,0,0,9.660583
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,29.13708,29.13708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.966616,6.15532,0,0,0,9.288282,66.34474,0.1247732,0,0,0,6.15532
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,27.4914,27.4914,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,4.966616,6.15532,0,0.2765552,-0.2765552,8.996767,64.2625,0.1247732,0.2890002,0,0,6.15532
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,26.18665,26.18665,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.2739,5.878764,0,0.03354491,-0.03354491,8.961408,64.00993,0.1247732,0.03505443,0,0,5.878764
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,25.09827,25.09827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.311172,5.84522,0,0,0,8.961408,64.00993,0.1247732,0,0,0,5.84522
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,24.0099,24.0099,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.311172,5.84522,0,0.5595068,-0.5595068,8.371636,59.79728,0.1247732,0.5846846,0,0,5.84522
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,23.1051,23.1051,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.932846,5.285713,0,0.4083638,-0.4083638,7.941183,56.72262,0.1247732,0.4267401,0,0,5.285713
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,22.31176,22.31176,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.386584,4.877349,0,0.1947373,-0.1947373,7.735912,55.2564,0.1247732,0.2035004,0,0,4.877349
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1418032,22.41717,21.51843,0,0,0,-1,0,0,0,0,0,0,0.1418032,0,0,0,0,6.602958,4.682611,0.1418032,0,0.1418032,7.870438,56.2173,0.1247108,0,0.1134426,0,4.824415
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3611232,22.98867,20.69231,0,0,0,0,0,0,0,0,0,0,0.3611232,0,0,0,0,6.461155,4.810235,0.3611232,0,0.3611232,8.21303,58.66438,0.124552,0,0.2888986,0,5.171358
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.6180263,23.97615,20.02354,0.621475,0.621475,0,0,0,0.621475,99.44508,0,0,0,0.6180263,0.6541843,0.621475,0,0,6.100032,5.135245,0,0.03615792,-0.03615792,8.174916,58.39214,0.124552,0.6836225,0.4944211,0,5.753272
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7510114,24.1901,19.38101,2.437238,2.437238,0,0,0,2.437238,30.81404,0,4.440892E-16,0,0.7510114,2.565514,2.437238,0,0,6.140207,5.099088,0,1.814502,-1.814502,6.262263,44.73036,0.124552,2.680962,0.6008091,0,5.850099
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4851497,23.56476,20.46939,0.6600347,0.6600347,0,0,0,0.6600347,73.50368,0,0,0,0.4851497,0.6947733,0.6600347,0,0,8.156321,3.284585,0,0.2096235,-0.2096235,6.0413,43.15206,0.124552,0.7260381,0.3881198,0,3.769735
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.865838,44.11599,23.40014,0,0,0,-1,0,0,0,0,0,0,2.865838,0,0,0,0,8.389235,3.074962,2.865838,0,2.865838,8.760073,62.57182,0.1233061,0,2.29267,0,5.9408
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.760683,38.74758,26.44236,0,0,0,0,0,0,0,0,0,0,1.760683,0,0,0,0,5.523398,5.654216,1.760683,0,1.760683,10.4304,74.50273,0.1225529,0,1.408547,0,7.414899
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.499004,39.61081,29.07807,0.559824,0.559824,0,0,0,0.559824,267.7634,0,0,0,1.499004,0.5892885,0.559824,0,0,3.762715,7.238831,0.9097156,0,0.9097156,11.29344,80.66724,0.1221674,0.6158065,1.199203,0,8.737835
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8447099,37.38422,31.5302,0,0,0,0,0,0,0,0,0,0,0.8447099,0,0,0,0,2.852999,8.057575,0.8447099,0,0.8447099,12.0948,86.39124,0.1218115,0,0.6757679,0,8.902285
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.241893,42.77873,33.87742,0.09705152,0.09705152,0,0,0,0.09705152,1279.622,0,0,0,1.241893,0.1021595,0.09705152,0,0,2.008289,8.817814,1.139733,0,1.139733,13.17604,94.11441,0.1213347,0.1067567,0.9935143,0,10.05971
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8611581,41.4745,35.35263,0.6329663,0.6329663,0,-1,0,0.6329663,136.0512,0,0,0,0.8611581,0.6662803,0.6329663,0,0,0.8685557,9.843575,0.1948778,0,0.1948778,13.36092,95.43496,0.1212535,0.6962629,0.6889265,0,10.70473
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.258765,45.15467,35.99517,2.379966,2.379966,0,0,0,2.379966,52.89005,0,0,0,1.258765,2.505228,2.379966,0,0,0.6736779,10.01896,0,1.246462,-1.246462,12.04703,86.05007,0.1212535,2.617963,1.007012,0,11.27773
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4746129,40.00035,36.65738,0.9690331,0.9690331,0,0,0,0.9690331,48.97799,0,0,0,0.4746129,1.020035,0.9690331,0,0,2.058636,8.772502,0,0.545422,-0.545422,11.47211,81.94347,0.1212535,1.065936,0.3796903,0,9.247114
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4931766,39.61128,36.14597,1.650192,1.650192,0,0,0,1.650192,29.88601,0,0,0,0.4931766,1.737045,1.650192,0,0,2.664661,8.227079,0,1.243868,-1.243868,10.16096,72.57812,0.1212535,1.815212,0.3945413,0,8.720256
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1724641,35.45854,34.27737,2.527624,2.527624,0,0,0,2.527624,6.823171,0,4.440892E-16,0,0.1724641,2.660656,2.527624,0,0,4.046736,6.983212,0,2.488193,-2.488193,7.538172,53.84398,0.1212535,2.780386,0.1379713,0,7.155676
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.03059716,32.64099,32.43499,1.702241,1.702241,0,-1,0,1.702241,1.797463,0,2.220446E-16,0,0.03059716,1.791833,1.702241,0,0,6.811394,4.495019,0,1.761236,-1.761236,5.681666,40.58325,0.1212535,1.872466,0.02447773,0,4.525617
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,30.82865,30.82865,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,8.768323,2.733783,0,0.5665131,-0.5665131,5.084509,36.31785,0.1212535,0.5920062,0,0,2.733783
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,29.24854,29.24854,1.760966,1.760966,0,-1,0,1.760966,0,0,2.220446E-16,0,0,1.853648,1.760966,0,0,9.397782,2.16727,0,1.853648,-1.853648,3.130592,22.36133,0.1212535,1.937062,0,0,2.16727
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,27.58319,27.58319,0.5176744,0.297941,0,-1,0,0.297941,0,0,0.2197334,0.2715008,0,0.3136221,0.297941,0,0,11.45739,0.3136221,0,0.3136221,-0.3136221,2.800006,20,0.1212535,0.5694418,0,0,0.3136221
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,26.27844,26.27844,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212535,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,25.20973,25.20973,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212535,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,24.12136,24.12136,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212535,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,23.19689,23.19689,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212535,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,22.40355,22.40355,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212535,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04401836,21.88835,21.61022,0.6642028,0.04181744,0,-1,0,0.04181744,105.2632,0,0.6223853,0.7222596,0.04401836,0.04401836,0.04181744,0,0,11.80586,0,0,0,0,2.800006,20,0.1212535,0.7306231,0.03521469,0,0.04401836
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.115536,21.51254,20.7841,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,23.02993,4.440892E-16,0,0,0.115536,0,0,3.505263,3.33,11.80586,0,3.445536,0,3.445536,6.068728,43.34797,0.1226731,0.5518455,0.09242882,5,0.115536
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.018412,26.73462,20.11534,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,187.8628,4.440892E-16,0,0,1.018412,0,0,3.505263,3.33,8.360324,3.100982,4.348412,0,4.348412,10.19399,72.81409,0.1237265,0.5963145,0.8147295,5,4.119394
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.904714,32.24619,19.45313,2.615951,2.615951,4.61779,0,1.425657,2.615951,72.81152,0,0,0,1.904714,0,0,2.001839,1.901747,4.011912,7.014553,3.806461,0,3.806461,13.80512,98.6078,0.125544,2.877546,1.523771,5,8.919267
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,3.051548,42.37797,20.56118,1.61487,1.61487,0,0,0,1.61487,188.9656,1.146233,0,0,3.051548,1.699863,1.61487,0,0,0.2054519,10.44037,0.2054519,0,0.2054519,14.00003,100,0.1254589,1.776357,2.441239,0,13.49192
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.309338,48.04413,23.5116,1.938166,1.938166,0,-1,0,1.938166,170.7459,1.269163,0,0,3.309338,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1254589,2.131982,2.64747,0,13.93461
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.642792,54.80854,26.57348,0.2213518,0.2213518,0,0,0,0.2213518,1645.702,3.40979,0,0,3.642792,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1254589,0.243487,2.914234,0,14.26807
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.76162,59.25761,29.2092,0,0,0,0,0,0,0,3.76162,0,0,3.76162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254589,0,3.009296,0,14.38689
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.320987,68.49141,31.66133,1.83363,1.83363,0,0,0,1.83363,235.652,2.390849,0,0,4.320987,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1254589,2.016994,3.456789,0,14.94626
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.664724,64.32525,34.002,1.987322,1.987322,0,0,0,1.987322,184.4052,1.572806,0,0,3.664724,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1254589,2.186054,2.931779,0,14.29
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.161024,61.03975,35.47721,0,0,0,-1,0,0,0,3.161024,0,0,3.161024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254589,0,2.528819,0,13.7863
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.311108,53.93531,36.1263,1.531437,1.531437,0,0,0,1.531437,150.9111,0.6990696,0,0,2.311108,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1254589,1.68458,1.848887,0,12.93638
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.490439,47.8214,36.78851,1.75762,1.75762,0,0,0,1.75762,84.79872,0,0,0,1.490439,1.850126,1.75762,0,0,0,10.62527,0,0.359687,-0.359687,13.62088,97.29184,0.1254589,1.933382,1.192351,0,12.11571
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.5154256,39.89868,36.27055,3.261927,3.261927,1.25,0,0.50625,3.261927,15.80126,0,4.440892E-16,0,0.5154256,2.117818,2.011927,0,0,0.3996522,10.26559,0,1.602393,-1.602393,11.93181,85.22707,0.1254589,3.58812,0.4123405,5,10.78101
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.09072158,35.0282,34.4085,2.707657,2.707657,0,0,0,2.707657,3.350557,0,0,0,0.09072158,2.850165,2.707657,0,0,2.180088,8.663195,0,2.759443,-2.759443,9.023106,64.45063,0.1254589,2.978422,0.07257727,0,8.753916
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.0274048,32.73106,32.54646,2.45794,2.45794,0,-1,0,2.45794,1.11495,0,0,0,0.0274048,2.587305,2.45794,0,0,5.246137,5.903751,0,2.5599,-2.5599,6.324734,45.17658,0.1254589,2.703733,0.02192384,0,5.931156
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,30.95978,30.95978,5.947108,3.176659,0,-1,0,3.176659,0,0,2.770449,3.36516,0,3.343851,3.176659,0,0,8.09047,3.343851,0,3.343851,-3.343851,2.800006,20,0.1254589,6.541819,0,0,3.343851
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,29.35344,29.35344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254589,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,27.69465,27.69465,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254589,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,26.3899,26.3899,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254589,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,25.32119,25.32119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254589,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,24.23281,24.23281,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254589,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,23.30835,23.30835,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254589,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,22.49534,22.49534,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1254589,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.0444397,21.98296,21.70201,0,0,0,-1,0,0,0,0,0,0,0.0444397,0,0,0,0,11.80586,0,0.0444397,0,0.0444397,2.842165,20.30114,0.1254405,0,0.03555176,0,0.0444397
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1046298,21.53566,20.87589,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.63513,4.440892E-16,0,0,0.1046298,0,0,3.505263,3.33,11.76142,0.03999573,3.43463,0,3.43463,6.100541,43.5752,0.1272397,1.082195,0.08370387,5,0.1446256
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8643247,25.79395,20.20713,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,247.6742,0,0,0,0.8643247,0,0,3.505263,3.33,8.326791,3.131163,4.194324,0,4.194324,10.07963,71.99718,0.1280641,0.3838741,0.6914598,5,3.995487
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.900725,32.33792,19.56459,1.70665,1.70665,3.826804,0,1.209718,1.70665,111.3717,0,0,0,1.900725,0,0,2.120154,2.014146,4.132466,6.906055,3.914871,0,3.914871,13.7936,98.52551,0.1289546,1.877315,1.52058,5,8.80678
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.300813,44.60751,20.67264,1.038435,1.038435,0,0,0,1.038435,317.8641,1.990128,0,0,3.300813,1.09309,1.038435,0,0,0.2175947,10.42944,0.2175947,0,0.2175947,14.00003,100,0.1288655,1.142279,2.64065,0,13.73025
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.549936,50.33489,23.62306,1.709073,1.709073,0,-1,0,1.709073,207.7111,1.750911,0,0,3.549936,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1288655,1.879981,2.839949,0,14.17521
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.641536,54.93401,26.68495,0.5718176,0.5718176,0,0,0,0.5718176,636.8353,3.039623,0,0,3.641536,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1288655,0.6289993,2.913229,0,14.26681
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.821332,50.60772,29.34033,1.729758,1.729758,0,0,0,1.729758,163.1056,1.000534,0,0,2.821332,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1288655,1.902734,2.257066,0,13.44661
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.263478,57.56168,31.79246,1.068323,1.068323,0,0,0,1.068323,305.4765,2.138927,0,0,3.263478,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1288655,1.175156,2.610782,0,13.88875
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,3.004845,57.91762,34.13313,0.682828,0.682828,0,0,0,0.682828,440.0588,2.286078,0,0,3.004845,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1288655,0.7511108,2.403876,0,13.63012
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.991352,59.55204,35.60834,0.02857206,0.02857206,0,-1,0,0.02857206,10469.5,2.961277,0,0,2.991352,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1288655,0.03142927,2.393082,0,13.61663
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.552947,47.74045,36.25088,1.831436,1.831436,0,0,0,1.831436,84.79392,0,2.220446E-16,0,1.552947,1.927828,1.831436,0,0,0,10.62527,0,0.374881,-0.374881,13.60487,97.17744,0.1288655,2.01458,1.242357,0,12.17822
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.448749,47.6307,36.91964,1.212625,1.212625,0,0,0,1.212625,119.4722,0,0,0,1.448749,1.276447,1.212625,0,0,0.4165344,10.25039,0.1723023,0,0.1723023,13.76833,98.34501,0.1287951,1.333887,1.159,0,11.69914
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5255948,40.10619,36.40168,1.797567,1.797567,0,0,0,1.797567,29.23924,0,2.220446E-16,0,0.5255948,1.892175,1.797567,0,0,0.2442321,10.40547,0,1.366581,-1.366581,12.32783,88.05573,0.1287951,1.977323,0.4204758,0,10.93106
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1152585,35.32838,34.53963,0,0,0,0,0,0,0,0,0,0,0.1152585,0,0,0,0,1.762655,9.038885,0.1152585,0,0.1152585,12.43717,88.83675,0.128748,0,0.0922068,0,9.154143
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04153207,32.97744,32.69725,2.993505,2.993505,0,-1,0,2.993505,1.387406,0,4.440892E-16,0,0.04153207,3.151058,2.993505,0,0,1.647396,9.142617,0,3.109526,-3.109526,9.159442,65.42445,0.128748,3.292856,0.03322566,0,9.18415
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,31.09091,31.09091,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.102426,6.033091,0,2.589824,-2.589824,6.429527,45.9251,0.128748,2.706367,0,0,6.033091
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,29.48457,29.48457,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,7.980009,3.443266,0,2.749147,-2.749147,3.531672,25.22618,0.128748,2.872859,0,0,3.443266
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,27.82578,27.82578,0.8741695,0.6594136,0,-1,0,0.6594136,0,0,0.2147558,0.3021727,0,0.6941196,0.6594136,0,0,11.03462,0.6941196,0,0.6941196,-0.6941196,2.800006,20,0.128748,0.9615864,0,0,0.6941196
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,26.51448,26.51448,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128748,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,25.4261,25.4261,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128748,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,24.32461,24.32461,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128748,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,23.38047,23.38047,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128748,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,22.58714,22.58714,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128748,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04231149,22.04828,21.78069,0.4686188,0.04019591,0,-1,0,0.04019591,105.2632,0,0.4284229,0.5074415,0.04231149,0.04231149,0.04019591,0,0,11.80586,0,0,0,0,2.800006,20,0.128748,0.5154807,0.03384919,0,0.04231149
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1456471,21.88797,20.96768,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,17.0151,4.440892E-16,0,0,0.1456471,0,0,3.505263,3.33,11.80586,0,3.475647,0,3.475647,6.097294,43.55201,0.130305,0.9415861,0.1165177,5,0.1456471
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9949678,26.77388,20.30547,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,209.6863,0,0,0,0.9949678,0,0,3.505263,3.33,8.330213,3.128083,4.324968,0,4.324968,10.20032,72.85928,0.1311237,0.5219532,0.7959742,5,4.12305
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.897283,32.39099,19.63671,1.783024,1.783024,3.785588,0,1.198466,1.783024,106.4082,0,0,0,1.897283,0,0,2.002564,1.902436,4.005245,7.020554,3.799719,0,3.799719,13.80505,98.60729,0.1319525,1.961326,1.517826,5,8.917836
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.730175,39.99384,20.76443,0.5228786,0.5228786,0,0,0,0.5228786,522.1432,1.974251,0,0,2.730175,0.5503986,0.5228786,0,0,0.2055264,10.4403,0.2055264,0,0.2055264,14.00003,100,0.1318696,0.5751665,2.18414,0,13.17048
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.305388,48.27437,23.73452,0,0,0,-1,0,0,0,3.305388,0,0,3.305388,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318696,0,2.64431,0,13.93066
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.640018,55.07317,26.80952,2.225486,2.225486,0,0,0,2.225486,163.5606,1.297401,0,0,3.640018,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1318696,2.448034,2.912014,0,14.26529
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.759187,59.58004,29.48457,2.364397,2.364397,0,0,0,2.364397,158.9914,1.270349,0,0,3.759187,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1318696,2.600836,3.00735,0,14.38446
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.675827,61.8245,31.9367,0.5839617,0.5839617,0,0,0,0.5839617,629.4638,3.061131,0,0,3.675827,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1318696,0.6423578,2.940662,0,14.3011
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.398354,61.92917,34.27737,2.913901,2.913901,0,0,0,2.913901,116.6256,0.3310895,0,0,3.398354,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1318696,3.205291,2.718683,0,14.02363
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.945711,59.3118,35.77225,1.404036,1.404036,0,-1,0,1.404036,209.803,1.467778,0,0,2.945711,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1318696,1.54444,2.356569,0,13.57098
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.313411,54.2904,36.42134,0.7619892,0.7619892,0,0,0,0.7619892,303.6015,1.511317,0,0,2.313411,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1318696,0.8381881,1.850729,0,12.93869
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.493919,48.1246,37.04421,0.06386603,0.06386603,0,0,0,0.06386603,2339.145,1.426692,0,0,1.493919,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1318696,0.07025264,1.195135,0,12.11919
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.5188232,40.20496,36.54592,0.6249316,0.6249316,0,0,0,0.6249316,83.02079,0,0,0,0.5188232,0.6578228,0.6249316,0,0,0,10.62527,0,0.1389996,-0.1389996,13.85351,98.95345,0.1318696,0.6874248,0.4150586,0,11.1441
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08727883,35.28098,34.68387,3.802891,3.802891,1.25,0,0.50625,3.802891,2.295065,0,0,0,0.08727883,2.687254,2.552891,0,0,0.154444,10.48627,0,2.599975,-2.599975,11.1129,79.37766,0.1318696,4.183181,0.06982306,5,10.57355
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02517643,33.01138,32.8415,1.534543,1.534543,0,-1,0,1.534543,1.640648,0,2.220446E-16,0,0.02517643,1.615308,1.534543,0,0,3.043306,7.886299,0,1.590132,-1.590132,9.436749,67.40521,0.1318696,1.687997,0.02014115,0,7.911476
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,31.23516,31.23516,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,4.810118,6.296168,0,2.60338,-2.60338,6.692545,47.8038,0.1318696,2.720533,0,0,6.296168
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,29.6157,29.6157,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,7.702764,3.692787,0,1.095322,-1.095322,5.537975,39.55688,0.1318696,1.144611,0,0,3.692787
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,27.93724,27.93724,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,8.919787,2.597466,0,0.8645446,-0.8645446,4.626665,33.04754,0.1318696,0.9034492,0,0,2.597466
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,26.62594,26.62594,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,9.880392,1.732921,0,0.7240426,-0.7240426,3.863457,27.59607,0.1318696,0.7566245,0,0,1.732921
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,25.53756,25.53756,0.5647209,0.5647209,0,-1,0,0.5647209,0,0,1.110223E-16,0,0,0.594443,0.5647209,0,0,10.68488,1.008878,0,0.594443,-0.594443,3.236859,23.12037,0.1318696,0.621193,0,0,1.008878
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,24.44918,24.44918,0.04066613,0.04066613,0,-1,0,0.04066613,0,0,0,0,0,0.04280645,0.04066613,0,0,11.34538,0.4144354,0,0.04280645,-0.04280645,3.191737,22.79807,0.1318696,0.04473274,0,0,0.4144354
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,23.5116,23.5116,0.3505745,0.3505745,0,-1,0,0.3505745,0,0,5.551115E-17,0.03258441,0,0.3690257,0.3505745,0,0,11.39294,0.3716289,0,0.3690257,-0.3690257,2.80275,20.0196,0.1318696,0.3856319,0,0,0.3716289
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,22.6986,22.6986,0.4775314,0.002473036,0,-1,0,0.002473036,0,0,0.4750583,0.5228115,0,0.002603196,0.002473036,0,0,11.80297,0.002603196,0,0.002603196,-0.002603196,2.800006,20,0.1318696,0.5252845,0,0,0.002603196
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04684138,22.18207,21.88559,0,0,0,-1,0,0,0,0,0,0,0.04684138,0,0,0,0,11.80586,0,0.04684138,0,0.04684138,2.844443,20.31741,0.1318507,0,0.0374731,0,0.04684138
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2964917,22.94436,21.05947,0,0,0,0,0,0,0,0,0,0,0.2964917,0,0,0,0,11.75902,0.04215724,0.2964917,0,0.2964917,3.12572,22.32653,0.1317313,0,0.2371934,0,0.3386489
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7402332,25.17786,20.41038,0.2254703,0.2254703,0,0,0,0.2254703,328.3063,0,0,0,0.7402332,0.2373372,0.2254703,0,0,11.46253,0.3089998,0.502896,0,0.502896,3.602809,25.7343,0.1315293,0.2480173,0.5921866,0,1.049233
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.610066,30.44597,19.74817,0,0,0,0,0,0,0,0,0,0,1.610066,0,0,0,0,10.95963,0.7616062,1.610066,0,1.610066,5.130251,36.64458,0.1308866,0,1.288053,0,2.371672
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.700632,39.90652,20.89556,2.526578,2.526578,5,0,1.53,2.526578,106.8889,0,0,0,2.700632,0,0,2.473422,2.349751,9.349566,2.210665,5.050382,0,5.050382,9.921465,70.86746,0.1323108,2.779236,2.160506,5,4.911297
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.257194,39.73114,23.8591,1.087051,1.087051,0,-1,0,1.087051,207.6437,0,0,0,2.257194,1.144265,1.087051,0,0,4.299183,6.75601,1.112929,0,1.112929,10.97728,78.409,0.1318721,1.195757,1.805755,0,9.013203
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.114381,42.02351,26.94065,0.3393515,0.3393515,0,0,0,0.3393515,623.0651,0,0,0,2.114381,0.3572121,0.3393515,0,0,3.186254,7.757646,1.757169,0,1.757169,12.64428,90.31609,0.1311854,0.3732866,1.691505,0,9.872026
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.214956,54.50346,29.63537,2.188151,2.188151,0,0,0,2.188151,146.9257,0,0,0,3.214956,2.303317,2.188151,0,0,1.429085,9.339097,0.911639,0,0.911639,13.50914,96.49363,0.1308319,2.406966,2.571965,0,12.55405
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.674371,62.02475,32.10717,1.914057,1.914057,0,0,0,1.914057,191.9677,1.142128,0,0,3.674371,2.014797,1.914057,0,0,0.5174463,10.15957,0.5174463,0,0.5174463,14.00003,100,0.1306321,2.105463,2.939497,0,13.83394
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.436078,62.49782,34.42817,1.40472,1.40472,0,0,0,1.40472,244.6095,1.957425,0,0,3.436078,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1306321,1.545192,2.748863,0,14.06135
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,2.018056,51.194,35.92305,0,0,0,-1,0,0,0,2.018056,0,0,2.018056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306321,0,1.614445,0,12.64333
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.444556,55.61621,36.56559,0.7438751,0.7438751,0,0,0,0.7438751,328.6246,1.66153,0,0,2.444556,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1306321,0.8182627,1.955645,0,13.06983
