Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.801299,50.78954,37.19501,2.567179,2.567179,0,0,0,2.567179,70.16647,0,0,0,1.801299,2.702293,2.567179,0,0,0,10.62527,0,0.9009946,-0.9009946,13.0503,93.21622,0.1306321,2.823897,1.441039,0,12.42657
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.613994,41.04991,36.69672,1.385019,1.385019,0,0,0,1.385019,44.3311,0,0,0,0.613994,1.457914,1.385019,0,0,1.001105,9.724279,0,0.8439202,-0.8439202,12.16073,86.86216,0.1306321,1.52352,0.4911952,0,10.33827
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07948792,35.39854,34.85434,0,0,0,0,0,0,0,0,0,0,0.07948792,0,0,0,0,1.938794,8.88036,0.07948792,0,0.07948792,12.23614,87.40079,0.1306015,0,0.06359033,0,8.959847
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02399185,33.16745,33.00541,2.247682,2.247682,0,-1,0,2.247682,1.067404,0,4.440892E-16,0,0.02399185,2.365981,2.247682,0,0,1.859306,8.951899,0,2.34199,-2.34199,9.767462,69.76744,0.1306015,2.47245,0.01919348,0,8.97589
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,31.38595,31.38595,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.461517,6.609909,0,2.947318,-2.947318,6.660715,47.57644,0.1306015,3.079947,0,0,6.609909
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,29.75994,29.75994,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.736315,3.662591,0,1.457458,-1.457458,5.124419,36.60292,0.1306015,1.523044,0,0,3.662591
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,28.08148,28.08148,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.355713,2.205132,0,0.2962134,-0.2962134,4.812183,34.37267,0.1306015,0.3095431,0,0,2.205132
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,26.77674,26.77674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.684839,1.908919,0,0,0,4.812183,34.37267,0.1306015,0,0,0,1.908919
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,25.68836,25.68836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.684839,1.908919,0,0,0,4.812183,34.37267,0.1306015,0,0,0,1.908919
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,24.59998,24.59998,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.684839,1.908919,0,0.621183,-0.621183,4.157399,29.69564,0.1306015,0.6491363,0,0,1.908919
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,23.65584,23.65584,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.37504,1.287736,0,0.059418,-0.059418,4.094767,29.24827,0.1306015,0.06209181,0,0,1.287736
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,22.82973,22.82973,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.44106,1.228318,0,0.1337432,-0.1337432,3.953789,28.24129,0.1306015,0.1397616,0,0,1.228318
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03640941,22.24725,22.01672,0.1944419,0.1944419,0,-1,0,0.1944419,18.72509,0,0,0,0.03640941,0.2046757,0.1944419,0,0,10.58967,1.094575,0,0.1682663,-0.1682663,3.776421,26.97438,0.1306015,0.2138861,0.02912753,0,1.130984
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1064763,21.87645,21.20371,0,0,0,0,0,0,0,0,0,0,0.1064763,0,0,0,0,10.77663,0.9263086,0.1064763,0,0.1064763,3.877433,27.69589,0.1305604,0,0.08518101,0,1.032785
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.073094,27.54982,20.54151,0.2160106,0.2160106,0,0,0,0.2160106,496.7786,0,0,0,1.073094,0.2273796,0.2160106,0,0,10.67015,1.022137,0.8457148,0,0.8457148,4.679749,33.42671,0.1302356,0.2376117,0.8584755,0,2.095232
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.889882,32.59985,19.8793,1.026087,1.026087,0,0,0,1.026087,184.1835,0,0,0,1.889882,1.080091,1.026087,0,0,9.824437,1.78328,0.8097908,0,0.8097908,5.447983,38.91409,0.129926,1.128696,1.511906,0,3.673163
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.232798,44.45937,21.0398,2.057607,2.057607,0,0,0,2.057607,157.1145,0,0,0,3.232798,2.165902,2.057607,0,0,9.014647,2.512092,1.066896,0,1.066896,6.46013,46.14369,0.1295204,2.263368,2.586239,0,5.744891
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.377342,49.24223,24.0099,1.013073,1.013073,0,-1,0,1.013073,333.3759,0,0,0,3.377342,1.066393,1.013073,0,0,7.947751,3.472299,2.31095,0,2.31095,8.652489,61.80337,0.1286505,1.114381,2.701874,0,6.849641
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.30599,62.2102,27.10456,0.3316664,0.3316664,0,0,0,0.3316664,1298.29,0,0,0,4.30599,0.3491226,0.3316664,0,0,5.636801,5.552153,3.956868,0,3.956868,12.4063,88.61628,0.1271879,0.3648331,3.444792,0,9.858144
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.515823,68.213,29.79928,0.626465,0.626465,0,0,0,0.626465,720.842,2.176453,0,0,4.515823,0.6594369,0.626465,0,0,1.679933,9.113335,1.679933,0,1.679933,14.00003,100,0.1265769,0.6891115,3.612659,0,13.62916
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.282964,68.87934,32.27108,0.251466,0.251466,0,0,0,0.251466,1703.198,4.018263,0,0,4.282964,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1265769,0.2766126,3.426371,0,14.90824
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.86373,67.2272,34.59208,0.5912885,0.5912885,0,0,0,0.5912885,653.4424,3.241321,0,0,3.86373,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1265769,0.6504173,3.090984,0,14.489
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,3.034939,60.52269,36.0673,0.4270455,0.4270455,0,-1,0,0.4270455,710.6829,2.585417,0,0,3.034939,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1265769,0.46975,2.427951,0,13.66021
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.855009,59.57186,36.71639,0,0,0,0,0,0,0,2.855009,0,0,2.855009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265769,0,2.284007,0,13.48028
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.627038,49.51674,37.33926,0,0,0,0,0,0,0,1.627038,0,0,1.627038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265769,0,1.30163,0,12.25231
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.5152707,40.48122,36.84096,0,0,0,0,0,0,0,0.5152707,0,0,0.5152707,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265769,0,0.4122165,0,11.14054
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1422473,35.97589,34.99858,0,0,0,0,0,0,0,0.1422473,0,0,0.1422473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265769,0,0.1137978,0,10.76752
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.05071221,33.49941,33.15621,0,0,0,-1,0,0,0,0.05071221,0,0,0.05071221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265769,0,0.04056977,0,10.67599
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,31.5302,31.5302,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1265769,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,29.93041,29.93041,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1265769,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,28.23228,28.23228,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1265769,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,26.90131,26.90131,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1265769,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,25.8326,25.8326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1265769,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,24.73111,24.73111,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1265769,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,23.76731,23.76731,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1265769,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,22.96085,22.96085,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1265769,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.0352136,22.37097,22.14785,0.1355036,0.1355036,0,-1,0,0.1355036,25.9872,0,0,0,0.0352136,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1074218,-0.1074218,11.81001,84.35708,0.1265769,0.149054,0.02817088,0,8.69028
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09695163,21.94765,21.33484,0.4892361,0.4892361,0,0,0,0.4892361,19.81694,0,0,0,0.09695163,0.5149854,0.4892361,0,0,2.308477,8.547645,0,0.4180338,-0.4180338,11.36937,81.20961,0.1265769,0.5381597,0.0775613,0,8.644596
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9975443,27.19352,20.69231,1.072899,1.072899,0,0,0,1.072899,92.97654,0,0,0,0.9975443,1.129367,1.072899,0,0,2.772959,8.129611,0,0.131823,-0.131823,11.23041,80.21709,0.1265769,1.180189,0.7980354,0,9.127155
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.241043,35.36296,20.02354,1.329731,1.329731,0,0,0,1.329731,168.5336,0,0,0,2.241043,1.399717,1.329731,0,0,2.919429,7.997788,0.8413261,0,0.8413261,12.02857,85.91816,0.1262731,1.462704,1.792834,0,10.23883
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.447539,46.49302,21.1906,1.385956,1.385956,0,0,0,1.385956,248.748,0,0,0,3.447539,1.458901,1.385956,0,0,2.078103,8.754982,1.988637,0,1.988637,13.91515,99.39375,0.1255608,1.524552,2.758031,0,12.20252
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,4.013131,55.37893,24.15414,1.77753,1.77753,0,-1,0,1.77753,225.7701,2.052581,0,0,4.013131,1.871084,1.77753,0,0,0.08946563,10.54475,0.08946563,0,0.08946563,14.00003,100,0.125529,1.955283,3.210505,0,14.55789
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,4.037728,59.60628,27.27503,0,0,0,0,0,0,0,4.037728,0,0,4.037728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125529,0,3.230183,0,14.663
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.753835,60.12957,29.9632,1.058686,1.058686,0,0,0,1.058686,354.5748,2.639428,0,0,3.753835,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.125529,1.164555,3.003068,0,14.37911
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.672006,62.3897,32.41533,0,0,0,0,0,0,0,3.672006,0,0,3.672006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125529,0,2.937605,0,14.29728
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.471792,63.25464,34.74288,0,0,0,0,0,0,0,3.471792,0,0,3.471792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125529,0,2.777434,0,14.09707
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.445076,64.82439,36.21809,3.726097,3.33,0,-1,0,3.33,103.4557,0,0.396097,0.7687067,3.445076,3.505263,3.33,0,0,0,10.62527,0,0.06018753,-0.06018753,13.93658,99.54684,0.125529,4.098707,2.756061,0,14.07035
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.315499,54.80784,36.86063,2.188496,2.188496,0,0,0,2.188496,105.8032,0,0,0,2.315499,2.30368,2.188496,0,0,0.06687503,10.56509,0.0118194,0,0.0118194,13.9478,99.62693,0.1255248,2.407346,1.8524,0,12.88059
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.496928,48.62917,37.49006,0.6890751,0.6890751,0,0,0,0.6890751,217.2373,0.7165302,0,0,1.496928,0.7253422,0.6890751,0,0,0.05505563,10.57572,0.05505563,0,0.05505563,14.00003,100,0.1255052,0.7579826,1.197542,0,12.07265
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5219299,40.68374,36.99176,1.776803,1.776803,0,0,0,1.776803,29.37466,0,0,0,0.5219299,1.870319,1.776803,0,0,0,10.62527,0,1.34839,-1.34839,12.5787,89.84768,0.1255052,1.954484,0.4175439,0,11.1472
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07604165,35.67085,35.14938,1.906848,1.906848,0,0,0,1.906848,3.987819,0,2.220446E-16,0,0.07604165,2.007208,1.906848,0,0,1.498211,9.276885,0,1.931167,-1.931167,10.54307,75.30751,0.1255052,2.097533,0.06083331,0,9.352926
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.02064766,33.44014,33.30045,1.947489,1.947489,0,-1,0,1.947489,1.06022,0,2.220446E-16,0,0.02064766,2.049989,1.947489,0,0,3.643951,7.345718,0,2.029341,-2.029341,8.403959,60.02816,0.1255052,2.142238,0.01651813,0,7.366365
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,31.681,31.681,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.898775,5.316377,0,3.505263,-3.505263,4.709087,33.63627,0.1255052,3.880903,0,0,5.316377
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,30.07466,30.07466,5.550336,1.720558,0,-1,0,1.720558,0,0,3.829778,4.384812,0,1.811114,1.720558,0,0,9.793511,1.811114,0,1.811114,-1.811114,2.800006,20,0.1255052,6.10537,0,0,1.811114
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,28.37652,28.37652,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255052,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,27.03244,27.03244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255052,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,25.94406,25.94406,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255052,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,24.85568,24.85568,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255052,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,23.89843,23.89843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255052,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,23.06576,23.06576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255052,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04797717,22.56364,22.25931,0,0,0,-1,0,0,0,0,0,0,0.04797717,0,0,0,0,11.80586,0,0.04797717,0,0.04797717,2.845521,20.32511,0.1254881,0,0.03838174,0,0.04797717
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09455546,22.06404,21.46597,0.04150866,0.04150866,0,0,0,0.04150866,227.7969,0,0,0,0.09455546,0.04369333,0.04150866,0,0,11.75788,0.04317946,0.05086213,0,0.05086213,2.893773,20.66976,0.12547,0.04565953,0.07564437,0,0.1377349
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.026128,27.51716,20.81688,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,367.1854,4.440892E-16,0,0,1.026128,0,0,3.505263,3.33,11.70702,0.08895537,4.356128,0,4.356128,7.026359,50.18818,0.1260924,0.3074035,0.8209023,5,1.115083
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.666177,31.28081,20.15467,0,0,3.505263,0,1.121937,0,0,0,0,0,1.666177,0,0,3.505263,3.33,7.350893,4.00947,4.996177,0,4.996177,11.76615,84.04375,0.1262419,0,1.332942,5,5.675648
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.339216,45.72112,21.33484,3.219563,3.219563,2.284287,0,0.7886103,3.219563,103.7165,4.440892E-16,0,0,3.339216,0.9845004,0.9352754,0,0,2.354716,8.50603,2.354716,0,2.354716,14.00003,100,0.1262871,3.541519,2.671373,5,11.84525
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.183489,47.87937,24.30494,0.9133925,0.9133925,0,-1,0,0.9133925,348.5346,2.222023,0,0,3.183489,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1262871,1.004732,2.546792,0,13.80876
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.749393,56.86648,27.3996,0.3129348,0.3129348,0,0,0,0.3129348,1198.138,3.419988,0,0,3.749393,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1262871,0.3442283,2.999514,0,14.37467
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.751731,60.32343,30.13366,1.723181,1.723181,0,0,0,1.723181,217.7213,1.937857,0,0,3.751731,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1262871,1.895499,3.001385,0,14.37701
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.670786,62.56776,32.56612,0.6490319,0.6490319,0,0,0,0.6490319,565.5786,2.987595,0,0,3.670786,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1262871,0.7139351,2.936629,0,14.29606
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.395953,62.66048,34.88712,1.874456,1.874456,0,0,0,1.874456,181.1701,1.422841,0,0,3.395953,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1262871,2.061901,2.716762,0,14.02123
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.51247,55.99179,36.36234,0.2703043,0.2703043,0,-1,0,0.2703043,929.4971,2.22794,0,0,2.51247,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1262871,0.2973347,2.009976,0,13.13774
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,2.020701,52.42736,37.01143,0.312506,0.312506,0,0,0,0.312506,646.612,1.691748,0,0,2.020701,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1262871,0.3437566,1.616561,0,12.64598
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.3646,47.72968,37.6343,0.1865065,0.1865065,0,0,0,0.1865065,731.6638,1.168278,0,0,1.3646,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1262871,0.2051571,1.09168,0,11.98987
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4271956,40.13439,37.12289,1.443767,1.443767,0,0,0,1.443767,29.58895,0,2.220446E-16,0,0.4271956,1.519755,1.443767,0,0,0,10.62527,0,1.092559,-1.092559,12.84837,91.77388,0.1262871,1.588144,0.3417565,0,11.05247
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.260491,37.09568,35.29363,4.540831,4.540831,1.25,0,0.50625,4.540831,5.736638,0,0,0,0.260491,3.464032,3.290831,0,0,1.213955,9.532715,0,3.203541,-3.203541,9.47154,67.65372,0.1262871,4.994914,0.2083928,5,9.793206
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05932625,33.85361,33.45125,3.318439,3.318439,0,-1,0,3.318439,1.787776,0,0,0.320283,0.05932625,3.493094,3.318439,0,0,4.773445,6.329174,0,3.433768,-3.433768,5.852031,41.80014,0.1262871,3.650283,0.047461,0,6.3885
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,31.82524,31.82524,4.135997,2.750636,0,-1,0,2.750636,0,0,1.385361,1.798961,0,2.895406,2.750636,0,0,8.588742,2.895406,0,2.895406,-2.895406,2.800006,20,0.1262871,4.549597,0,0,2.895406
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,30.20579,30.20579,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262871,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,28.50765,28.50765,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262871,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,27.16357,27.16357,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262871,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,26.07519,26.07519,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262871,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,24.98681,24.98681,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262871,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,24.02956,24.02956,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262871,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,23.19689,23.19689,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262871,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03129211,22.5824,22.38388,0.1103945,0.0297275,0,-1,0,0.0297275,105.2632,0,0.08066697,0.1154884,0.03129211,0.03129211,0.0297275,0,0,11.80586,0,0,0,0,2.800006,20,0.1262871,0.1214339,0.02503368,0,0.03129211
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09160746,22.17032,21.59055,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.42525,0,0,0,0.09160746,0,0,3.505263,3.33,11.80586,0,3.421607,0,3.421607,6.046028,43.18583,0.1273607,0.5187485,0.07328597,5,0.09160746
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.837155,26.37779,20.94801,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,170.5903,0,0,0,0.837155,0,0,3.505263,3.33,8.384253,3.079447,4.167155,0,4.167155,9.999338,71.4237,0.128173,0.5398142,0.669724,5,3.916602
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.879521,32.96451,20.2858,2.413704,2.413704,4.634402,0,1.430192,2.413704,77.86872,0,0,0,1.879521,0,0,2.220698,2.109663,4.217098,6.829886,3.989184,0,3.989184,13.78381,98.45559,0.1295431,2.655075,1.503616,5,8.709407
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.715639,40.67452,21.46597,0.95925,0.95925,0,0,0,0.95925,283.1002,1.477988,0,0,2.715639,1.009737,0.95925,0,0,0.2279138,10.42015,0.2279138,0,0.2279138,14.00003,100,0.1294647,1.055175,2.172511,0,13.13579
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.293886,49.00727,24.43607,0.9777397,0.9777397,0,-1,0,0.9777397,336.8878,2.264687,0,0,3.293886,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1294647,1.075514,2.635109,0,13.91916
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.63009,55.89267,27.5504,0,0,0,0,0,0,0,3.63009,0,0,3.63009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294647,0,2.904072,0,14.25536
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.750202,60.49006,30.27791,2.35242,2.35242,0,0,0,2.35242,159.4189,1.273971,0,0,3.750202,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1294647,2.587662,3.000161,0,14.37548
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.669637,62.73833,32.71037,0.4051443,0.4051443,0,0,0,0.4051443,905.7606,3.243169,0,0,3.669637,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1294647,0.4456587,2.93571,0,14.29491
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.395093,62.83885,35.03792,0,0,0,0,0,0,0,3.395093,0,0,3.395093,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294647,0,2.716074,0,14.02037
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.945624,60.19533,36.51313,0.04209777,0.04209777,0,-1,0,0.04209777,6997.102,2.90131,0,0,2.945624,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1294647,0.04630755,2.356499,0,13.5709
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.316151,55.12668,37.13601,0.999086,0.999086,0,0,0,0.999086,231.827,1.264482,0,0,2.316151,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1294647,1.098995,1.852921,0,12.94143
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.49791,48.94103,37.77198,0.8609908,0.8609908,0,0,0,0.8609908,173.9751,0.5916039,0,0,1.49791,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1294647,0.9470898,1.198328,0,12.12318
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6550032,41.93703,37.26713,3.841048,3.841048,1.25,0,0.50625,3.841048,17.05272,0,0,0,0.6550032,2.727419,2.591048,0,0,0,10.62527,0,2.072415,-2.072415,11.81551,84.39633,0.1294647,4.225152,0.5240026,5,11.28028
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07779218,35.9789,35.44443,1.301497,1.301497,0,0,0,1.301497,5.97713,0,0,0,0.07779218,1.369997,1.301497,0,0,2.302684,8.552859,0,1.292205,-1.292205,10.45341,74.66705,0.1294647,1.431647,0.06223374,0,8.630651
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01880175,33.7426,33.61517,1.539889,1.539889,0,-1,0,1.539889,1.220981,0,2.220446E-16,0,0.01880175,1.620935,1.539889,0,0,3.738467,7.260654,0,1.602134,-1.602134,8.764609,62.60423,0.1294647,1.693878,0.0150414,0,7.279456
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,31.99571,31.99571,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,5.518616,5.65852,0,3.059865,-3.059865,5.539229,39.56584,0.1294647,3.197558,0,0,5.65852
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,30.35003,30.35003,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,8.918465,2.598656,0,0.9481599,-0.9481599,4.539781,32.42694,0.1294647,0.9908271,0,0,2.598656
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,28.63878,28.63878,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,9.971976,1.650496,0,0.1620841,-0.1620841,4.368929,31.20658,0.1294647,0.1693778,0,0,1.650496
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,27.2947,27.2947,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,10.15207,1.488412,0,0.3237068,-0.3237068,4.027712,28.76932,0.1294647,0.3382736,0,0,1.488412
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,26.20632,26.20632,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,10.51174,1.164705,0,0.1635117,-0.1635117,3.855356,27.5382,0.1294647,0.1708698,0,0,1.164705
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,25.11794,25.11794,0.2484022,0.2484022,0,-1,0,0.2484022,0,0,2.775558E-17,0,0,0.261476,0.2484022,0,0,10.69342,1.001193,0,0.261476,-0.261476,3.579736,25.56949,0.1294647,0.2732424,0,0,1.001193
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,24.15414,24.15414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98395,0.7397171,0,0,0,3.579736,25.56949,0.1294647,0,0,0,0.7397171
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,23.32802,23.32802,0.1702402,0.1702402,0,-1,0,0.1702402,0,0,0,0,0,0.1792002,0.1702402,0,0,10.98395,0.7397171,0,0.1792002,-0.1792002,3.390842,24.22025,0.1294647,0.1872642,0,0,0.7397171
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04183413,22.78071,22.51501,0.2263852,0.2263852,0,-1,0,0.2263852,18.47918,0,2.775558E-17,0,0.04183413,0.2383002,0.2263852,0,0,11.18306,0.560517,0,0.1964661,-0.1964661,3.183749,22.74102,0.1294647,0.2490237,0.03346731,0,0.6023511
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09697561,22.33602,21.72168,0,0,0,0,0,0,0,0,0,0,0.09697561,0,0,0,0,11.40136,0.3640508,0.09697561,0,0.09697561,3.275748,23.39815,0.1294313,0,0.07758049,0,0.4610265
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.017347,27.73046,21.07914,0.1302501,0.1302501,0,0,0,0.1302501,781.0717,0,0,0,1.017347,0.1371054,0.1302501,0,0,11.30438,0.4513289,0.8802417,0,0.8802417,4.110818,29.36293,0.1291294,0.1432752,0.8138777,0,1.468676
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.369846,36.77214,20.41038,0,0,0,0,0,0,0,0,0,0,2.369846,0,0,0,0,10.42414,1.243546,2.369846,0,2.369846,6.359052,45.42171,0.1283233,0,1.895877,0,3.613393
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.392406,46.48744,21.59055,1.572427,1.572427,0,0,0,1.572427,215.7433,0,0,0,3.392406,1.655186,1.572427,0,0,8.054296,3.376408,1.73722,0,1.73722,8.007124,57.19363,0.1277388,1.72967,2.713925,0,6.768814
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.292055,49.13931,24.56064,2.827154,2.827154,0,-1,0,2.827154,116.4441,0,0,0,3.292055,2.975952,2.827154,0,0,6.317076,4.939906,0.3161033,0,0.3161033,8.307006,59.33564,0.127633,3.10987,2.633644,0,8.231961
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.628503,56.03944,27.68153,1.348573,1.348573,0,0,0,1.348573,269.0624,0,0,0,3.628503,1.41955,1.348573,0,0,6.000973,5.224399,2.208953,0,2.208953,10.4026,74.30415,0.1268987,1.48343,2.902802,0,8.852901
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.748476,60.66302,30.42871,1.250017,1.250017,0,0,0,1.250017,299.8741,0,0,0,3.748476,1.315807,1.250017,0,0,3.79202,7.212456,2.432669,0,2.432669,12.71043,90.78864,0.1260997,1.375018,2.998781,0,10.96093
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.668251,62.91481,32.86117,2.323583,2.323583,0,0,0,2.323583,157.8705,0,0,0,3.668251,2.445877,2.323583,0,0,1.359351,9.401858,1.222374,0,1.222374,13.87008,99.07181,0.125702,2.555942,2.934601,0,13.07011
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.394248,63.0093,35.18217,1.164894,1.164894,0,0,0,1.164894,291.3784,2.031068,0,0,3.394248,1.226204,1.164894,0,0,0.1369766,10.502,0.1369766,0,0.1369766,14.00003,100,0.1256575,1.281383,2.715399,0,13.89624
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.945196,60.36361,36.65738,3.031682,3.031682,0,-1,0,3.031682,97.14725,0,0,0.004850179,2.945196,3.191244,3.031682,0,0,0,10.62527,0,0.2460484,-0.2460484,13.74067,98.14745,0.1256575,3.33485,2.356157,0,13.57047
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.315991,55.29679,37.2868,1.528044,1.528044,0,0,0,1.528044,151.5657,0.4341359,0,0,2.315991,1.608468,1.528044,0,0,0.2733871,10.37923,0.2733871,0,0.2733871,14.00003,100,0.125569,1.680849,1.852793,0,12.69522
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.498075,49.09085,37.90967,0,0,0,0,0,0,0,1.498075,0,0,1.498075,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125569,0,1.19846,0,12.12335
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.522773,41.12614,37.41793,1.959938,1.959938,0,0,0,1.959938,26.67294,0,2.220446E-16,0,0.522773,2.063092,1.959938,0,0,0,10.62527,0,1.540319,-1.540319,12.37639,88.4026,0.125569,2.155931,0.4182184,0,11.14805
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.08089121,36.14501,35.58867,1.856961,1.856961,0,0,0,1.856961,4.356108,0,2.220446E-16,0,0.08089121,1.954695,1.856961,0,0,1.711466,9.084955,0,1.873804,-1.873804,10.40123,74.29432,0.125569,2.042657,0.06471296,0,9.165846
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02742271,33.96519,33.77908,0.8705603,0.8705603,0,-1,0,0.8705603,3.150007,0,1.110223E-16,0,0.02742271,0.9163793,0.8705603,0,0,3.793471,7.211151,0,0.8889565,-0.8889565,9.464183,67.60117,0.125569,0.9576163,0.02193817,0,7.238574
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,32.13995,32.13995,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.7812,6.322194,0,3.505263,-3.505263,5.769311,41.20929,0.125569,3.745214,0,0,6.322194
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,30.5205,30.5205,2.713521,2.676084,0,-1,0,2.676084,0,0,0.03743621,0.3087883,0,2.816931,2.676084,0,0,8.675937,2.816931,0,2.816931,-2.816931,2.800006,20,0.125569,2.984873,0,0,2.816931
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,28.80269,28.80269,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125569,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,27.45861,27.45861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125569,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,26.37023,26.37023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125569,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,25.26219,25.26219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125569,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,24.28527,24.28527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125569,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,23.45259,23.45259,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125569,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09576929,23.25608,22.64614,0.04305861,0.04305861,0,-1,0,0.04305861,222.4161,0,0,0.02916831,0.09576929,0.04532485,0.04305861,0,0,11.80586,0,0.05044443,0,0.05044443,2.847861,20.34183,0.1255527,0.04736447,0.07661543,0,0.09576929
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2785139,23.65035,21.87248,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,58.63943,0,0,0,0.2785139,0,0,3.505263,3.33,11.75542,0.04539999,3.608514,0,3.608514,6.271198,44.79419,0.1265105,0.5224562,0.2228112,5,0.3239139
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8536909,26.77331,21.22338,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8536909,0,0,3.505263,3.33,8.146902,3.293062,4.183691,0,4.183691,10.2402,73.14411,0.1269016,0,0.6829527,5,4.146753
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.785415,32.57691,20.56118,1.017883,1.017883,3.3103,0,1.068712,1.017883,175.4048,0,0,0,1.785415,0,0,2.292416,2.177796,3.963211,7.058384,3.963211,0,3.963211,14.00003,100,0.1272068,1.119671,1.428332,5,8.8438
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.493011,31.73859,21.74135,1.46744,1.46744,0,0,0,1.46744,101.7425,0,0,0,1.493011,1.544674,1.46744,0,0,0,10.62527,0,0.05166284,-0.05166284,13.94557,99.61102,0.1272068,1.614184,1.194409,0,12.11829
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.8050039,30.04743,24.71144,0,0,0,-1,0,0,0,0.7476007,0,0,0.8050039,0,0,0,0,0.05740316,10.57361,0.05740316,0,0.05740316,14.00003,100,0.1271885,0,0.6440032,0,11.37862
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7864104,33.15651,27.84545,2.355075,2.355075,0,0,0,2.355075,33.39215,0,0,0,0.7864104,2.479027,2.355075,0,0,0,10.62527,0,1.692616,-1.692616,12.21585,87.25593,0.1271885,2.590583,0.6291283,0,11.41168
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.10597,38.28009,30.57295,0,0,0,0,0,0,0,0,0,0,1.10597,0,0,0,0,1.880685,8.932658,1.10597,0,1.10597,13.26507,94.75031,0.1268377,0,0.8847759,0,10.03863
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9614963,39.78851,33.02508,0,0,0,0,0,0,0,0.1867814,0,0,0.9614963,0,0,0,0,0.7747148,9.928031,0.7747148,0,0.7747148,14.00003,100,0.1265931,0,0.769197,0,10.88953
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.073478,51.00367,35.33297,0.7243361,0.7243361,0,0,0,0.7243361,286.2591,1.311019,0,0,2.073478,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1265931,0.7967697,1.658782,0,12.69875
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.409659,47.20136,36.80818,0.2690684,0.2690684,0,-1,0,0.2690684,523.9035,1.126429,0,0,1.409659,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1265931,0.2959752,1.127727,0,12.03493
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.112554,45.56771,37.45071,0.9057564,0.9057564,0,0,0,0.9057564,122.8315,0.1591264,0,0,1.112554,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1265931,0.996332,0.8900433,0,11.73783
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.285822,40.07461,38.06047,0,0,0,0,0,0,0,0.285822,0,0,0.285822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265931,0,0.2286576,0,10.9111
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.4048021,40.42093,37.56218,0,0,0,0,0,0,0,0.4048021,0,0,0.4048021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265931,0,0.3238417,0,11.03008
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.200706,37.14144,35.75258,1.195215,1.195215,0,0,0,1.195215,16.79246,0,2.220446E-16,0,0.200706,1.258121,1.195215,0,0,0,10.62527,0,1.057415,-1.057415,12.88541,92.03849,0.1265931,1.314737,0.1605648,0,10.82598
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.04010972,34.20248,33.92987,2.5724,2.5724,0,-1,0,2.5724,1.559233,0,0,0,0.04010972,2.707789,2.5724,0,0,1.174906,9.567859,0,2.66768,-2.66768,10.07343,71.95295,0.1265931,2.82964,0.03208778,0,9.607968
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,32.30386,32.30386,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.138994,6.900179,0,1.326105,-1.326105,8.675595,61.96841,0.1265931,1.38578,0,0,6.900179
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,30.68441,30.68441,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.612445,5.574074,0,1.39515,-1.39515,7.204978,51.46403,0.1265931,1.457932,0,0,5.574074
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,28.96661,28.96661,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.162611,4.178924,0,0.03135055,-0.03135055,7.171932,51.22798,0.1265931,0.03276133,0,0,4.178924
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,27.60286,27.60286,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.197445,4.147573,0,0.2405374,-0.2405374,6.918383,49.41692,0.1265931,0.2513616,0,0,4.147573
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,26.51448,26.51448,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.464709,3.907036,0,0.3547329,-0.3547329,6.544462,46.74606,0.1265931,0.3706959,0,0,3.907036
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,25.41298,25.41298,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.858857,3.552303,0,0.3779449,-0.3779449,6.146073,43.90043,0.1265931,0.3949525,0,0,3.552303
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,24.43607,24.43607,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.278796,3.174358,0,0.02980371,-0.02980371,6.114657,43.67603,0.1265931,0.03114488,0,0,3.174358
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,23.60339,23.60339,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.311911,3.144554,0,0.2937196,-0.2937196,5.805049,41.46455,0.1265931,0.306937,0,0,3.144554
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07936145,23.27621,22.77072,0.2482546,0.2482546,0,-1,0,0.2482546,31.96776,0,5.551115E-17,0,0.07936145,0.2613207,0.2482546,0,0,8.638267,2.850835,0,0.1819592,-0.1819592,5.613247,40.09454,0.1265931,0.2730801,0.06348916,0,2.930196
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.3006857,23.93935,22.01672,0.2989815,0.2989815,0,0,0,0.2989815,100.57,5.551115E-17,0,0,0.3006857,0.3147173,0.2989815,0,0,8.840444,2.668875,0,0.01403164,-0.01403164,5.598456,39.9889,0.1265931,0.3288796,0.2405486,0,2.969561
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7730859,26.38873,21.37418,0.7073104,0.7073104,0,0,0,0.7073104,109.2994,0,0,0,0.7730859,0.7445372,0.7073104,0,0,8.856034,2.654844,0.02854865,0,0.02854865,5.62554,40.18235,0.1265841,0.7780414,0.6184687,0,3.42793
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.41037,37.39811,20.69231,2.024449,2.024449,0,0,0,2.024449,119.063,0,0,0,2.41037,2.130999,2.024449,0,0,8.827485,2.680537,0.2793713,0,0.2793713,5.890575,42.07545,0.1264961,2.226893,1.928296,0,5.090907
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.908922,42.7137,21.87248,0.5458326,0.5458326,0,0,0,0.5458326,532.933,0,0,0,2.908922,0.5745606,0.5458326,0,0,8.548114,2.931972,2.334362,0,2.334362,8.105145,57.89378,0.1257659,0.6004159,2.327138,0,5.840894
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.181215,48.50976,24.85568,0.6464761,0.6464761,0,-1,0,0.6464761,492.0854,0,0,0,3.181215,0.6805012,0.6464761,0,0,6.213752,5.032897,2.500713,0,2.500713,10.47753,74.83935,0.1249929,0.7111237,2.544972,0,8.214111
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,3.016229,50.74702,27.98969,0.4988351,0.4988351,0,0,0,0.4988351,604.6545,0,0,0,3.016229,0.5250896,0.4988351,0,0,3.713039,7.283539,2.491139,0,2.491139,12.84083,91.72005,0.1242323,0.5487186,2.412983,0,10.29977
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.954603,44.9402,30.73686,0,0,0,0,0,0,0,0.7327039,0,0,1.954603,0,0,0,0,1.2219,9.525564,1.2219,0,1.2219,14.00003,100,0.1238626,0,1.563683,0,11.48017
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.807736,54.96067,33.17588,3.064038,3.064038,1.25,0,0.50625,3.064038,91.63518,0.8982229,0,0,2.807736,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.1238626,3.370442,2.246189,5,13.43301
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.437016,63.81435,35.47721,0.7095205,0.7095205,0,0,0,0.7095205,484.414,2.690153,0,0,3.437016,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1238626,0.7804725,2.749613,0,14.06229
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.458754,65.88975,36.95242,0.4322817,0.4322817,0,-1,0,0.4322817,800.1157,3.003721,0,0,3.458754,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1238626,0.4755099,2.767003,0,14.08403
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.584734,58.06099,37.58184,0,0,0,0,0,0,0,2.584734,0,0,2.584734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238626,0,2.067788,0,13.21001
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.139326,46.57072,38.20471,2.183725,2.183725,0,0,0,2.183725,52.17352,0,4.440892E-16,0,1.139326,2.298658,2.183725,0,0,0,10.62527,0,1.159332,-1.159332,12.77798,91.27114,0.1238626,2.402097,0.9114609,0,11.7646
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3442296,40.13969,37.71297,0,0,0,0,0,0,0,0,0,0,0.3442296,0,0,0,0,1.288146,9.465942,0.3442296,0,0.3442296,13.10455,93.60374,0.1237588,0,0.2753837,0,9.810172
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2190558,37.40198,35.88371,0,0,0,0,0,0,0,0,0,0,0.2190558,0,0,0,0,0.9439168,9.775749,0.2190558,0,0.2190558,13.31236,95.08813,0.1236929,0,0.1752446,0,9.994805
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04529488,34.38231,34.07412,0,0,0,-1,0,0,0,0,0,0,0.04529488,0,0,0,0,0.724861,9.972899,0.04529488,0,0.04529488,13.35534,95.39506,0.1236793,0,0.0362359,0,10.01819
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,32.45466,32.45466,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.6795661,10.01366,0,1.455748,-1.455748,11.82084,84.43442,0.1236793,1.521257,0,0,10.01366
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,30.81554,30.81554,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.297064,8.557917,0,0.278533,-0.278533,11.52724,82.33728,0.1236793,0.291067,0,0,8.557917
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,29.09774,29.09774,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.606545,8.279384,0,0.5568562,-0.5568562,10.94026,78.14458,0.1236793,0.5819147,0,0,8.279384
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,27.71432,27.71432,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.225274,7.722528,0,0.5175532,-0.5175532,10.39472,74.24782,0.1236793,0.5408431,0,0,7.722528
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,26.64561,26.64561,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.800333,7.204974,0,0.2168416,-0.2168416,10.16614,72.61517,0.1236793,0.2265995,0,0,7.204974
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,25.53756,25.53756,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.041268,6.988132,0,0.2044868,-0.2044868,9.950596,71.07555,0.1236793,0.2136887,0,0,6.988132
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,24.54097,24.54097,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.268476,6.783646,0,0.07340515,-0.07340515,9.87322,70.52286,0.1236793,0.07670838,0,0,6.783646
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,23.71485,23.71485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.350037,6.710241,0,0,0,9.87322,70.52286,0.1236793,0,0,0,6.710241
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02241333,23.04442,22.90185,0.5372297,0.5372297,0,-1,0,0.5372297,4.172019,0,0,0,0.02241333,0.565505,0.5372297,0,0,4.350037,6.710241,0,0.5430917,-0.5430917,9.300752,66.43381,0.1236793,0.5909527,0.01793066,0,6.732654
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08212199,22.64936,22.12818,0,0,0,0,0,0,0,0,0,0,0.08212199,0,0,0,0,4.953473,6.167149,0.08212199,0,0.08212199,9.378659,66.99029,0.1236546,0,0.0656976,0,6.249271
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.052538,28.39413,21.48564,0.2036734,0.2036734,0,0,0,0.2036734,516.7773,0,0,0,1.052538,0.2143931,0.2036734,0,0,4.87135,6.241059,0.838145,0,0.838145,10.17379,72.66981,0.1234031,0.2240408,0.8420305,0,7.293597
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.867952,33.45501,20.81688,0,0,0,0,0,0,0,0,0,0,1.867952,0,0,0,0,4.033206,6.995389,1.867952,0,1.867952,11.94589,85.3276,0.1228463,0,1.494361,0,8.863341
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.706337,41.20334,21.99705,0,0,0,0,0,0,0,0.5410835,0,0,2.706337,0,0,0,0,2.165254,8.676546,2.165254,0,2.165254,14.00003,100,0.1222071,0,2.16507,0,11.38288
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.285839,49.59151,24.98681,1.5524,1.5524,0,-1,0,1.5524,211.6619,1.651734,0,0,3.285839,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1222071,1.70764,2.628671,0,13.91111
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.622711,56.52674,28.12082,3.102327,3.102327,1.25,0,0.50625,3.102327,116.774,1.672894,0,0,3.622711,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1222071,3.412559,2.898169,5,14.24799
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.743772,61.14561,30.84832,0.9517416,0.9517416,0,0,0,0.9517416,393.3601,2.741939,0,0,3.743772,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1222071,1.046916,2.995018,0,14.36905
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.664152,63.41202,33.28734,0,0,0,0,0,0,0,3.664152,0,0,3.664152,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222071,0,2.931322,0,14.28943
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.391063,63.50624,35.60834,0.2930017,0.2930017,0,0,0,0.2930017,1157.352,3.08264,0,0,3.391063,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1222071,0.3223019,2.71285,0,14.01634
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.943363,60.83209,37.06388,0,0,0,-1,0,0,0,2.943363,0,0,2.943363,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222071,0,2.354691,0,13.56864
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.31462,55.76962,37.71297,0.06434027,0.06434027,0,0,0,0.06434027,3597.467,2.246893,0,0,2.31462,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1222071,0.07077429,1.851696,0,12.93989
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.857938,52.49691,38.31617,1.351544,1.351544,0,0,0,1.351544,137.4677,0.4352591,0,0,1.857938,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1222071,1.486699,1.48635,0,12.48321
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.5212855,41.54494,37.83755,0.7256631,0.7256631,0,0,0,0.7256631,71.83575,0,0,0,0.5212855,0.7638559,0.7256631,0,0,0,10.62527,0,0.2425704,-0.2425704,13.74434,98.17364,0.1222071,0.7982295,0.4170284,0,11.14656
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06207524,36.46227,36.03451,2.786014,2.786014,0,0,0,2.786014,2.228102,0,0,0,0.06207524,2.932646,2.786014,0,0,0.2695227,10.3827,0,2.870571,-2.870571,10.71849,76.56048,0.1222071,3.064615,0.04966019,0,10.44478
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01139115,34.30239,34.22492,0.6154673,0.6154673,0,-1,0,0.6154673,1.850813,0,0,0,0.01139115,0.6478603,0.6154673,0,0,3.459046,7.512133,0,0.6364692,-0.6364692,10.04759,71.76836,0.1222071,0.6770141,0.009112921,0,7.523524
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,32.59891,32.59891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166234,6.875663,0,0,0,10.04759,71.76836,0.1222071,0,0,0,6.875663
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,30.95978,30.95978,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.166234,6.875663,0,1.14217,-1.14217,8.843638,63.16872,0.1222071,1.193568,0,0,6.875663
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,29.24854,29.24854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.435312,5.733493,0,0,0,8.843638,63.16872,0.1222071,0,0,0,5.733493
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,27.86511,27.86511,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.435312,5.733493,0,0.125373,-0.125373,8.711483,62.22475,0.1222071,0.1310147,0,0,5.733493
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,26.77674,26.77674,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.574615,5.60812,0,0.03412167,-0.03412167,8.675516,61.96785,0.1222071,0.03565715,0,0,5.60812
