Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,25.66869,25.66869,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.612529,5.573998,0,0.3657092,-0.3657092,8.290025,59.21434,0.1222071,0.3821661,0,0,5.573998
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,24.6721,24.6721,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.018872,5.208289,0,0.3799116,-0.3799116,7.889563,56.3539,0.1222071,0.3970076,0,0,5.208289
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,23.84598,23.84598,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.440996,4.828378,0,0.05436314,-0.05436314,7.832259,55.9446,0.1222071,0.05680948,0,0,4.828378
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02071819,23.16486,23.03298,0.351322,0.351322,0,-1,0,0.351322,5.897209,0,0,0,0.02071819,0.3698126,0.351322,0,0,6.5014,4.774014,0,0.3490944,-0.3490944,7.464281,53.31618,0.1222071,0.3864542,0.01657455,0,4.794733
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2198155,23.66258,22.25931,0.4320695,0.4320695,0,0,0,0.4320695,50.87504,0,5.551115E-17,0,0.2198155,0.45481,0.4320695,0,0,6.889282,4.42492,0,0.2349945,-0.2349945,7.216575,51.54686,0.1222071,0.4752764,0.1758524,0,4.644736
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.759104,26.55866,21.62989,0.2357939,0.2357939,0,0,0,0.2357939,321.9354,0,0,0,0.759104,0.2482041,0.2357939,0,0,7.150387,4.189926,0.5108998,0,0.5108998,7.701257,55.00887,0.1220572,0.2593733,0.6072832,0,4.949029
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.746983,32.73607,20.96768,0,0,0,0,0,0,0,0,0,0,1.746983,0,0,0,0,6.639487,4.649735,1.746983,0,1.746983,9.358591,66.84695,0.1215476,0,1.397587,0,6.396719
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.106767,44.68709,22.14785,1.257668,1.257668,0,0,0,1.257668,247.0261,0,0,0,3.106767,1.323861,1.257668,0,0,4.892504,6.222021,1.782906,0,1.782906,11.05,78.92844,0.1210319,1.383435,2.485414,0,9.328788
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.283805,49.74522,25.13106,1.563817,1.563817,0,-1,0,1.563817,209.9866,0,0,0,3.283805,1.646123,1.563817,0,0,3.109598,7.826636,1.637682,0,1.637682,12.60365,90.02586,0.120562,1.720198,2.627044,0,11.11044
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.621097,56.67337,28.25195,1.348991,1.348991,0,0,0,1.348991,268.4301,0.7291911,0,0,3.621097,1.41999,1.348991,0,0,1.471915,9.30055,1.471915,0,1.471915,14.00003,100,0.1201428,1.48389,2.896878,0,12.92165
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.741836,61.31662,30.99912,0.06615745,0.06615745,0,0,0,0.06615745,5655.956,3.672197,0,0,3.741836,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1201428,0.0727732,2.993469,0,14.36711
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.662997,63.5579,33.41191,0.8537576,0.8537576,0,0,0,0.8537576,429.0441,2.764304,0,0,3.662997,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1201428,0.9391333,2.930397,0,14.28827
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.390383,63.63786,35.7198,0.43751,0.43751,0,0,0,0.43751,774.9269,2.929846,0,0,3.390383,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1201428,0.481261,2.712306,0,14.01566
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.942479,60.98047,37.19501,1.573318,1.573318,0,-1,0,1.573318,187.0238,1.286355,0,0,2.942479,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1201428,1.73065,2.353983,0,13.56775
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.313979,55.90575,37.83755,1.720303,1.720303,0,0,0,1.720303,134.5099,0.5031334,0,0,2.313979,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1201428,1.892333,1.851183,0,12.93925
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.496273,49.67751,38.46697,1.30318,1.30318,0,0,0,1.30318,114.8171,0.1245048,0,0,1.496273,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1201428,1.433497,1.197018,0,12.12155
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.5164664,41.62395,37.94901,0.001108662,0.001108662,0,0,0,0.001108662,46584.67,0.5152994,0,0,0.5164664,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1201428,0.001219528,0.4131732,0,11.14174
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1466121,37.19361,36.17876,0,0,0,0,0,0,0,0.1466121,0,0,0.1466121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201428,0,0.1172896,0,10.77189
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.0237277,34.55044,34.38883,0.1812513,0.1812513,0,-1,0,0.1812513,13.09105,0,0,0,0.0237277,0.1907909,0.1812513,0,0,0,10.62527,0,0.1670632,-0.1670632,13.82393,98.74214,0.1201428,0.1993765,0.01898216,0,10.649
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,32.74971,32.74971,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1856257,10.45821,0,1.923846,-1.923846,11.79602,84.25709,0.1201428,2.010419,0,0,10.45821
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,31.11058,31.11058,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.323233,8.534365,0,1.245333,-1.245333,10.48332,74.88071,0.1201428,1.301373,0,0,8.534365
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,29.37311,29.37311,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.706936,7.289032,0,0.1474037,-0.1474037,10.32794,73.77087,0.1201428,0.1540368,0,0,7.289032
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,28.00936,28.00936,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.870718,7.141628,0,0.4263408,-0.4263408,9.87854,70.56086,0.1201428,0.4455261,0,0,7.141628
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,26.92098,26.92098,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.344429,6.715288,0,0.3107757,-0.3107757,9.550954,68.22096,0.1201428,0.3247606,0,0,6.715288
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,25.81949,25.81949,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.689736,6.404512,0,0.1619305,-0.1619305,9.380264,67.00175,0.1201428,0.1692174,0,0,6.404512
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,24.8229,24.8229,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.869658,6.242581,0,0.4257978,-0.4257978,8.931434,63.79583,0.1201428,0.4449587,0,0,6.242581
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,23.97056,23.97056,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.342767,5.816783,0,0.512147,-0.512147,8.391583,59.93976,0.1201428,0.5351936,0,0,5.816783
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05372111,23.50018,23.15755,0.3266302,0.3266302,0,-1,0,0.3266302,16.44707,0,5.551115E-17,0,0.05372111,0.3438212,0.3266302,0,0,5.911819,5.304636,0,0.2901001,-0.2901001,8.085792,57.75554,0.1201428,0.3592932,0.04297689,0,5.358358
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1963079,23.6369,22.38388,0.5676819,0.5676819,0,0,0,0.5676819,34.58061,0,0,0,0.1963079,0.5975599,0.5676819,0,0,6.234153,5.014536,0,0.401252,-0.401252,7.662835,54.73442,0.1201428,0.6244501,0.1570463,0,5.210845
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7283024,26.48783,21.76101,0,0,0,0,0,0,0,0,0,0,0.7283024,0,0,0,0,6.679988,4.613285,0.7283024,0,0.7283024,8.353763,59.66961,0.1199364,0,0.5826419,0,5.341587
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.227539,29.19431,21.09881,1.316945,1.316945,0,0,0,1.316945,93.21105,0,0,0,1.227539,1.386258,1.316945,0,0,5.951686,5.268756,0,0.1587197,-0.1587197,8.186458,58.47458,0.1199364,1.44864,0.9820308,0,6.496295
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.634398,40.95925,22.29209,0,0,0,0,0,0,0,0,0,0,2.634398,0,0,0,0,6.128041,5.110037,2.634398,0,2.634398,10.68567,76.32603,0.1191959,0,2.107518,0,7.744434
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.254141,49.66011,25.28185,0,0,0,-1,0,0,0,0,0,0,3.254141,0,0,0,0,3.493644,7.480995,3.254141,0,3.254141,13.77281,98.37705,0.1182937,0,2.603312,0,10.73514
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.267784,63.50695,28.39619,0.5236737,0.5236737,0,0,0,0.5236737,814.97,3.477045,0,0,4.267784,0.5512355,0.5236737,0,0,0.2395033,10.40972,0.2395033,0,0.2395033,14.00003,100,0.1182278,0.5760411,3.414227,0,14.6775
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.739991,61.48032,31.14336,0.1789812,0.1789812,0,0,0,0.1789812,2089.6,3.551589,0,0,3.739991,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1182278,0.1968793,2.991993,0,14.36526
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.660668,63.74979,33.58238,1.187763,1.187763,0,0,0,1.187763,308.1985,2.410392,0,0,3.660668,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1182278,1.306539,2.928535,0,14.28594
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.388855,63.80161,35.86404,0,0,0,0,0,0,0,3.388855,0,0,3.388855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1182278,0,2.711084,0,14.01413
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.941174,61.1405,37.33926,2.441715,2.441715,0,-1,0,2.441715,120.4552,0.3709469,0,0,2.941174,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1182278,2.685887,2.352939,0,13.56645
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.394099,56.79468,37.98835,0.6020172,0.6020172,0,0,0,0.6020172,397.6795,1.760397,0,0,2.394099,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1182278,0.662219,1.915279,0,13.01937
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.542453,50.2079,38.61122,1.223776,1.223776,0,0,0,1.223776,126.0405,0.2542678,0,0,1.542453,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1182278,1.346154,1.233963,0,12.16773
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.5093845,41.7267,38.09981,2.530612,2.530612,0,0,0,2.530612,20.12891,0,4.440892E-16,0,0.5093845,2.663802,2.530612,0,0,0,10.62527,0,2.154418,-2.154418,11.72907,83.77892,0.1182278,2.783673,0.4075076,0,11.13466
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.06049537,36.74716,36.32955,0,0,0,0,0,0,0,0,0,0,0.06049537,0,0,0,0,2.393797,8.470857,0.06049537,0,0.06049537,11.78646,84.18886,0.1182112,0,0.0483963,0,8.531352
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009775308,34.60623,34.53963,0,0,0,-1,0,0,0,0,0,0,0.009775308,0,0,0,0,2.333302,8.525303,0.009775308,0,0.009775308,11.79574,84.2551,0.1182085,0,0.007820247,0,8.535078
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,32.90051,32.90051,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.323527,8.534101,0,1.635917,-1.635917,10.07133,71.93793,0.1182085,1.709533,0,0,8.534101
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,31.25483,31.25483,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.141212,6.898184,0,3.123268,-3.123268,6.779116,48.42216,0.1182085,3.263815,0,0,6.898184
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,29.54358,29.54358,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.611509,3.774916,0,0.6788467,-0.6788467,6.063549,43.31098,0.1182085,0.7093948,0,0,3.774916
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,28.16016,28.16016,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.365784,3.096069,0,0.3593698,-0.3593698,5.68474,40.60521,0.1182085,0.3755414,0,0,3.096069
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,27.07178,27.07178,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.765083,2.736699,0,0.1931926,-0.1931926,5.481097,39.15062,0.1182085,0.2018863,0,0,2.736699
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,25.96373,25.96373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.979742,2.543507,0,0,0,5.481097,39.15062,0.1182085,0,0,0,2.543507
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,24.94748,24.94748,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,8.979742,2.543507,0,0.1643244,-0.1643244,5.307884,37.91338,0.1182085,0.171719,0,0,2.543507
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,24.10169,24.10169,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.162324,2.379182,0,0.1354085,-0.1354085,5.165151,36.89386,0.1182085,0.1415019,0,0,2.379182
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05124435,23.61573,23.28868,0.3053352,0.3053352,0,-1,0,0.3053352,16.78298,0,0,0,0.05124435,0.3214055,0.3053352,0,0,9.312778,2.243774,0,0.2701612,-0.2701612,4.880376,34.85976,0.1182085,0.3358687,0.04099548,0,2.295018
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2668382,24.22405,22.51501,0.1534313,0.1534313,0,0,0,0.1534313,173.9138,0,0,0,0.2668382,0.1615066,0.1534313,0,0,9.612957,1.973613,0.1053316,0,0.1053316,4.980302,35.57352,0.1181795,0.1687744,0.2134705,0,2.240451
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.7037628,26.43871,21.87248,0.00758851,0.00758851,0,0,0,0.00758851,9274.059,0,0,0,0.7037628,0.007987905,0.00758851,0,0,9.507626,2.068411,0.6957749,0,0.6957749,5.640372,40.28829,0.1179888,0.00834736,0.5630103,0,2.772174
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.116282,35.72091,21.20371,2.090182,2.090182,0,0,0,2.090182,101.2487,4.440892E-16,0,0,2.116282,2.200192,2.090182,0,0,8.811851,2.694608,0,0.08391003,-0.08391003,5.551923,39.65652,0.1179888,2.299201,1.693025,0,4.81089
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.581563,33.07976,22.40355,0.446216,0.446216,0,0,0,0.446216,354.439,0,0,0,1.581563,0.469701,0.446216,0,0,8.905085,2.610698,1.111862,0,1.111862,6.606729,47.19082,0.1176852,0.4908375,1.265251,0,4.192262
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.376934,50.93669,25.4261,0.6842111,0.6842111,0,-1,0,0.6842111,493.5515,0,0,0,3.376934,0.7202222,0.6842111,0,0,7.793222,3.611375,2.656712,0,2.656712,9.127107,65.19349,0.1169661,0.7526322,2.701547,0,6.988308
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.588938,56.75034,28.56666,1.184224,1.184224,0,0,0,1.184224,303.0624,0,0,0,3.588938,1.246552,1.184224,0,0,5.13651,6.002415,2.342386,0,2.342386,11.34929,81.06618,0.1163393,1.302647,2.87115,0,9.591352
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,4.071774,65.23541,31.32695,0,0,0,0,0,0,0,1.27765,0,0,4.071774,0,0,0,0,2.794124,8.110562,2.794124,0,2.794124,14.00003,100,0.1156005,0,3.25742,0,12.18234
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.144693,69.27385,33.74629,1.120285,1.120285,0,0,0,1.120285,369.9677,2.965446,0,0,4.144693,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1156005,1.232314,3.315755,0,14.76997
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.942482,70.00947,36.03451,0.5668396,0.5668396,0,0,0,0.5668396,695.5198,3.345809,0,0,3.942482,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1156005,0.6235236,3.153986,0,14.56776
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.387794,65.84421,37.50972,0,0,0,-1,0,0,0,3.387794,0,0,3.387794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1156005,0,2.710235,0,14.01307
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.787882,60.61089,38.13259,0.253033,0.253033,0,0,0,0.253033,1101.786,2.521532,0,0,2.787882,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1156005,0.2783363,2.230306,0,13.41316
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.146579,47.21638,38.76202,1.32578,1.32578,0,0,0,1.32578,86.48338,0,0,0,1.146579,1.395558,1.32578,0,0,0,10.62527,0,0.2489785,-0.2489785,13.73758,98.12539,0.1156005,1.458358,0.9172634,0,11.77185
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4568,41.53189,38.28339,0,0,0,0,0,0,0,0.1801572,0,0,0.4568,0,0,0,0,0.2766428,10.3763,0.2766428,0,0.2766428,14.00003,100,0.1155278,0,0.36544,0,10.8331
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.2039487,37.91148,36.49347,4.109797,4.109797,1.25,0,0.50625,4.109797,4.962501,0,0,0,0.2039487,3.010313,2.859798,0,0,0,10.62527,0,2.806365,-2.806365,11.04186,78.87027,0.1155278,4.520777,0.163159,5,10.82922
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02806835,34.89511,34.70354,2.583734,2.583734,0,-1,0,2.583734,1.086349,0,0,0,0.02806835,2.71972,2.583734,0,0,3.118183,7.81891,0,2.691651,-2.691651,8.204611,58.60424,0.1155278,2.842107,0.02245468,0,7.846978
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,33.08409,33.08409,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.108906,5.127258,0,0.7031211,-0.7031211,7.463456,53.31029,0.1155278,0.7347615,0,0,5.127258
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,31.42529,31.42529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.890152,4.424137,0,0,0,7.463456,53.31029,0.1155278,0,0,0,4.424137
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,29.70749,29.70749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.890152,4.424137,0,0,0,7.463456,53.31029,0.1155278,0,0,0,4.424137
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,28.32407,28.32407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.890152,4.424137,0,0,0,7.463456,53.31029,0.1155278,0,0,0,4.424137
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,27.23569,27.23569,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,6.890152,4.424137,0,0.3054282,-0.3054282,7.141506,51.01065,0.1155278,0.3191725,0,0,4.424137
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,26.10798,26.10798,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.229517,4.118709,0,0.2250264,-0.2250264,6.904307,49.31638,0.1155278,0.2351525,0,0,4.118709
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,25.09827,25.09827,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,7.479546,3.893683,0,0.4466587,-0.4466587,6.433488,45.95339,0.1155278,0.4667583,0,0,3.893683
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,24.2656,24.2656,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,7.975833,3.447024,0,0.3792881,-0.3792881,6.033683,43.09765,0.1155278,0.396356,0,0,3.447024
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03072875,23.63562,23.43948,0.6439528,0.6439528,0,-1,0,0.6439528,4.771894,0,0,0,0.03072875,0.6778451,0.6439528,0,0,8.397264,3.067736,0,0.6471163,-0.6471163,5.351562,38.22537,0.1155278,0.7083481,0.024583,0,3.098465
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07310946,23.1311,22.66581,0.2842583,0.2842583,0,0,0,0.2842583,25.71938,0,0,0,0.07310946,0.2992192,0.2842583,0,0,9.116282,2.42062,0,0.2261098,-0.2261098,5.113222,36.52294,0.1155278,0.3126841,0.05848757,0,2.493729
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.9007106,27.9118,22.01672,0.3311054,0.3311054,0,0,0,0.3311054,272.0314,0,0,0,0.9007106,0.3485319,0.3311054,0,0,9.367516,2.19451,0.5521787,0,0.5521787,5.637065,40.26467,0.1153831,0.3642159,0.7205685,0,3.095221
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.224247,36.68295,21.33484,1.377526,1.377526,0,0,0,1.377526,161.4668,0,0,0,2.224247,1.450028,1.377526,0,0,8.815337,2.691471,0.7742199,0,0.7742199,6.371554,45.51101,0.1151807,1.515279,1.779398,0,4.915718
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.133039,45.40889,22.57402,1.486571,1.486571,0,0,0,1.486571,210.7561,0,0,0,3.133039,1.564812,1.486571,0,0,8.041118,3.388268,1.568227,0,1.568227,7.859305,56.13778,0.1147731,1.635228,2.506431,0,6.521307
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.277264,50.24158,25.59657,1.300471,1.300471,0,-1,0,1.300471,252.006,0,0,0,3.277264,1.368916,1.300471,0,0,6.47289,4.799673,1.908348,0,1.908348,9.669723,69.06931,0.1142809,1.430518,2.621811,0,8.076937
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.613823,57.21972,28.75024,1.76317,1.76317,0,0,0,1.76317,204.9617,0,0,0,3.613823,1.855968,1.76317,0,0,4.564543,6.517186,1.757855,0,1.757855,11.33737,80.98106,0.1138313,1.939487,2.891059,0,10.13101
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.734095,61.89314,31.51708,0.6828437,0.6828437,0,0,0,0.6828437,546.8447,0.2086245,0,0,3.734095,0.7187828,0.6828437,0,0,2.806688,8.099256,2.806688,0,2.806688,14.00003,100,0.1131206,0.7511281,2.987276,0,11.83335
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.65507,64.15717,33.94955,1.691471,1.691471,0,0,0,1.691471,216.0882,1.874574,0,0,3.65507,1.780496,1.691471,0,0,0,10.62527,0,0,0,14.00003,100,0.1131206,1.860619,2.924056,0,14.28034
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.383518,64.21188,36.23776,1.882754,1.882754,0,0,0,1.882754,179.7111,1.401671,0,0,3.383518,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1131206,2.07103,2.706814,0,14.00879
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.936444,61.54218,37.71297,0.907548,0.907548,0,-1,0,0.907548,323.558,1.98113,0,0,2.936444,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1131206,0.9983028,2.349155,0,13.56172
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.30874,56.44899,38.35551,0,0,0,0,0,0,0,2.30874,0,0,2.30874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1131206,0,1.846992,0,12.93401
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.491492,50.19773,38.98494,0,0,0,0,0,0,0,1.491492,0,0,1.491492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1131206,0,1.193194,0,12.11677
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.5106039,42.11136,38.46697,0,0,0,0,0,0,0,0.5106039,0,0,0.5106039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1131206,0,0.4084831,0,11.13588
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1597074,37.78661,36.67705,1.870142,1.870142,0,0,0,1.870142,8.539855,0,0,0,0.1597074,1.968571,1.870142,0,0,0,10.62527,0,1.808863,-1.808863,12.09332,86.38068,0.1131206,2.057156,0.1277659,0,10.78498
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,34.9068,34.9068,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.009848,8.816411,0,1.620067,-1.620067,10.38562,74.18284,0.1131206,1.69297,0,0,8.816411
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,33.26767,33.26767,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.809922,7.196344,0,1.816486,-1.816486,8.470874,60.50612,0.1131206,1.898228,0,0,7.196344
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,31.60888,31.60888,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.82824,5.379858,0,1.444988,-1.444988,6.947723,49.6265,0.1131206,1.510013,0,0,5.379858
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,29.8714,29.8714,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.433782,3.93487,0,0.2946837,-0.2946837,6.637099,47.40776,0.1131206,0.3079445,0,0,3.93487
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,28.48798,28.48798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.761209,3.640187,0,0,0,6.637099,47.40776,0.1131206,0,0,0,3.640187
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,27.3996,27.3996,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.761209,3.640187,0,0.4361157,-0.4361157,6.177393,44.12415,0.1131206,0.4557408,0,0,3.640187
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,26.29811,26.29811,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.245782,3.204071,0,0.3678966,-0.3678966,5.789596,41.35417,0.1131206,0.3844519,0,0,3.204071
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,25.28185,25.28185,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.654555,2.836174,0,0.1957897,-0.1957897,5.583215,39.88003,0.1131206,0.2046003,0,0,2.836174
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,24.43607,24.43607,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.8721,2.640385,0,0.1389138,-0.1389138,5.436788,38.83412,0.1131206,0.1451649,0,0,2.640385
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01434746,23.71468,23.62306,0.2954662,0.2954662,0,-1,0,0.2954662,4.855872,0,5.551115E-17,0,0.01434746,0.311017,0.2954662,0,0,9.026448,2.501471,0,0.2966695,-0.2966695,5.12407,36.60043,0.1131206,0.3250128,0.01147797,0,2.515818
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07698198,23.35964,22.86906,0.8961247,0.8961247,0,0,0,0.8961247,8.590543,0,0,0,0.07698198,0.9432891,0.8961247,0,0,9.356081,2.204801,0,0.8663071,-0.8663071,4.210902,30.07781,0.1131206,0.9857371,0.06158558,0,2.281783
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.8089322,27.48125,22.2003,0.3094262,0.3094262,0,0,0,0.3094262,261.4297,0,0,0,0.8089322,0.3257118,0.3094262,0,0,10.31864,1.338494,0.4832204,0,0.4832204,4.669325,33.35226,0.1129992,0.3403689,0.6471457,0,2.147426
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.856418,34.13007,21.51843,0.0941382,0.0941382,0,0,0,0.0941382,1972.014,0,0,0,1.856418,0.09909284,0.0941382,0,0,9.835424,1.773392,1.757326,0,1.757326,6.336471,45.26041,0.1125597,0.103552,1.485135,0,3.629811
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.695615,41.95922,22.73793,0.1473635,0.1473635,0,0,0,0.1473635,1829.229,0,0,0,2.695615,0.1551194,0.1473635,0,0,8.078098,3.354985,2.540495,0,2.540495,8.746596,62.47556,0.1119303,0.1620998,2.156492,0,6.0506
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.274965,50.41644,25.76048,0,0,0,-1,0,0,0,0,0,0,3.274965,0,0,0,0,5.537603,5.641431,3.274965,0,3.274965,11.8535,84.66769,0.1111293,0,2.619972,0,8.916396
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.610959,57.41928,28.93382,0,0,0,0,0,0,0,1.34832,0,0,3.610959,0,0,0,0,2.262638,8.5889,2.262638,0,2.262638,14.00003,100,0.1105825,0,2.888767,0,12.19986
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.731112,62.09512,31.70067,1.303264,1.303264,0,0,0,1.303264,286.2897,2.359255,0,0,3.731112,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1105825,1.433591,2.98489,0,14.35639
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.652556,64.33894,34.11346,2.114589,2.114589,0,0,0,2.114589,172.7312,1.426673,0,0,3.652556,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1105825,2.326048,2.922045,0,14.27783
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.38069,64.41136,36.42134,1.706873,1.706873,0,0,0,1.706873,198.0633,1.583981,0,0,3.38069,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1105825,1.877561,2.704552,0,14.00596
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.934215,61.71689,37.87689,4.136879,3.33,0,-1,0,3.33,88.11458,0,0.8068795,1.220567,2.934215,3.505263,3.33,0,0,0,10.62527,0,0.5710478,-0.5710478,13.39809,95.70045,0.1105825,4.550568,2.347372,0,13.55949
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.306946,56.5973,38.49976,0,0,0,0,0,0,0,1.672449,0,0,2.306946,0,0,0,0,0.6344975,10.05423,0.6344975,0,0.6344975,14.00003,100,0.1104302,0,1.845557,0,12.36117
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.48965,50.33845,39.12918,0.6808357,0.6808357,0,0,0,0.6808357,218.7973,0.7729806,0,0,1.48965,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1104302,0.7489192,1.19172,0,12.11492
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.5133592,42.27915,38.61122,0,0,0,0,0,0,0,0.5133592,0,0,0.5133592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1104302,0,0.4106874,0,11.13863
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.0525114,37.22419,36.86063,0.5391583,0.5391583,0,0,0,0.5391583,9.739514,0,1.110223E-16,0,0.0525114,0.5675351,0.5391583,0,0,0,10.62527,0,0.5150237,-0.5150237,13.45715,96.12228,0.1104302,0.5930741,0.04200912,0,10.67779
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,35.07071,35.07071,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5722485,10.11025,0,2.274851,-2.274851,11.05924,78.99442,0.1104302,2.37722,0,0,10.11025
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,33.45125,33.45125,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.099861,7.835399,0,0.8501382,-0.8501382,10.16312,72.59354,0.1104302,0.8883945,0,0,7.835399
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,31.79246,31.79246,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.044459,6.985261,0,1.292825,-1.292825,8.80036,62.85959,0.1104302,1.351002,0,0,6.985261
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,30.05499,30.05499,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.480931,5.692436,0,0.4996513,-0.4996513,8.273682,59.09761,0.1104302,0.5221356,0,0,5.692436
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,28.67157,28.67157,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.036099,5.192785,0,0.1619439,-0.1619439,8.102978,57.8783,0.1104302,0.1692314,0,0,5.192785
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,27.58319,27.58319,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.216037,5.030841,0,0.3554563,-0.3554563,7.728294,55.20199,0.1104302,0.3714518,0,0,5.030841
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,26.48169,26.48169,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.610988,4.675385,0,0.03667432,-0.03667432,7.689636,54.92586,0.1104302,0.03832467,0,0,4.675385
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,25.44577,25.44577,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.651738,4.63871,0,0.4015162,-0.4015162,7.2664,51.90276,0.1104302,0.4195844,0,0,4.63871
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,24.59998,24.59998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.097867,4.237194,0,0,0,7.2664,51.90276,0.1104302,0,0,0,4.237194
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02363488,23.9381,23.78697,0.4331598,0.4331598,0,-1,0,0.4331598,5.456388,0,0,0,0.02363488,0.4559577,0.4331598,0,0,7.097867,4.237194,0,0.4323228,-0.4323228,6.810692,48.64771,0.1104302,0.4764758,0.01890791,0,4.260829
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07440336,23.50753,23.03298,0.3909985,0.3909985,0,0,0,0.3909985,19.02906,0,5.551115E-17,0,0.07440336,0.4115774,0.3909985,0,0,7.578226,3.804871,0,0.337174,-0.337174,6.455279,46.10905,0.1104302,0.4300984,0.05952269,0,3.879275
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.8065866,27.65492,22.38388,0.6241645,0.6241645,0,0,0,0.6241645,129.2266,0,0,0,0.8065866,0.6570152,0.6241645,0,0,7.952863,3.467697,0.1495714,0,0.1495714,6.597176,47.12259,0.1103943,0.6865809,0.6452693,0,4.274284
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.854297,34.29198,21.68234,0.09484275,0.09484275,0,0,0,0.09484275,1955.128,0,0,0,1.854297,0.09983448,0.09484275,0,0,7.803292,3.602312,1.754462,0,1.754462,8.261604,59.01134,0.1099755,0.104327,1.483438,0,5.456609
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.693181,42.14834,22.92152,1.817489,1.817489,0,0,0,1.817489,148.1814,0,0,0,2.693181,1.913147,1.817489,0,0,6.048829,5.181328,0.7800342,0,0.7800342,9.00161,64.29709,0.1097903,1.999238,2.154545,0,7.874509
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.272307,50.61155,25.94406,1.152286,1.152286,0,-1,0,1.152286,283.9839,0,0,0,3.272307,1.212933,1.152286,0,0,5.268795,5.883358,2.059374,0,2.059374,10.9553,78.25201,0.1093044,1.267515,2.617846,0,9.155665
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.608494,57.59841,29.09774,1.645738,1.645738,0,0,0,1.645738,219.263,0,0,0,3.608494,1.732356,1.645738,0,0,3.209421,7.736795,1.876139,0,1.876139,12.73517,90.96529,0.1088654,1.810312,2.886795,0,11.34529
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.728513,62.27615,31.86458,4.259197,4.259197,1.983728,0,0.7065578,4.259197,87.54027,0,0,0,3.728513,2.39523,2.275469,0,0,1.333282,9.42532,1.333282,0,1.333282,14.00003,100,0.1090306,4.685117,2.98281,5,13.15383
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.649924,64.51952,34.27737,1.307254,1.307254,0,0,0,1.307254,279.2054,2.273867,0,0,3.649924,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1090306,1.437979,2.919939,0,14.2752
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.378129,64.58913,36.58526,4.049311,4.049311,1.25,0,0.50625,4.049311,83.42478,0.4314857,0,0,3.378129,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1090306,4.454242,2.702503,5,14.0034
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.932155,61.8697,38.02113,0.904617,0.904617,0,-1,0,0.904617,324.1323,1.979927,0,0,2.932155,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1090306,0.9950787,2.345724,0,13.55743
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.304837,56.75027,38.65055,0.3534806,0.3534806,0,0,0,0.3534806,652.0405,1.932752,0,0,2.304837,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1090306,0.3888286,1.843869,0,12.93011
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.487504,50.48376,39.27998,0.6582584,0.6582584,0,0,0,0.6582584,225.9756,0.7945999,0,0,1.487504,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1090306,0.7240843,1.190003,0,12.11278
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.6188514,43.25024,38.80135,0.7055518,0.7055518,0,0,0,0.7055518,87.71169,0,0,0,0.6188514,0.7426861,0.7055518,0,0,0,10.62527,0,0.1238347,-0.1238347,13.86949,99.06762,0.1090306,0.776107,0.4950812,0,11.24413
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05160191,37.36901,37.01143,2.320766,2.320766,0,0,0,2.320766,2.223486,0,0,0,0.05160191,2.442912,2.320766,0,0,0.1375941,10.50144,0,2.39131,-2.39131,11.34883,81.06293,0.1090306,2.552843,0.04128153,0,10.55304
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,35.24118,35.24118,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.794605,8.110129,0,1.554297,-1.554297,9.71046,69.36029,0.1090306,1.62424,0,0,8.110129
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,33.59549,33.59549,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.521602,6.555832,0,2.505404,-2.505404,7.069532,50.49656,0.1090306,2.618147,0,0,6.555832
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,31.95637,31.95637,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.305384,4.050428,0,1.331431,-1.331431,5.66608,40.47192,0.1090306,1.391345,0,0,4.050428
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,30.22545,30.22545,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.784752,2.718997,0,0.1649652,-0.1649652,5.492192,39.22986,0.1090306,0.1723886,0,0,2.718997
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,28.82236,28.82236,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,8.968047,2.554032,0,0.7932192,-0.7932192,4.656065,33.25754,0.1090306,0.828914,0,0,2.554032
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,27.73399,27.73399,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.849401,1.760813,0,0.2871521,-0.2871521,4.35338,31.09551,0.1090306,0.300074,0,0,1.760813
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,26.62594,26.62594,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.16846,1.473661,0,0.3049304,-0.3049304,4.031956,28.79963,0.1090306,0.3186523,0,0,1.473661
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,25.59657,25.59657,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.50727,1.16873,0,0.5374486,-0.5374486,3.465435,24.75306,0.1090306,0.5616338,0,0,1.16873
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,24.76389,24.76389,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.10444,0.6312817,0,0.1879238,-0.1879238,3.267346,23.33814,0.1090306,0.1963804,0,0,0.6312817
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02778026,24.11559,23.93777,0.4864968,0.4475812,0,-1,0,0.4475812,6.206753,0,0.03891562,0.1086783,0.02778026,0.4711381,0.4475812,0,0,11.31324,0.4433578,0,0.4433578,-0.4433578,2.800006,20,0.1090306,0.5351465,0.0222242,0,0.4711381
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07181196,23.65531,23.19689,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,79.15813,0,0,0,0.07181196,0,0,3.505263,3.33,11.80586,0,3.401812,0,3.401812,6.027248,43.05169,0.1097526,0.09979159,0.05744957,5,0.07181196
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.8045663,27.79693,22.53468,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,282.0166,0,0,0,0.8045663,0,0,3.505263,3.33,8.404048,3.061631,4.134566,0,4.134566,9.949642,71.06873,0.1104183,0.3138194,0.643653,5,3.866197
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.85205,34.48136,21.87248,2.008559,2.008559,4.305119,0,1.340297,2.008559,92.20794,0,0,0,1.85205,0,0,2.29656,2.181732,4.269482,6.782741,4.033782,0,4.033782,13.77642,98.40283,0.1114209,2.209414,1.48164,5,8.63479
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.691113,42.31805,23.08543,0,0,0,0,0,0,0,2.455413,0,0,2.691113,0,0,0,0,0.2356996,10.41314,0.2356996,0,0.2356996,14.00003,100,0.1113662,0,2.15289,0,13.10426
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.270039,50.78672,26.10798,1.141356,1.141356,0,-1,0,1.141356,286.5047,2.068611,0,0,3.270039,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1113662,1.255492,2.616031,0,13.89531
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.605557,57.79733,29.28132,0.8727899,0.8727899,0,0,0,0.8727899,413.1071,2.686831,0,0,3.605557,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1113662,0.9600688,2.884446,0,14.23083
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.72583,62.45636,32.02849,0.5170322,0.5170322,0,0,0,0.5170322,720.6185,3.181586,0,0,3.72583,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1113662,0.5687354,2.980664,0,14.3511
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.647015,64.70555,34.44784,1.347157,1.347157,0,0,0,1.347157,270.7194,2.228955,0,0,3.647015,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1113662,1.481872,2.917612,0,14.27229
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.375832,64.74516,36.7295,1.894987,1.894987,0,0,0,1.894987,178.1454,1.38111,0,0,3.375832,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1113662,2.084485,2.700666,0,14.00111
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.929781,62.02731,38.17193,0.8260506,0.8260506,0,-1,0,0.8260506,354.6733,2.060254,0,0,2.929781,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1113662,0.9086556,2.343825,0,13.55506
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.302502,56.90121,38.80135,0.6840205,0.6840205,0,0,0,0.6840205,336.613,1.58248,0,0,2.302502,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1113662,0.7524226,1.842001,0,12.92778
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.485166,50.62044,39.42422,1.380805,1.380805,0,0,0,1.380805,107.558,0.03168682,0,0,1.485166,1.45348,1.380805,0,0,0,10.62527,0,0,0,14.00003,100,0.1113662,1.518886,1.188133,0,12.11044
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.508413,42.54495,38.90626,0,0,0,0,0,0,0,0.508413,0,0,0.508413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1113662,0,0.4067304,0,11.13369
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.0530003,37.52329,37.15567,1.910333,1.910333,0,0,0,1.910333,2.774402,0,0,0,0.0530003,2.010876,1.910333,0,0,0,10.62527,0,1.957876,-1.957876,11.93624,85.25873,0.1113662,2.101366,0.04240024,0,10.67827
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,35.38542,35.38542,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.175418,8.667398,0,2.322412,-2.322412,9.488209,67.77278,0.1113662,2.42692,0,0,8.667398
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,33.74629,33.74629,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.755875,6.344986,0,1.746757,-1.746757,7.646965,54.62107,0.1113662,1.825361,0,0,6.344986
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,32.10717,32.10717,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.696716,4.59823,0,2.4784,-2.4784,5.034503,35.96066,0.1113662,2.589928,0,0,4.59823
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,30.3697,30.3697,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.450494,2.11983,0,0.4190304,-0.4190304,4.592805,32.80569,0.1113662,0.4378867,0,0,2.11983
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,28.96661,28.96661,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.916083,1.700799,0,0.1653039,-0.1653039,4.41856,31.56108,0.1113662,0.1727426,0,0,1.700799
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,27.87823,27.87823,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.09975,1.535495,0,0.2591932,-0.2591932,4.145346,29.60956,0.1113662,0.2708569,0,0,1.535495
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,26.75707,26.75707,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.38775,1.276302,0,0.1857564,-0.1857564,3.949542,28.21096,0.1113662,0.1941154,0,0,1.276302
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,25.72114,25.72114,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59414,1.090546,0,0.1792679,-0.1792679,3.760577,26.86121,0.1113662,0.187335,0,0,1.090546
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,24.89502,24.89502,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79333,0.9112779,0,0.6335584,-0.6335584,3.092748,22.09101,0.1113662,0.6620685,0,0,0.9112779
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.0171124,24.17192,24.06235,0.01335405,0.01335405,0,-1,0,0.01335405,128.1439,0,0,0,0.0171124,0.0140569,0.01335405,0,0,11.49728,0.2777195,0.003055501,0,0.003055501,3.095646,22.11172,0.1113655,0.01468946,0.01368992,0,0.2948319
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06921985,23.77019,23.32802,0.06615604,0.06615604,0,0,0,0.06615604,104.6312,0,1.387779E-17,0,0.06921985,0.06963794,0.06615604,0,0,11.49423,0.2804694,0,0.0004180929,-0.0004180929,3.095206,22.10857,0.1113655,0.07277165,0.05537588,0,0.3496893
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6820896,27.12239,22.67893,0.3062466,0.3062466,0,0,0,0.3062466,222.7256,0,0,0,0.6820896,0.3223649,0.3062466,0,0,11.49469,0.2800514,0.3597247,0,0.3597247,3.436471,24.54617,0.1112822,0.3368713,0.5456717,0,0.962141
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.208663,37.29515,21.99705,0.1762661,0.1762661,0,0,0,0.1762661,1253.028,0,0,0,2.208663,0.1855433,0.1762661,0,0,11.13497,0.6038036,2.02312,0,2.02312,5.355771,38.25543,0.1108157,0.1938927,1.766931,0,2.812467
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.689308,42.47499,23.23623,1.024785,1.024785,0,0,0,1.024785,262.4266,0,0,0,2.689308,1.078721,1.024785,0,0,9.111847,2.424612,1.610587,0,1.610587,6.883708,49.16925,0.1104472,1.127263,2.151447,0,5.11392
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.267654,50.96869,26.27844,0,0,0,-1,0,0,0,0,0,0,3.267654,0,0,0,0,7.501259,3.874141,3.267654,0,3.267654,9.983677,71.31184,0.109707,0,2.614123,0,7.141795
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.602867,57.98244,29.45179,1.0532,1.0532,0,0,0,1.0532,342.0878,0,0,0,3.602867,1.108631,1.0532,0,0,4.233605,6.815029,2.494236,0,2.494236,12.34992,88.21352,0.1091486,1.15852,2.882294,0,10.4179
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.722907,62.64244,32.19896,0.3849587,0.3849587,0,0,0,0.3849587,967.0925,1.578318,0,0,3.722907,0.4052197,0.3849587,0,0,1.739369,9.059842,1.739369,0,1.739369,14.00003,100,0.1087625,0.4234546,2.978325,0,12.78275
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.644133,64.88357,34.61175,0.6558921,0.6558921,0,0,0,0.6558921,555.5995,2.95372,0,0,3.644133,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1087625,0.7214813,2.915306,0,14.26941
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.372809,64.92637,36.89997,0,0,0,0,0,0,0,3.372809,0,0,3.372809,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1087625,0,2.698247,0,13.99808
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.92661,62.21645,38.35551,1.108168,1.108168,0,-1,0,1.108168,264.0945,1.760118,0,0,2.92661,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1087625,1.218984,2.341288,0,13.55188
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.299485,57.0834,38.98494,2.305321,2.305321,0,0,0,2.305321,99.74689,0,0,0,2.299485,2.426653,2.305321,0,0,0,10.62527,0,0.1271677,-0.1271677,13.86598,99.04253,0.1087625,2.535852,1.839588,0,12.92476
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.888195,54.14555,39.57502,0.3005601,0.3005601,0,0,0,0.3005601,628.2253,1.430518,0,0,1.888195,0.3163791,0.3005601,0,0,0.1412975,10.49811,0.1412975,0,0.1412975,14.00003,100,0.1087313,0.3306161,1.510556,0,12.3863
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.5054377,42.71774,39.09639,0.7998141,0.7998141,0,0,0,0.7998141,63.19439,0,1.110223E-16,0,0.5054377,0.8419096,0.7998141,0,0,0,10.62527,0,0.3364719,-0.3364719,13.64536,97.46663,0.1087313,0.8797955,0.4043501,0,11.13071
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07605306,37.85474,37.32614,1.986451,1.986451,0,0,0,1.986451,3.82859,0,0,0,0.07605306,2.091001,1.986451,0,0,0.3738577,10.2888,0,2.014948,-2.014948,11.52141,82.29565,0.1087313,2.185096,0.06084245,0,10.36486
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,35.53622,35.53622,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.612689,8.273854,0,1.332133,-1.332133,10.11722,72.26572,0.1087313,1.392079,0,0,8.273854
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,33.91021,33.91021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.092837,6.941721,0,0,0,10.11722,72.26572,0.1087313,0,0,0,6.941721
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,32.25141,32.25141,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.092837,6.941721,0,2.385103,-2.385103,7.603103,54.30777,0.1087313,2.492433,0,0,6.941721
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,30.50083,30.50083,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.742951,4.556618,0,0.00919476,-0.00919476,7.59341,54.23854,0.1087313,0.009608524,0,0,4.556618
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,29.09774,29.09774,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.753168,4.547423,0,0.09850373,-0.09850373,7.489579,53.49688,0.1087313,0.1029364,0,0,4.547423
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,28.00936,28.00936,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.862616,4.44892,0,0.1868053,-0.1868053,7.292669,52.09039,0.1087313,0.1952115,0,0,4.44892
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,26.90131,26.90131,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.070178,4.262115,0,0.5409523,-0.5409523,6.722455,48.01744,0.1087313,0.5652951,0,0,4.262115
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,25.87194,25.87194,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.671236,3.721162,0,0.427218,-0.427218,6.272128,44.80082,0.1087313,0.4464428,0,0,3.721162
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,25.02615,25.02615,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.145923,3.293944,0,0.9848234,-0.9848234,5.234033,37.38587,0.1087313,1.02914,0,0,3.293944
