Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,32.3432,32.3432,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.393114,4.871472,0,0.2937736,-0.2937736,7.625323,54.46648,0.0995222,0.3069934,0,0,4.871472
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,31.27449,31.27449,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.719529,4.577698,0,0.3237021,-0.3237021,7.284111,52.02926,0.0995222,0.3382687,0,0,4.577698
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,30.14678,30.14678,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.079198,4.253996,0,0.1755777,-0.1755777,7.099036,50.7073,0.0995222,0.1834787,0,0,4.253996
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,29.04528,29.04528,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.274284,4.078418,0,0.4036106,-0.4036106,6.673593,47.66843,0.0995222,0.421773,0,0,4.078418
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,28.21261,28.21261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.722741,3.674808,0,0,0,6.673593,47.66843,0.0995222,0,0,0,3.674808
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,27.36682,27.36682,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.722741,3.674808,0,0.4474414,-0.4474414,6.201949,44.29954,0.0995222,0.4675763,0,0,3.674808
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01976893,26.77413,26.64561,0.185444,0.185444,0,0,0,0.185444,10.66033,0,0,0,0.01976893,0.1952042,0.185444,0,0,8.219897,3.227366,0,0.1754352,-0.1754352,6.017024,42.97865,0.0995222,0.2039884,0.01581515,0,3.247135
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7954239,31.32928,26.01618,0.1040843,0.1040843,0,0,0,0.1040843,764.2112,0,0,0,0.7954239,0.1095624,0.1040843,0,0,8.414825,3.051931,0.6858615,0,0.6858615,6.667689,47.62626,0.09941927,0.1144927,0.6363392,0,3.847355
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.830166,38.09306,25.35398,1.260091,1.260091,0,0,0,1.260091,145.2409,0,0,0,1.830166,1.326411,1.260091,0,0,7.728964,3.669206,0.5037553,0,0.5037553,7.145593,51.03985,0.09934381,1.3861,1.464133,0,5.499373
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.65257,46.05938,26.64561,0.6539861,0.6539861,0,0,0,0.6539861,405.6004,0,0,0,2.65257,0.6884064,0.6539861,0,0,7.225209,4.122586,1.964164,0,1.964164,9.008962,64.3496,0.09905065,0.7193847,2.122056,0,6.775156
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.211433,54.73032,29.85173,1.609751,1.609751,0,-1,0,1.609751,199.4987,0,0,0,3.211433,1.694475,1.609751,0,0,5.261045,5.890333,1.516958,0,1.516958,10.44807,74.62895,0.09882542,1.770726,2.569146,0,9.101767
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.529481,61.81232,33.11687,0.6007872,0.6007872,0,0,0,0.6007872,587.476,0,0,0,3.529481,0.6324076,0.6007872,0,0,3.744087,7.255595,2.897073,0,2.897073,13.19648,94.26038,0.09839811,0.660866,2.823585,0,10.78508
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.636737,66.45161,35.90338,0,0,0,0,0,0,0,2.789723,0,0,3.636737,0,0,0,0,0.8470144,9.862961,0.8470144,0,0.8470144,14.00003,100,0.09827388,0,2.909389,0,13.4997
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.552822,68.48618,38.20471,1.844548,1.844548,0,0,0,1.844548,192.6121,1.611193,0,0,3.552822,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09827388,2.029003,2.842258,0,14.1781
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.279016,68.33895,40.42081,1.796189,1.796189,0,0,0,1.796189,182.5541,1.388291,0,0,3.279016,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09827388,1.975808,2.623213,0,13.90429
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.832962,65.40491,41.78456,0.3722531,0.3722531,0,-1,0,0.3722531,761.0312,2.441117,0,0,2.832962,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09827388,0.4094785,2.26637,0,13.45824
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.817649,65.87336,42.30252,0.3075007,0.3075007,0,0,0,0.3075007,916.3063,2.493964,0,0,2.817649,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09827388,0.3382508,2.254119,0,13.44292
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.39034,53.50342,42.82049,1.401272,1.401272,0,0,0,1.401272,99.21983,0,0,0,1.39034,1.475024,1.401272,0,0,0,10.62527,0,0.08468357,-0.08468357,13.91076,99.3624,0.09827388,1.541399,1.112272,0,12.01561
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.5152735,46.03378,42.26318,2.46826,2.46826,0,0,0,2.46826,20.87597,0,0,0,0.5152735,2.598169,2.46826,0,0,0.09409285,10.54059,0,2.082896,-2.082896,11.7152,83.67982,0.09827388,2.715086,0.4122187,0,11.05586
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008468555,40.70364,40.64373,0.0641357,0.0641357,0,0,0,0.0641357,13.20412,0,0,0,0.008468555,0.06751126,0.0641357,0,0,2.408421,8.457695,0,0.05904271,-0.05904271,11.65296,83.23528,0.09827388,0.07054927,0.006774844,0,8.466164
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,39.01772,39.01772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.474024,8.398652,0,0,0,11.65296,83.23528,0.09827388,0,0,0,8.398652
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,37.32614,37.32614,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.474024,8.398652,0,0.07324241,-0.07324241,11.57576,82.68382,0.09827388,0.07653832,0,0,8.398652
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,35.66079,35.66079,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.555405,8.32541,0,2.804226,-2.804226,8.619845,61.5702,0.09827388,2.930416,0,0,8.32541
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.671211,5.521184,0,0,0,8.619845,61.5702,0.09827388,0,0,0,5.521184
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,32.50712,32.50712,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.671211,5.521184,0,0.1202226,-0.1202226,8.493119,60.66502,0.09827388,0.1256326,0,0,5.521184
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,31.45808,31.45808,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.804791,5.400962,0,0.1375034,-0.1375034,8.348178,59.62972,0.09827388,0.1436911,0,0,5.400962
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,30.33691,30.33691,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,5.957573,5.263458,0,0.2136632,-0.2136632,8.122957,58.02101,0.09827388,0.223278,0,0,5.263458
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,29.2092,29.2092,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.194977,5.049795,0,0.3041835,-0.3041835,7.80232,55.73074,0.09827388,0.3178717,0,0,5.049795
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,28.39619,28.39619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.532959,4.745612,0,0,0,7.80232,55.73074,0.09827388,0,0,0,4.745612
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,27.53074,27.53074,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.532959,4.745612,0,0.1394335,-0.1394335,7.655344,54.68092,0.09827388,0.145708,0,0,4.745612
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01863804,26.95048,26.82919,0.1513664,0.1513664,0,0,0,0.1513664,12.3132,0,0,0,0.01863804,0.1593331,0.1513664,0,0,6.687884,4.606178,0,0.140695,-0.140695,7.507038,53.62159,0.09827388,0.1665031,0.01491044,0,4.624816
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9529067,32.62103,26.20632,0.03045003,0.03045003,0,0,0,0.03045003,3129.411,0,0,0,0.9529067,0.03205266,0.03045003,0,0,6.844212,4.465483,0.920854,0,0.920854,8.380637,59.86157,0.09813917,0.03349504,0.7623253,0,5.41839
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.358941,42.40554,25.53756,0.9255211,0.9255211,0,0,0,0.9255211,254.877,0,0,0,2.358941,0.9742327,0.9255211,0,0,5.923358,5.294252,1.384708,0,1.384708,9.694286,69.24477,0.0979373,1.018073,1.887153,0,7.653193
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.650638,46.25294,26.82919,1.594482,1.594482,0,0,0,1.594482,166.2382,0,0,0,2.650638,1.678402,1.594482,0,0,4.53865,6.540489,0.9722355,0,0.9722355,10.61663,75.83292,0.09779606,1.75393,2.12051,0,9.191127
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.207736,54.93984,30.05499,0.6270722,0.6270722,0,-1,0,0.6270722,511.5418,0,0,0,3.207736,0.660076,0.6270722,0,0,3.566415,7.415501,2.54766,0,2.54766,13.03355,93.09662,0.09742787,0.6897793,2.566189,0,10.62324
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.52453,62.01589,33.32012,1.618429,1.618429,0,0,0,1.618429,217.7747,0.8021656,0,0,3.52453,1.70361,1.618429,0,0,1.018755,9.708395,1.018755,0,1.018755,14.00003,100,0.09728141,1.780272,2.819624,0,13.23292
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.631272,66.62756,36.08696,0.8085124,0.8085124,0,0,0,0.8085124,449.1301,2.780207,0,0,3.631272,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09728141,0.8893636,2.905018,0,14.25655
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.546506,68.66047,38.39485,0.7803425,0.7803425,0,0,0,0.7803425,454.4807,2.725093,0,0,3.546506,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09728141,0.8583767,2.837205,0,14.17178
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.273077,68.46436,40.57161,0.9984114,0.9984114,0,0,0,0.9984114,327.8286,2.222118,0,0,3.273077,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09728141,1.098253,2.618462,0,13.89835
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.826602,65.52228,41.93536,0.05445157,0.05445157,0,-1,0,0.05445157,5191.039,2.769284,0,0,2.826602,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09728141,0.05989672,2.261281,0,13.45188
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.200298,60.12857,42.44677,1.261504,1.261504,0,0,0,1.261504,174.4186,0.8723989,0,0,2.200298,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09728141,1.387654,1.760238,0,12.82557
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.383807,53.5623,42.92539,0,0,0,0,0,0,0,1.383807,0,0,1.383807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09728141,0,1.107045,0,12.00908
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4463722,45.63265,42.37465,1.897114,1.897114,0,0,0,1.897114,23.52901,0,0,0,0.4463722,1.996962,1.897114,0,0,0,10.62527,0,1.55059,-1.55059,12.36556,88.32527,0.09728141,2.086825,0.3570977,0,11.07165
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,40.78797,40.78797,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.722878,9.074684,0,2.266458,-2.266458,9.976506,71.26061,0.09728141,2.368449,0,0,9.074684
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,39.12918,39.12918,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.241165,6.808226,0,0.2163164,-0.2163164,9.748488,69.63192,0.09728141,0.2260506,0,0,6.808226
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,37.49006,37.49006,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.481516,6.59191,0,1.316689,-1.316689,8.360577,59.71828,0.09728141,1.37594,0,0,6.59191
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,35.81159,35.81159,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.944504,5.275221,0,3.505263,-3.505263,4.665705,33.3264,0.09728141,4.429963,0,0,5.275221
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,34.07412,34.07412,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.83924,1.769958,0,0.558678,-0.558678,4.076807,29.11999,0.09728141,0.5838185,0,0,1.769958
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,32.65792,32.65792,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.45999,1.21128,0,0.5322582,-0.5322582,3.515757,25.1125,0.09728141,0.5562097,0,0,1.21128
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,31.60888,31.60888,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.05139,0.6790217,0,0.5812606,-0.5812606,2.903055,20.73606,0.09728141,0.6074173,0,0,0.6790217
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,30.48116,30.48116,0.4579619,0.09287296,0,-1,0,0.09287296,0,0,0.365089,0.4108852,0,0.09776101,0.09287296,0,0,11.69724,0.09776101,0,0.09776101,-0.09776101,2.800006,20,0.09728141,0.5037581,0,0,0.09776101
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,29.35344,29.35344,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09728141,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,28.54699,28.54699,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09728141,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,27.69465,27.69465,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09728141,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01814897,27.0982,26.97999,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,10.05798,0,0,0,0.01814897,0,0,3.505263,3.33,11.80586,0,3.348149,0,3.348149,5.976338,42.68805,0.09788799,0.1984878,0.01451918,5,0.01814897
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7973684,31.68815,26.35056,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,126.4688,4.440892E-16,0,0,0.7973684,0,0,3.505263,3.33,8.457711,3.013334,4.127368,0,4.127368,9.891904,70.65632,0.09857587,0.693535,0.6378947,5,3.810703
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.829538,38.45134,25.68836,2.230725,2.230725,4.606489,0,1.422572,2.230725,82.01541,0,0,0,1.829538,0,0,2.375764,2.256976,4.330343,6.727966,4.086514,0,4.086514,13.76871,98.34775,0.09946855,2.453798,1.463631,5,8.557504
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.649167,46.41293,26.97999,1.444831,1.444831,0,0,0,1.444831,183.3548,0.8844641,0,0,2.649167,1.520875,1.444831,0,0,0.2438284,10.40583,0.2438284,0,0.2438284,14.00003,100,0.09943338,1.589314,2.119334,0,13.055
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.204592,55.11516,30.22545,2.967511,2.967511,0,-1,0,2.967511,107.9892,0.08089547,0,0,3.204592,3.123696,2.967511,0,0,0,10.62527,0,0,0,14.00003,100,0.09943338,3.264262,2.563673,0,13.82987
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.520336,62.178,33.48404,1.084779,1.084779,0,0,0,1.084779,324.5211,2.378464,0,0,3.520336,1.141872,1.084779,0,0,0,10.62527,0,0,0,14.00003,100,0.09943338,1.193257,2.816269,0,14.14561
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.62613,66.78179,36.25088,2.684675,2.684675,0,0,0,2.684675,135.0678,0.8001572,0,0,3.62613,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.09943338,2.953142,2.900904,0,14.2514
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.541096,68.7859,38.53909,1.95684,1.95684,0,0,0,1.95684,180.96,1.481265,0,0,3.541096,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.09943338,2.152524,2.832877,0,14.16637
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.267102,68.58112,40.71585,0.6233051,0.6233051,0,0,0,0.6233051,524.1577,2.610991,0,0,3.267102,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.09943338,0.6856356,2.613682,0,13.89238
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.81946,65.67111,42.11894,1.26053,1.26053,0,-1,0,1.26053,223.6726,1.492587,0,0,2.81946,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.09943338,1.386583,2.255568,0,13.44473
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.193407,60.23718,42.59756,0,0,0,0,0,0,0,2.193407,0,0,2.193407,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09943338,0,1.754725,0,12.81868
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.376712,53.66586,43.07619,0,0,0,0,0,0,0,1.376712,0,0,1.376712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09943338,0,1.10137,0,12.00199
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.399004,45.43402,42.52544,0.01949824,0.01949824,0,0,0,0.01949824,2046.359,0.3784796,0,0,0.399004,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.09943338,0.02144806,0.3192032,0,11.02428
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,40.93877,40.93877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09943338,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,39.27998,39.27998,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.09943338,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,37.6343,37.6343,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.09943338,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,35.95583,35.95583,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.09943338,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,34.22492,34.22492,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.09943338,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,32.80216,32.80216,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.09943338,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,31.75312,31.75312,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.09943338,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,30.63196,30.63196,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.09943338,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,29.52391,29.52391,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.09943338,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,28.69123,28.69123,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.09943338,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,27.84545,27.84545,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.09943338,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.03053321,27.34307,27.1439,0.5865733,0.5865733,0,0,0,0.5865733,5.205354,0,0,0,0.03053321,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5869123,-0.5869123,4.380699,31.29065,0.09943338,0.6452306,0.02442657,0,2.117023
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7984865,31.86524,26.51448,0,0,0,0,0,0,0,0,0,0,0.7984865,0,0,0,0,10.13966,1.499578,0.7984865,0,0.7984865,5.13821,36.70143,0.09931836,0,0.6387892,0,2.298064
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.829289,38.62745,25.85227,0.5867496,0.5867496,0,0,0,0.5867496,311.7666,0,0,0,1.829289,0.6176312,0.5867496,0,0,9.341176,2.218215,1.211658,0,1.211658,6.28769,44.91198,0.09914435,0.6454246,1.463431,0,4.047505
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.647461,46.58596,27.1439,2.239561,2.239561,0,0,0,2.239561,118.2134,0,0,0,2.647461,2.357432,2.239561,0,0,8.129519,3.308708,0.2900289,0,0.2900289,6.562835,46.8773,0.09910278,2.463517,2.117969,0,5.956169
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.20149,55.28302,30.38937,1.295687,1.295687,0,-1,0,1.295687,247.0883,0,0,0,3.20149,1.363881,1.295687,0,0,7.839489,3.569734,1.83761,0,1.83761,8.306145,59.32949,0.09884024,1.425255,2.561192,0,6.771224
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.515446,62.36577,33.67417,2.665886,2.665886,0,0,0,2.665886,131.8678,0,0,0,3.515446,2.806196,2.665886,0,0,6.00188,5.223583,0.7092497,0,0.7092497,8.978998,64.13557,0.09873928,2.932475,2.812356,0,8.739028
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.620385,66.95464,36.43446,2.617008,2.617008,0,0,0,2.617008,138.3406,0,0,0,3.620385,2.754745,2.617008,0,0,5.29263,5.861907,0.8656398,0,0.8656398,9.800217,70.0014,0.09861634,2.878709,2.896308,0,9.482292
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.534612,68.94985,38.72268,1.158771,1.158771,0,0,0,1.158771,305.0312,0,0,0,3.534612,1.219759,1.158771,0,0,4.42699,6.640983,2.314853,0,2.314853,11.99628,85.68754,0.09828907,1.274648,2.82769,0,10.1756
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.26011,68.73617,40.89943,0.4796093,0.4796093,0,0,0,0.4796093,679.7429,0.6431219,0,0,3.26011,0.5048519,0.4796093,0,0,2.112137,8.724351,2.112137,0,2.112137,14.00003,100,0.09799236,0.5275702,2.608088,0,11.98446
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.812843,65.77788,42.26318,1.928838,1.928838,0,-1,0,1.928838,145.8309,0.7824869,0,0,2.812843,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.09799236,2.121722,2.250274,0,13.43812
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.186414,60.33733,42.74181,0.159757,0.159757,0,0,0,0.159757,1368.587,2.018249,0,0,2.186414,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09799236,0.1757327,1.749131,0,12.81169
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.369491,53.76126,43.22043,1.310053,1.310053,0,0,0,1.310053,104.5371,2.220446E-16,0,0,1.369491,1.379003,1.310053,0,0,0,10.62527,0,0.009512325,-0.009512325,13.99,99.92838,0.09799236,1.441058,1.095593,0,11.99477
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4353211,45.85149,42.66969,0.2414568,0.2414568,0,0,0,0.2414568,180.2894,0.1705868,0,0,0.4353211,0.2541651,0.2414568,0,0,0.01056925,10.61576,0.01056925,0,0.01056925,14.00003,100,0.09799088,0.2656025,0.3482569,0,11.05108
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,41.08302,41.08302,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09799088,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,39.46356,39.46356,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09799088,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,37.77198,37.77198,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09799088,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,36.10663,36.10663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09799088,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,34.37572,34.37572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09799088,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,32.95296,32.95296,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09799088,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,31.90392,31.90392,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09799088,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,30.7762,30.7762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09799088,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,29.66815,29.66815,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09799088,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,28.8617,28.8617,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09799088,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,28.00936,28.00936,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09799088,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03745602,27.53931,27.2947,0.6606495,0.6606495,0,0,0,0.6606495,5.669575,0,1.110223E-16,0,0.03745602,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6579646,-0.6579646,8.6356,61.68274,0.09799088,0.7267145,0.02996482,0,6.231552
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.050782,33.78904,26.66528,0.7297608,0.7297608,0,0,0,0.7297608,143.9899,0,0,0,1.050782,0.7681693,0.7297608,0,0,5.654603,5.536131,0.2826129,0,0.2826129,8.90371,63.59781,0.09795132,0.8027369,0.8406257,0,6.586914
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.384353,43.14583,26.01618,1.697201,1.697201,0,0,0,1.697201,140.4873,0,0,0,2.384353,1.786528,1.697201,0,0,5.37199,5.790483,0.5978251,0,0.5978251,9.470858,67.64884,0.09786773,1.866921,1.907482,0,8.174835
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.645911,46.7453,27.2947,1.651953,1.651953,0,0,0,1.651953,160.1686,0,0,0,2.645911,1.738898,1.651953,0,0,4.774165,6.328526,0.9070124,0,0.9070124,10.33132,73.79503,0.09774118,1.817148,2.116728,0,8.974436
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.197924,55.47015,30.57295,1.430369,1.430369,0,-1,0,1.430369,223.5734,0,0,0,3.197924,1.505651,1.430369,0,0,3.867153,7.144837,1.692272,0,1.692272,11.93676,85.26237,0.09750594,1.573406,2.558339,0,10.34276
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.510582,62.54559,33.85775,0.9156547,0.9156547,0,0,0,0.9156547,383.3958,0.3718544,0,0,3.510582,0.963847,0.9156547,0,0,2.174881,8.667882,2.174881,0,2.174881,14.00003,100,0.09720528,1.00722,2.808465,0,12.17846
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.614343,67.13263,36.6246,1.900562,1.900562,0,0,0,1.900562,190.1723,1.613752,0,0,3.614343,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0.09720528,2.090619,2.891475,0,14.23962
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.527968,69.11198,38.90626,0.8329183,0.8329183,0,0,0,0.8329183,423.5671,2.651212,0,0,3.527968,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09720528,0.9162102,2.822374,0,14.15324
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.253645,68.85574,41.05023,1.999341,1.999341,0,0,0,1.999341,162.7358,1.149075,0,0,3.253645,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09720528,2.199275,2.602916,0,13.87892
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.805924,65.88942,42.41398,1.375247,1.375247,0,-1,0,1.375247,204.0305,1.358296,0,0,2.805924,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09720528,1.512772,2.244739,0,13.4312
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.843252,66.84225,42.89261,1.125997,1.125997,0,0,0,1.125997,252.5096,1.657991,0,0,2.843252,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09720528,1.238597,2.274601,0,13.46853
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.362042,53.86175,43.37123,0.1683403,0.1683403,0,0,0,0.1683403,809.1005,1.184842,0,0,1.362042,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09720528,0.1851743,1.089634,0,11.98732
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4788843,46.3315,42.82049,0.5190447,0.5190447,0,0,0,0.5190447,92.26263,0,0,0,0.4788843,0.5463628,0.5190447,0,0,0,10.62527,0,0.06747852,-0.06747852,13.9289,99.49194,0.09720528,0.5709491,0.3831075,0,11.10416
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,41.23381,41.23381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07497613,10.5578,0,0,0,13.9289,99.49194,0.09720528,0,0,0,10.5578
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,39.6078,39.6078,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.07497613,10.5578,0,3.505263,-3.505263,10.23403,73.10005,0.09720528,3.696404,0,0,10.5578
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,37.94901,37.94901,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.969713,7.052533,0,2.745182,-2.745182,7.340352,52.43098,0.09720528,2.868715,0,0,7.052533
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,36.25088,36.25088,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.019915,4.307351,0,0.4793669,-0.4793669,6.835055,48.82172,0.09720528,0.5009384,0,0,4.307351
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,34.50029,34.50029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.552545,3.827984,0,0,0,6.835055,48.82172,0.09720528,0,0,0,3.827984
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,33.11687,33.11687,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.552545,3.827984,0,0.3325806,-0.3325806,6.484484,46.31765,0.09720528,0.3475467,0,0,3.827984
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,32.06783,32.06783,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.922079,3.495403,0,0.4334844,-0.4334844,6.027552,43.05385,0.09720528,0.4529912,0,0,3.495403
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,30.927,30.927,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.403728,3.061919,0,0.4760847,-0.4760847,5.525714,39.46931,0.09720528,0.4975085,0,0,3.061919
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,29.83862,29.83862,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.932711,2.585834,0,0.2604145,-0.2604145,5.251213,37.50859,0.09720528,0.2721331,0,0,2.585834
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,29.02562,29.02562,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.22206,2.32542,0,0.1470024,-0.1470024,5.096259,36.40178,0.09720528,0.1536175,0,0,2.32542
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,28.17327,28.17327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.385397,2.178417,0,0,0,5.096259,36.40178,0.09720528,0,0,0,2.178417
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01726143,27.55168,27.43894,0,0,0,0,0,0,0,0,0,0,0.01726143,0,0,0,0,9.385397,2.178417,0.01726143,0,0.01726143,5.112635,36.51875,0.0972029,0,0.01380915,0,2.195679
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.065522,34.06499,26.82919,0.0004603162,0.0004603162,0,0,0,0.0004603162,231476.1,0,0,0,1.065522,0.0004845433,0.0004603162,0,0,9.368135,2.193953,1.065037,0,1.065037,6.123018,43.73576,0.09705635,0.0005063477,0.8524175,0,3.259475
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.828956,38.96675,26.16698,0.8406414,0.8406414,0,0,0,0.8406414,217.5667,0,0,0,1.828956,0.8848857,0.8406414,0,0,8.303098,3.152486,0.9440702,0,0.9440702,7.018641,50.13305,0.09692682,0.9247055,1.463165,0,4.981442
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.644114,46.91759,27.45861,0.5474517,0.5474517,0,0,0,0.5474517,482.9858,0,0,0,2.644114,0.5762649,0.5474517,0,0,7.359027,4.00215,2.067849,0,2.067849,8.980375,64.14541,0.09664429,0.6021968,2.115291,0,6.646263
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.194646,55.63636,30.73686,0,0,0,-1,0,0,0,0,0,0,3.194646,0,0,0,0,5.291179,5.863214,3.194646,0,3.194646,12.01108,85.79327,0.09621103,0,2.555717,0,9.057859
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.505597,62.72415,34.04134,1.542897,1.542897,0,0,0,1.542897,227.2088,0,0,0,3.505597,1.624102,1.542897,0,0,2.096533,8.738395,1.881495,0,1.881495,13.79603,98.54284,0.09595767,1.697187,2.804478,0,12.24399
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.608314,67.3023,36.80818,0,0,0,0,0,0,0,3.393276,0,0,3.608314,0,0,0,0,0.2150377,10.43174,0.2150377,0,0.2150377,14.00003,100,0.0959288,0,2.886651,0,14.04005
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.521924,69.23867,39.05706,1.314916,1.314916,0,0,0,1.314916,267.8441,2.137802,0,0,3.521924,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.0959288,1.446407,2.817539,0,14.1472
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.246308,69.00693,41.23381,1.796249,1.796249,0,0,0,1.796249,180.7271,1.35552,0,0,3.246308,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.0959288,1.975874,2.597047,0,13.87158
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.798941,65.99237,42.55823,0.9209303,0.9209303,0,-1,0,0.9209303,303.9254,1.829541,0,0,2.798941,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.0959288,1.013023,2.239153,0,13.42422
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.171788,60.53899,43.03685,0.4240788,0.4240788,0,0,0,0.4240788,512.1189,1.725389,0,0,2.171788,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.0959288,0.4664867,1.73743,0,12.79706
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.354425,53.96077,43.52203,1.559911,1.559911,0,0,0,1.559911,86.82705,0,0,0,1.354425,1.642012,1.559911,0,0,0,10.62527,0,0.2875869,-0.2875869,13.69689,97.83469,0.0959288,1.715902,1.08354,0,11.9797
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3768296,45.67659,42.92539,0.4458982,0.4458982,0,0,0,0.4458982,84.51023,0,5.551115E-17,0,0.3768296,0.4693665,0.4458982,0,0,0.3195409,10.33769,0,0.09253692,-0.09253692,13.59934,97.13796,0.0959288,0.490488,0.3014637,0,10.71452
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,41.37806,41.37806,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.4223598,10.24515,0,0.6040074,-0.6040074,12.96266,92.59026,0.0959288,0.6311877,0,0,10.24515
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,39.7586,39.7586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.093479,9.641143,0,0,0,12.96266,92.59026,0.0959288,0,0,0,9.641143
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,38.06047,38.06047,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.093479,9.641143,0,0.9493456,-0.9493456,11.96196,85.44244,0.0959288,0.9920661,0,0,9.641143
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,36.38201,36.38201,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.148308,8.691797,0,1.311021,-1.311021,10.58003,75.57147,0.0959288,1.370017,0,0,8.691797
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,34.65109,34.65109,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.604998,7.380776,0,0.7390751,-0.7390751,9.800974,70.00681,0.0959288,0.7723335,0,0,7.380776
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,33.248,33.248,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.426192,6.641701,0,0.1358931,-0.1358931,9.657729,68.98364,0.0959288,0.1420083,0,0,6.641701
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.577185,6.505808,0,0,0,9.657729,68.98364,0.0959288,0,0,0,6.505808
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,31.05157,31.05157,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.577185,6.505808,0,0.3927602,-0.3927602,9.243724,66.02647,0.0959288,0.4104344,0,0,6.505808
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.013585,6.113048,0,0,0,9.243724,66.02647,0.0959288,0,0,0,6.113048
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,29.15674,29.15674,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.013585,6.113048,0,0.653654,-0.653654,8.554712,61.10497,0.0959288,0.6830684,0,0,6.113048
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,28.3044,28.3044,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.739867,5.459394,0,0.2912888,-0.2912888,8.247667,58.91179,0.0959288,0.3043968,0,0,5.459394
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01176615,27.64696,27.57007,0.1330747,0.1330747,0,0,0,0.1330747,8.841761,0,0,0,0.01176615,0.1400787,0.1330747,0,0,6.063521,5.168105,0,0.1283125,-0.1283125,8.112413,57.94569,0.0959288,0.1463822,0.00941292,0,5.179872
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.943102,33.33655,26.96032,0.623632,0.623632,0,0,0,0.623632,151.2273,0,0,0,0.943102,0.6564547,0.623632,0,0,6.20609,5.039793,0.2866473,0,0.2866473,8.384351,59.8881,0.09589034,0.6859952,0.7544816,0,5.982895
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.306057,42.84711,26.31123,0.4624341,0.4624341,0,0,0,0.4624341,498.6779,0,0,0,2.306057,0.4867728,0.4624341,0,0,5.919443,5.297775,1.819284,0,1.819284,10.11028,72.21611,0.09564698,0.5086776,1.844846,0,7.603832
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.642561,47.06946,27.60286,2.461319,2.461319,0,0,0,2.461319,107.3636,0,0,0,2.642561,2.590862,2.461319,0,0,4.100159,6.935131,0.05169916,0,0.05169916,10.15932,72.56644,0.09564008,2.707451,2.114049,0,9.577692
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.191147,55.80837,30.90733,0.3894222,0.3894222,0,-1,0,0.3894222,819.457,0,0,0,3.191147,0.4099181,0.3894222,0,0,4.04846,6.98166,2.781229,0,2.781229,12.79783,91.41287,0.09527045,0.4283644,2.552918,0,10.17281
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.500925,62.88128,34.20525,1.233271,1.233271,0,0,0,1.233271,283.873,0.9355138,0,0,3.500925,1.29818,1.233271,0,0,1.26723,9.484767,1.26723,0,1.26723,14.00003,100,0.09510299,1.356599,2.80074,0,12.98569
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.602601,67.45019,36.97209,2.012446,2.012446,0,0,0,2.012446,179.016,1.484237,0,0,3.602601,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09510299,2.213691,2.882081,0,14.22788
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.514961,69.39715,39.24064,0.7404985,0.7404985,0,0,0,0.7404985,474.675,2.735489,0,0,3.514961,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09510299,0.8145484,2.811969,0,14.14024
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.239639,69.11596,41.37806,0.4373597,0.4373597,0,0,0,0.4373597,740.7264,2.77926,0,0,3.239639,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09510299,0.4810957,2.591711,0,13.86491
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.791663,66.10014,42.70903,2.266854,2.266854,0,-1,0,2.266854,123.1515,0.4055018,0,0,2.791663,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09510299,2.493539,2.233331,0,13.41694
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.164164,60.64058,43.18765,1.760192,1.760192,0,0,0,1.760192,122.9504,0.3113298,0,0,2.164164,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09510299,1.936211,1.731331,0,12.78944
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.34701,54.01208,43.62694,1.454549,1.454549,0,0,0,1.454549,92.60668,0,0,0,1.34701,1.531105,1.454549,0,0,0,10.62527,0,0.1840947,-0.1840947,13.80597,98.61391,0.09510299,1.600004,1.077608,0,11.97228
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3691272,45.77282,43.07619,1.640962,1.640962,0,0,0,1.640962,22.49456,0,0,0,0.3691272,1.727328,1.640962,0,0,0.2045497,10.44118,0,1.358201,-1.358201,12.37431,88.38772,0.09510299,1.805058,0.2953017,0,10.81031
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,41.48952,41.48952,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,0,2.22624,2.114928,0,0,1.713662,9.082978,0,2.22624,-2.22624,10.02764,71.62587,0.09510299,3.701421,0,5,9.082978
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,39.87006,39.87006,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,4.187262,6.856738,0,2.114619,-2.114619,7.798638,55.70444,0.09510299,2.209777,0,0,6.856738
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,38.20471,38.20471,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,6.536839,4.742119,0,0.514424,-0.514424,7.256388,51.83123,0.09510299,0.537573,0,0,4.742119
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,36.53281,36.53281,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,7.108421,4.227695,0,2.252782,-2.252782,4.881747,34.86955,0.09510299,2.354157,0,0,4.227695
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,34.77567,34.77567,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,9.611512,1.974913,0,0.2968761,-0.2968761,4.568812,32.63431,0.09510299,0.3102355,0,0,1.974913
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,33.37913,33.37913,0.7232965,0.7232965,0,-1,0,0.7232965,0,0,0,0,0,0.7613648,0.7232965,0,0,9.941374,1.678037,0,0.7613648,-0.7613648,3.766263,26.90183,0.09510299,0.7956262,0,0,1.678037
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,32.32354,32.32354,0.2974874,0.2974874,0,-1,0,0.2974874,0,0,0,0,0,0.3131447,0.2974874,0,0,10.78734,0.9166727,0,0.3131447,-0.3131447,3.43618,24.54409,0.09510299,0.3272362,0,0,0.9166727
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,31.20237,31.20237,0.1666876,0.1666876,0,-1,0,0.1666876,0,0,2.775558E-17,0,0,0.1754607,0.1666876,0,0,11.13527,0.603528,0,0.1754607,-0.1754607,3.251228,23.22301,0.09510299,0.1833564,0,0,0.603528
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,30.11399,30.11399,0.3813466,0.3813466,0,-1,0,0.3813466,0,0,5.551115E-17,0.01281729,0,0.4014175,0.3813466,0,0,11.33023,0.4280674,0,0.4014175,-0.4014175,2.828097,20.20065,0.09510299,0.4194813,0,0,0.4280674
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,29.30099,29.30099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77625,0.02664987,0,0,0,2.828097,20.20065,0.09510299,0,0,0,0.02664987
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,28.4552,28.4552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77625,0.02664987,0,0,0,2.828097,20.20065,0.09510299,0,0,0,0.02664987
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.0164301,27.82179,27.71432,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.523206,4.440892E-16,0,0,0.0164301,0,0,3.505263,3.33,11.77625,0.02664987,3.34643,0,3.34643,6.0028,42.87705,0.09588083,0.7162758,0.01314408,5,0.04307997
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.8039486,32.513,27.10456,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,259.5988,0,0,0,0.8039486,0,0,3.505263,3.33,8.429819,3.038437,4.133949,0,4.133949,9.924607,70.88991,0.09640481,0.3406578,0.6431589,5,3.842386
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.828821,39.2863,26.46202,1.797445,1.797445,4.141142,0,1.295532,1.797445,101.7456,0,0,0,1.828821,0,0,2.343697,2.226512,4.29587,6.758991,4.055333,0,4.055333,13.77183,98.37005,0.09706838,1.97719,1.463057,5,8.587812
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.640851,47.22751,27.75365,0.1058831,0.1058831,0,0,0,0.1058831,2494.12,2.288858,0,0,2.640851,0.1114559,0.1058831,0,0,0.2405373,10.40879,0.2405373,0,0.2405373,14.00003,100,0.09703651,0.1164714,2.112681,0,13.04964
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.187678,55.97277,31.07124,2.17845,2.17845,0,-1,0,2.17845,146.3278,0.8945724,0,0,3.187678,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09703651,2.396295,2.550142,0,13.81295
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.495692,63.05724,34.38883,0.6573577,0.6573577,0,0,0,0.6573577,531.7793,2.803737,0,0,3.495692,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09703651,0.7230935,2.796554,0,14.12097
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.596283,67.61662,37.15567,2.396401,2.396401,0,0,0,2.396401,150.0702,1.073756,0,0,3.596283,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09703651,2.636041,2.877027,0,14.22156
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.508751,69.51348,39.38488,1.760956,1.760956,0,0,0,1.760956,199.2525,1.655112,0,0,3.508751,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09703651,1.937052,2.807001,0,14.13402
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.232661,69.2298,41.52886,1.095842,1.095842,0,0,0,1.095842,294.9933,2.079142,0,0,3.232661,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09703651,1.205426,2.586128,0,13.85793
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.784328,66.1994,42.85327,1.618527,1.618527,0,-1,0,1.618527,172.0286,1.080616,0,0,2.784328,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09703651,1.78038,2.227463,0,13.4096
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.156892,60.7006,43.29911,1.296444,1.296444,0,0,0,1.296444,166.3698,0.7922138,0,0,2.156892,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09703651,1.426088,1.725513,0,12.78217
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.339072,54.10831,43.77774,1.128219,1.128219,0,0,0,1.128219,118.689,0.151473,0,0,1.339072,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09703651,1.241041,1.071258,0,11.96435
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4801142,46.71641,43.18765,2.65692,2.65692,0,0,0,2.65692,18.07033,0,0,0,0.4801142,2.796758,2.65692,0,0,0,10.62527,0,2.316644,-2.316644,11.55807,82.55749,0.09703651,2.922612,0.3840913,0,11.10539
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,41.64032,41.64032,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.574049,8.308631,0,1.992842,-1.992842,9.457432,67.55295,0.09703651,2.08252,0,0,8.308631
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,40.01431,40.01431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.788317,6.315789,0,0,0,9.457432,67.55295,0.09703651,0,0,0,6.315789
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,38.35551,38.35551,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.788317,6.315789,0,1.989099,-1.989099,7.360737,52.57659,0.09703651,2.078609,0,0,6.315789
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,36.65738,36.65738,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,6.998427,4.32669,0,1.856785,-1.856785,5.403513,38.59645,0.09703651,1.94034,0,0,4.32669
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,34.9068,34.9068,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.061522,2.469905,0,0.8257816,-0.8257816,4.533063,32.37896,0.09703651,0.8629417,0,0,2.469905
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,33.5037,33.5037,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.979057,1.644123,0,0.305152,-0.305152,4.211405,30.0814,0.09703651,0.3188839,0,0,1.644123
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,32.47433,32.47433,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.31811,1.338971,0,0.5120389,-0.5120389,3.671669,26.22615,0.09703651,0.5350807,0,0,1.338971
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,31.34662,31.34662,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.88705,0.8269321,0,0.2590607,-0.2590607,3.398595,24.27563,0.09703651,0.2707184,0,0,0.8269321
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,30.25824,30.25824,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.17489,0.5678715,0,0.2227564,-0.2227564,3.163789,22.59845,0.09703651,0.2327804,0,0,0.5678715
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,29.45179,29.45179,0.6565484,0.3278593,0,-1,0,0.3278593,0,0,0.3286891,0.3943439,0,0.345115,0.3278593,0,0,11.4224,0.345115,0,0.345115,-0.345115,2.800006,20,0.09703651,0.7222032,0,0,0.345115
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,28.59944,28.59944,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09703651,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,27.87823,27.87823,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09800115,1.265726,0,5,0
