Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.462642,70.14607,40.27657,0,0,0,0,0,0,0,3.462642,0,0,3.462642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1060321,0,2.770114,0,14.08792
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.363542,71.6759,42.33531,0.2356162,0.2356162,0,0,0,0.2356162,1427.551,3.115525,0,0,3.363542,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1060321,0.2591778,2.690833,0,13.98882
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.07978,71.07607,44.32848,1.836831,1.836831,0,0,0,1.836831,167.6681,1.146274,0,0,3.07978,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1060321,2.020514,2.463824,0,13.70505
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.626923,67.74704,45.47587,3.298016,3.298016,0,-1,0,3.298016,79.6516,0,0,0.2978176,2.626923,3.471596,3.298016,0,0,0,10.62527,0,0.8446733,-0.8446733,13.10966,93.64027,0.1060321,3.627818,2.101538,0,13.2522
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.996345,62.06268,45.8037,0.4375073,0.4375073,0,0,0,0.4375073,456.2997,0.5972848,0,0,1.996345,0.460534,0.4375073,0,0,0.9385259,9.780601,0.9385259,0,0.9385259,14.00003,100,0.1059258,0.481258,1.597076,0,11.77695
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.179447,55.34568,46.17086,1.06732,1.06732,0,0,0,1.06732,110.5055,0.05595212,0,0,1.179447,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1059258,1.174052,0.9435579,0,11.80472
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,45.58733,45.58733,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1059258,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,44.03344,44.03344,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1059258,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,42.52544,42.52544,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.026934,8.801034,0,3.329671,-3.329671,8.567328,61.19508,0.1059258,3.479506,0,0,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,40.8601,40.8601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.726568,5.471363,0,0,0,8.567328,61.19508,0.1059258,0,0,0,5.471363
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,39.09639,39.09639,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.726568,5.471363,0,2.554879,-2.554879,5.874249,41.95884,0.1059258,2.669848,0,0,5.471363
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,37.24746,37.24746,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.565323,2.916484,0,0.5504013,-0.5504013,5.294075,37.81475,0.1059258,0.5751694,0,0,2.916484
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,35.81159,35.81159,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.17688,2.366083,0,0.2118864,-0.2118864,5.070728,36.21941,0.1059258,0.2214213,0,0,2.366083
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,34.77567,34.77567,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.412309,2.154196,0,0.1086285,-0.1086285,4.956223,35.40152,0.1059258,0.1135168,0,0,2.154196
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,33.63483,33.63483,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.533008,2.045568,0,0.3644991,-0.3644991,4.572008,32.65713,0.1059258,0.3809015,0,0,2.045568
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,32.65792,32.65792,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.938006,1.681069,0,0.7469909,-0.7469909,3.78461,27.03287,0.1059258,0.7806055,0,0,1.681069
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,31.86458,31.86458,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.768,0.9340776,0,0.471085,-0.471085,3.288043,23.48597,0.1059258,0.4922838,0,0,0.9340776
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,30.99912,30.99912,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29142,0.4629926,0,0.2677302,-0.2677302,3.00583,21.47017,0.1059258,0.2797781,0,0,0.4629926
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,30.29758,30.29758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5889,0.1952624,0,0,0,3.00583,21.47017,0.1059258,0,0,0,0.1952624
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.9044617,35.99441,29.77961,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,152.7866,4.440892E-16,0,0,0.9044617,0,0,3.505263,3.33,11.5889,0.1952624,4.234462,0,4.234462,7.022993,50.16414,0.1063672,0.6511749,0.7235693,5,1.099724
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.818729,42.21867,29.22887,1.356718,1.356718,4.664991,0,1.438542,1.356718,134.0535,0,0,0,1.818729,0,0,3.308273,3.142859,7.35444,4.006278,4.961588,0,4.961588,11.72997,83.78532,0.1069047,1.49239,1.454983,5,5.825007
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.591676,50.08124,30.61229,0,0,0,0,0,0,0,0.1988238,0,0,2.591676,0,0,0,0,2.392853,8.471707,2.392853,0,2.392853,14.00003,100,0.1066348,0,2.073341,0,11.06338
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.100408,58.85039,34.1528,0.268367,0.268367,0,-1,0,0.268367,1155.287,2.817917,0,0,3.100408,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1066348,0.2952037,2.480326,0,13.72568
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.376845,65.86909,37.62118,0,0,0,0,0,0,0,3.376845,0,0,3.376845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066348,0,2.701476,0,14.00212
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.454625,70.24194,40.42081,1.23672,1.23672,0,0,0,1.23672,279.3376,2.152814,0,0,3.454625,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1066348,1.360392,2.7637,0,14.0799
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.354535,71.7679,42.48611,0.8064978,0.8064978,0,0,0,0.8064978,415.9386,2.50559,0,0,3.354535,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1066348,0.8871475,2.683628,0,13.97981
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,3.071019,71.12,44.43994,0.7236924,0.7236924,0,0,0,0.7236924,424.3542,2.309237,0,0,3.071019,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1066348,0.7960616,2.456815,0,13.69629
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.617702,67.78663,45.58733,0.03790252,0.03790252,0,-1,0,0.03790252,6906.406,2.577804,0,0,2.617702,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1066348,0.04169277,2.094162,0,13.24298
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.986891,62.10152,45.91515,0,0,0,0,0,0,0,1.986891,0,0,1.986891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066348,0,1.589513,0,12.61217
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.170062,55.38664,46.28232,1.159155,1.159155,0,0,0,1.159155,100.941,0,2.220446E-16,0,1.170062,1.220163,1.159155,0,0,0,10.62527,0,0.05010095,-0.05010095,13.94722,99.62278,0.1066348,1.275071,0.93605,0,11.79534
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,45.69223,45.69223,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.05566772,10.57517,0,0.6378282,-0.6378282,13.27489,94.82043,0.1066348,0.6665304,0,0,10.57517
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,44.1449,44.1449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7643657,9.937346,0,0,0,13.27489,94.82043,0.1066348,0,0,0,9.937346
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,42.66969,42.66969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7643657,9.937346,0,0,0,13.27489,94.82043,0.1066348,0,0,0,9.937346
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,41.01089,41.01089,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.7643657,9.937346,0,0.3067276,-0.3067276,12.95157,92.51101,0.1066348,0.3205304,0,0,9.937346
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,39.2013,39.2013,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.105174,9.630617,0,0.02737738,-0.02737738,12.92271,92.30489,0.1066348,0.02860936,0,0,9.630617
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,37.35892,37.35892,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.135594,9.60324,0,0.239508,-0.239508,12.67025,90.50157,0.1066348,0.2502859,0,0,9.60324
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,35.92305,35.92305,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.401713,9.363732,0,0.6935647,-0.6935647,11.93916,85.27957,0.1066348,0.7247751,0,0,9.363732
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,34.88712,34.88712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.172341,8.670167,0,0,0,11.93916,85.27957,0.1066348,0,0,0,8.670167
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,33.76596,33.76596,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.172341,8.670167,0,0.100895,-0.100895,11.83281,84.51991,0.1066348,0.1054353,0,0,8.670167
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,32.76937,32.76937,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.284446,8.569272,0,0.112659,-0.112659,11.71406,83.67168,0.1066348,0.1177287,0,0,8.569272
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,31.97604,31.97604,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.409623,8.456614,0,0.2681208,-0.2681208,11.43143,81.65294,0.1066348,0.2801862,0,0,8.456614
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,31.1237,31.1237,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.707535,8.188493,0,0.3343235,-0.3343235,11.07903,79.13575,0.1066348,0.3493681,0,0,8.188493
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,30.40904,30.40904,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.079006,7.854169,0,0.4000806,-0.4000806,10.6573,76.12345,0.1066348,0.4180843,0,0,7.854169
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2460561,31.55654,29.91074,0.6992452,0.6992452,0,0,0,0.6992452,35.18882,0,0,0,0.2460561,0.7360476,0.6992452,0,0,3.52354,7.454088,0,0.4899915,-0.4899915,10.14081,72.4342,0.1066348,0.7691697,0.1968449,0,7.700144
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.387226,46.94462,29.37311,0.9470031,0.9470031,0,0,0,0.9470031,252.0822,0,0,0,2.387226,0.9968453,0.9470031,0,0,4.067975,6.964097,1.39038,0,1.39038,11.45984,81.85583,0.1064786,1.041703,1.909781,0,9.351322
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.587755,50.23531,30.7762,1.467695,1.467695,0,0,0,1.467695,176.3142,0,0,0,2.587755,1.544943,1.467695,0,0,2.677594,8.215439,1.042812,0,1.042812,12.44914,88.92223,0.1063617,1.614465,2.070204,0,10.80319
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.094885,58.97098,34.29704,2.663239,2.663239,0,-1,0,2.663239,116.2075,0,0,0,3.094885,2.80341,2.663239,0,0,1.634782,9.15397,0.2914746,0,0.2914746,12.72565,90.89735,0.1063291,2.929563,2.475908,0,12.24885
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.36969,65.9828,37.77198,2.016574,2.016574,0,0,0,2.016574,167.0997,0,0,0,3.36969,2.12271,2.016574,0,0,1.343308,9.416297,1.246981,0,1.246981,13.90864,99.34726,0.1061898,2.218231,2.695752,0,12.78599
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.447237,70.3028,40.53227,0,0,0,0,0,0,0,3.350909,0,0,3.447237,0,0,0,0,0.09632713,10.53858,0.09632713,0,0.09632713,14.00003,100,0.106179,0,2.757789,0,13.98582
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.346302,71.81829,42.59756,0.5940186,0.5940186,0,0,0,0.5940186,563.3329,2.721019,0,0,3.346302,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.106179,0.6534204,2.677042,0,13.97158
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,3.062161,71.16284,44.5514,0,0,0,0,0,0,0,3.062161,0,0,3.062161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106179,0,2.449729,0,13.68744
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.608516,67.81873,45.69223,0.693384,0.693384,0,-1,0,0.693384,376.2007,1.878638,0,0,2.608516,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.106179,0.7627224,2.086812,0,13.23379
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.977387,62.13985,46.02662,0.9922178,0.9922178,0,0,0,0.9922178,199.2896,0.9329474,0,0,1.977387,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.106179,1.09144,1.58191,0,12.60266
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.438506,57.76856,46.39378,1.142123,1.142123,0,0,0,1.142123,125.9502,0.2362716,0,0,1.438506,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.106179,1.256335,1.150805,0,12.06378
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,45.77091,45.77091,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.106179,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,44.25636,44.25636,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.106179,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,42.78115,42.78115,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.106179,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,41.12235,41.12235,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.106179,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,39.31276,39.31276,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106179,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,37.49006,37.49006,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106179,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,36.04763,36.04763,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106179,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,34.99858,34.99858,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106179,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,33.89054,33.89054,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106179,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,32.90051,32.90051,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106179,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,32.10717,32.10717,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106179,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,31.23516,31.23516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106179,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,30.53361,30.53361,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1067109,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3954721,32.71877,30.05499,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,67.87605,0,0,0,0.3954721,0,0,3.505263,3.33,8.475861,2.997,3.725472,0,3.725472,9.493414,67.80997,0.1071941,0.6409026,0.3163777,5,3.392472
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.815752,42.51686,29.52391,1.034601,1.034601,4.123692,0,1.290768,1.034601,175.5027,4.440892E-16,0,0,1.815752,0,0,3.089091,2.934636,4.750388,6.349925,4.750388,0,4.750388,14.00003,100,0.1075702,1.138061,1.452601,5,8.165677
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.5839,50.3749,30.927,0,0,0,0,0,0,0,2.5839,0,0,2.5839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1075702,0,2.06712,0,13.20917
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.088731,59.11702,34.46751,2.1422,2.1422,0,-1,0,2.1422,144.185,0.833783,0,0,3.088731,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1075702,2.35642,2.470984,0,13.714
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.362693,66.0817,37.90967,2.40855,2.40855,0,0,0,2.40855,139.6148,0.8273769,0,0,3.362693,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1075702,2.649405,2.690154,0,13.98797
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.438982,70.39589,40.67651,0.2937556,0.2937556,0,0,0,0.2937556,1170.695,3.129766,0,0,3.438982,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1075702,0.3231311,2.751185,0,14.06426
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.337229,71.90102,42.74181,0.9150679,0.9150679,0,0,0,0.9150679,364.6975,2.374,0,0,3.337229,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1075702,1.006575,2.669783,0,13.9625
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,3.052547,71.23815,44.69564,1.240216,1.240216,0,0,0,1.240216,246.1302,1.747056,0,0,3.052547,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1075702,1.364238,2.442038,0,13.67782
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.599148,67.85674,45.8037,0,0,0,-1,0,0,0,2.599148,0,0,2.599148,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1075702,0,2.079319,0,13.22442
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.967839,62.17774,46.13807,0.7194805,0.7194805,0,0,0,0.7194805,273.5083,1.210491,0,0,1.967839,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1075702,0.7914286,1.574271,0,12.59311
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.151166,55.46739,46.50524,0,0,0,0,0,0,0,1.151166,0,0,1.151166,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1075702,0,0.9209325,0,11.77644
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,45.87582,45.87582,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1075702,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,44.36782,44.36782,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1075702,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,42.92539,42.92539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1075702,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,41.2666,41.2666,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1075702,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,39.46356,39.46356,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1075702,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,37.6343,37.6343,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1075702,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,36.17876,36.17876,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1075702,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,35.12971,35.12971,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1075702,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,34.02167,34.02167,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1075702,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,33.04475,33.04475,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1075702,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,32.25141,32.25141,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1075702,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,31.38595,31.38595,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075702,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,30.68441,30.68441,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1080172,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5476995,33.9219,30.20579,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,136.3581,0,0,0,0.5476995,0,0,3.505263,3.33,8.475861,2.997,3.877699,0,3.877699,9.63783,68.8415,0.1084159,0.4418288,0.4381596,5,3.544699
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.813908,42.68105,29.68782,2.161844,2.161844,4.806884,0,1.477279,2.161844,83.90559,0,0,0,1.813908,0,0,2.64504,2.512788,4.598161,6.486929,4.326696,0,4.326696,13.74249,98.16048,0.1090412,2.378029,1.451127,5,8.300838
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.579715,50.52664,31.09091,0.7936689,0.7936689,0,0,0,0.7936689,325.0367,1.47281,0,0,2.579715,0.835441,0.7936689,0,0,0.2714646,10.38096,0.2714646,0,0.2714646,14.00003,100,0.1090109,0.8730358,2.063772,0,12.96067
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.082571,59.25505,34.63142,0.7861387,0.7861387,0,-1,0,0.7861387,392.1154,2.255056,0,0,3.082571,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1090109,0.8647526,2.466057,0,13.70784
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.355287,66.19264,38.06047,0.02841936,0.02841936,0,0,0,0.02841936,11806.34,3.325372,0,0,3.355287,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1090109,0.0312613,2.68423,0,13.98056
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.321054,81.38641,40.82731,0.6691964,0.6691964,0,0,0,0.6691964,645.7078,3.616636,0,0,4.321054,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1090109,0.7361161,3.456843,0,14.94633
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,4.058783,80.82417,42.89261,0.5765817,0.5765817,0,0,0,0.5765817,703.9389,3.451855,0,0,4.058783,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1090109,0.6342399,3.247026,0,14.68406
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.856883,80.91709,44.84644,2.611655,2.611655,0,0,0,2.611655,147.6797,1.107773,0,0,3.856883,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1090109,2.87282,3.085506,0,14.48216
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.18703,74.29965,45.95449,0.3311624,0.3311624,0,-1,0,0.3311624,962.3767,2.838438,0,0,3.18703,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1090109,0.3642786,2.549624,0,13.8123
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.957854,62.24845,46.28232,0,0,0,0,0,0,0,1.957854,0,0,1.957854,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1090109,0,1.566283,0,12.58313
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.141648,55.50713,46.6167,1.771017,1.771017,0,0,0,1.771017,64.46286,0,2.220446E-16,0,1.141648,1.864228,1.771017,0,0,0,10.62527,0,0.7225802,-0.7225802,13.23836,94.55954,0.1090109,1.948119,0.9133186,0,11.76692
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,46.02662,46.02662,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.8028669,9.902694,0,0.9448074,-0.9448074,12.24245,87.44588,0.1090109,0.9873237,0,0,9.902694
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,44.51206,44.51206,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.852653,8.957887,0,1.798138,-1.798138,10.34704,73.90731,0.1090109,1.879054,0,0,8.957887
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,43.03685,43.03685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.850584,7.159749,0,0,0,10.34704,73.90731,0.1090109,0,0,0,7.159749
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,41.4174,41.4174,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.850584,7.159749,0,2.531508,-2.531508,7.6786,54.84703,0.1090109,2.645426,0,0,7.159749
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,39.6078,39.6078,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.66337,4.628241,0,3.406888,-3.406888,4.087424,29.19583,0.1090109,3.560198,0,0,4.628241
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,37.74576,37.74576,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.4488,1.221353,0,0.5678241,-0.5678241,3.488885,24.92056,0.1090109,0.5933762,0,0,1.221353
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,36.29021,36.29021,0.6390595,0.6208522,0,-1,0,0.6208522,0,0,0.01820729,0.08211324,0,0.6535286,0.6208522,0,0,11.07972,0.6535286,0,0.6535286,-0.6535286,2.800006,20,0.1090109,0.7029654,0,0,0.6535286
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,35.24118,35.24118,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1090109,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,34.13313,34.13313,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1090109,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,33.15621,33.15621,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1090109,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,32.38254,32.38254,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1090109,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,31.51708,31.51708,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1090109,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,30.81554,30.81554,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1094904,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5763932,34.26909,30.35003,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,335.7259,0,0,0,0.5763932,0,0,3.505263,3.33,8.475861,2.997,3.906393,0,3.906393,9.665051,69.03594,0.1098043,0.1888542,0.4611146,5,3.573393
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.376313,47.39367,29.85173,1.713874,1.713874,3.79737,0,1.201682,1.713874,138.6516,0,0,0,2.376313,0,0,2.083496,1.979321,4.569467,6.512754,4.355635,0,4.355635,13.79717,98.55101,0.1101026,1.885261,1.901051,5,8.889068
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.575398,50.6772,31.25483,2.676496,2.676496,0,0,0,2.676496,96.22273,0,0,0,2.575398,2.817364,2.676496,0,0,0.2138325,10.43283,0,0.2419666,-0.2419666,13.54211,96.72919,0.1101026,2.944146,2.060318,0,13.00822
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.076654,59.37169,34.77567,0.459489,0.459489,0,-1,0,0.459489,669.5816,2.110297,0,0,3.076654,0.4836726,0.459489,0,0,0.4826842,10.19086,0.4826842,0,0.4826842,14.00003,100,0.1100488,0.5054379,2.461323,0,13.26751
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.347901,66.29552,38.20471,2.65303,2.65303,0,0,0,2.65303,126.1916,0.5552382,0,0,3.347901,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1100488,2.918333,2.678321,0,13.97318
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.421987,70.58479,40.97155,1.355118,1.355118,0,0,0,1.355118,252.5231,1.995546,0,0,3.421987,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1100488,1.49063,2.737589,0,14.04726
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.319373,72.03603,43.00407,1.36626,1.36626,0,0,0,1.36626,242.9532,1.881204,0,0,3.319373,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1100488,1.502886,2.655498,0,13.94465
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,3.033607,71.35909,44.9579,1.590726,1.590726,0,0,0,1.590726,190.7058,1.359159,0,0,3.033607,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1100488,1.749799,2.426886,0,13.65888
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.57957,67.97083,46.06595,0.819523,0.819523,0,-1,0,0.819523,314.7649,1.716914,0,0,2.57957,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1100488,0.9014753,2.063656,0,13.20484
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.948239,62.28561,46.39378,0.757794,0.757794,0,0,0,0.757794,257.0934,1.150561,0,0,1.948239,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1100488,0.8335734,1.558591,0,12.57351
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.461111,58.32561,46.72816,1.828059,1.828059,0,0,0,1.828059,79.92693,0,0,0,1.461111,1.924273,1.828059,0,0,0,10.62527,0,0.4631612,-0.4631612,13.51181,96.51276,0.1100488,2.010865,1.168889,0,12.08639
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,46.13807,46.13807,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.5146235,10.16211,0,0.3284371,-0.3284371,13.16561,94.03989,0.1100488,0.3432168,0,0,10.16211
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,44.62352,44.62352,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,0.8795537,9.833676,0,2.747913,-2.747913,10.26906,73.35025,0.1100488,4.246569,0,5,9.833676
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,43.18765,43.18765,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,3.93279,7.085763,0,3.470164,-3.470164,6.611182,47.22263,0.1100488,3.626321,0,0,7.085763
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,41.52886,41.52886,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.788527,3.615599,0,1.321409,-1.321409,5.218295,37.27346,0.1100488,1.380873,0,0,3.615599
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,39.71926,39.71926,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.25676,2.29419,0,0.9178663,-0.9178663,4.250778,30.36264,0.1100488,0.9591703,0,0,2.29419
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,37.87689,37.87689,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.27661,1.376324,0,0.2816633,-0.2816633,3.953879,28.24194,0.1100488,0.2943382,0,0,1.376324
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,36.42134,36.42134,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.58957,1.094661,0,0.3375521,-0.3375521,3.598068,25.70043,0.1100488,0.3527419,0,0,1.094661
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,35.36575,35.36575,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,10.96463,0.7571085,0,0.1291365,-0.1291365,3.461946,24.72814,0.1100488,0.1349477,0,0,0.7571085
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,34.24459,34.24459,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.10811,0.6279719,0,0.1355947,-0.1355947,3.319017,23.70722,0.1100488,0.1416965,0,0,0.6279719
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,33.28734,33.28734,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.25877,0.4923773,0,0.1638858,-0.1638858,3.146266,22.47328,0.1100488,0.1712607,0,0,0.4923773
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,32.494,32.494,0.2978413,0.2978413,0,-1,0,0.2978413,0,0,5.551115E-17,0.01555861,0,0.3135172,0.2978413,0,0,11.44087,0.3284914,0,0.3135172,-0.3135172,2.81579,20.11274,0.1100488,0.3276255,0,0,0.3284914
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,31.66133,31.66133,0.3336591,0.01422552,0,-1,0,0.01422552,0,0,0.3194336,0.3527995,0,0.01497423,0.01422552,0,0,11.78922,0.01497423,0,0.01497423,-0.01497423,2.800006,20,0.1100488,0.367025,0,0,0.01497423
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,30.95978,30.95978,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1104026,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3968792,33.18158,30.50083,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3968792,0,0,3.505263,3.33,8.475861,2.997,3.726879,0,3.726879,9.494749,67.8195,0.1106767,0,0.3175034,5,3.393879
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.086489,45.18828,30.00253,0.2680123,0.2680123,3.070636,0,1.003284,0.2680123,778.505,0,0,0,2.086489,0,0,2.802623,2.662492,4.748981,6.351192,4.748981,0,4.748981,14.00003,100,0.1107034,0.2948135,1.669191,5,8.43768
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.733202,52.20721,31.38595,0,0,0,0,0,0,0,2.733202,0,0,2.733202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1107034,0,2.186562,0,13.35848
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.143268,60.17436,34.9068,1.151769,1.151769,0,-1,0,1.151769,272.9079,1.93088,0,0,3.143268,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1107034,1.266946,2.514614,0,13.76854
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.170918,75.84252,38.31617,0,0,0,0,0,0,0,4.170918,0,0,4.170918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1107034,0,3.336734,0,14.79619
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.50255,71.62475,41.08302,1.227874,1.227874,0,0,0,1.227874,285.2532,2.210051,0,0,3.50255,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1107034,1.350662,2.80204,0,14.12782
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.528467,74.55784,43.11553,2.79756,2.79756,0,0,0,2.79756,126.1266,0.5836672,0,0,3.528467,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1107034,3.077316,2.822774,0,14.15374
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,3.024422,71.39813,45.06937,2.806439,2.806439,0,0,0,2.806439,107.7672,0.07027544,0,0,3.024422,2.954147,2.806439,0,0,0,10.62527,0,0,0,14.00003,100,0.1107034,3.087083,2.419538,0,13.6497
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.570142,68.00029,46.17086,0.6284256,0.6284256,0,-1,0,0.6284256,408.9811,1.908641,0,0,2.570142,0.6615006,0.6284256,0,0,0,10.62527,0,0,0,14.00003,100,0.1107034,0.6912681,2.056113,0,13.19542
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.938599,62.32251,46.50524,0,0,0,0,0,0,0,1.938599,0,0,1.938599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1107034,0,1.55088,0,12.56387
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.084194,55.26914,46.83962,1.865942,1.865942,0,0,0,1.865942,58.10436,0,2.220446E-16,0,1.084194,1.96415,1.865942,0,0,0,10.62527,0,0.8799559,-0.8799559,13.07247,93.37462,0.1107034,2.052537,0.8673552,0,11.70947
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,46.24953,46.24953,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,0.9777288,9.745318,0,1.256587,-1.256587,11.74791,83.91351,0.1107034,1.313134,0,0,9.745318
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,44.73499,44.73499,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.373937,8.488731,0,2.127852,-2.127852,9.50496,67.89244,0.1107034,3.598606,0,5,8.488731
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,43.25977,43.25977,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.738217,6.360878,0,0.7567983,-0.7567983,8.707225,62.19434,0.1107034,0.7908542,0,0,6.360878
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,41.64032,41.64032,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.579104,5.60408,0,3.200584,-3.200584,5.333513,38.09645,0.1107034,3.34461,0,0,5.60408
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,39.83072,39.83072,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.135308,2.403497,0,2.033375,-2.033375,3.190148,22.78673,0.1107034,2.124876,0,0,2.403497
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,37.98835,37.98835,0.292475,0.292475,0,-1,0,0.292475,0,0,5.551115E-17,0,0,0.3078685,0.292475,0,0,11.39461,0.370122,0,0.3078685,-0.3078685,2.865627,20.46872,0.1107034,0.3217225,0,0,0.370122
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,36.51313,36.51313,0.1179798,0.05914087,0,-1,0,0.05914087,0,0,0.05883892,0.0706369,0,0.06225355,0.05914087,0,0,11.73669,0.06225355,0,0.06225355,-0.06225355,2.800006,20,0.1107034,0.1297778,0,0,0.06225355
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,35.45754,35.45754,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1107034,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,34.35605,34.35605,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1107034,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,33.37913,33.37913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1107034,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,32.59891,32.59891,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1107034,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,31.77279,31.77279,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1107034,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,31.07124,31.07124,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1110215,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.478867,33.8936,30.64507,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,239.1015,0,0,0,0.478867,0,0,3.505263,3.33,8.475861,2.997,3.808867,0,3.808867,9.57253,68.37508,0.1113414,0.2203055,0.3830936,5,3.475867
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.808026,43.12081,30.13366,0,0,3.009439,0,0.9865769,0,0,0,0,0,1.808026,0,0,3.009439,2.858967,4.666993,6.42498,4.666993,0,4.666993,14.00003,100,0.1113553,0,1.446421,5,8.233006
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.567342,50.90808,31.51708,0.9537106,0.9537106,0,0,0,0.9537106,269.195,1.563436,0,0,2.567342,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1113553,1.049082,2.053873,0,13.19262
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,3.064927,59.57428,35.03792,1.730752,1.730752,0,-1,0,1.730752,177.0865,1.243083,0,0,3.064927,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1113553,1.903827,2.451941,0,13.6902
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.334184,66.43017,38.42764,2.1691,2.1691,0,0,0,2.1691,153.7128,1.050921,0,0,3.334184,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1113553,2.38601,2.667347,0,13.95946
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.406199,70.69472,41.19448,0.6759138,0.6759138,0,0,0,0.6759138,503.9398,2.694711,0,0,3.406199,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1113553,0.7435051,2.724959,0,14.03147
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.302164,72.11964,43.22043,0.3998555,0.3998555,0,0,0,0.3998555,825.8393,2.881263,0,0,3.302164,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1113553,0.4398411,2.641731,0,13.92744
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,3.015167,71.43638,45.18082,1.488279,1.488279,0,0,0,1.488279,202.5943,1.448559,0,0,3.015167,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1113553,1.637106,2.412134,0,13.64044
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.56056,68.03593,46.28232,0.8811691,0.8811691,0,-1,0,0.8811691,290.5866,1.633013,0,0,2.56056,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1113553,0.969286,2.048448,0,13.18583
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.928942,62.35919,46.6167,0.3956344,0.3956344,0,0,0,0.3956344,487.5567,1.512485,0,0,1.928942,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1113553,0.4351978,1.543153,0,12.55422
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.065639,55.23441,46.95108,0.5474184,0.5474184,0,0,0,0.5474184,194.6664,0.4894095,0,0,1.065639,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1113553,0.6021603,0.8525116,0,11.69091
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,46.361,46.361,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1113553,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,44.84644,44.84644,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1113553,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,43.41057,43.41057,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1113553,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,41.75178,41.75178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1113553,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,39.94218,39.94218,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1113553,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,38.09981,38.09981,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1113553,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,36.63771,36.63771,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1113553,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,35.58867,35.58867,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1113553,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,34.48062,34.48062,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1113553,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,33.5037,33.5037,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1113553,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,32.74971,32.74971,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113553,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,31.91703,31.91703,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113553,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,31.22204,31.22204,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1117711,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3957857,33.47397,30.79587,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,136.6563,0,0,0,0.3957857,0,0,3.505263,3.33,8.475861,2.997,3.725786,0,3.725786,9.493711,67.81209,0.1121202,0.3185835,0.3166286,5,3.392786
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.805625,43.28061,30.29758,1.203461,1.203461,4.302881,0,1.339687,1.203461,150.0361,0,0,0,1.805625,0,0,3.099421,2.944449,4.750074,6.350207,4.750074,0,4.750074,14.00003,100,0.1125048,1.323807,1.4445,5,8.155832
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.355083,58.3086,31.681,0,0,0,0,0,0,0,3.355083,0,0,3.355083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125048,0,2.684066,0,13.98036
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.709617,66.33678,35.20184,0,0,0,-1,0,0,0,3.709617,0,0,3.709617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125048,0,2.967694,0,14.33489
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.326303,66.53582,38.57843,1.773462,1.773462,0,0,0,1.773462,187.5598,1.459501,0,0,3.326303,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1125048,1.950809,2.661043,0,13.95158
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.39815,70.74789,41.30593,1.318104,1.318104,0,0,0,1.318104,257.8059,2.010672,0,0,3.39815,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1125048,1.449914,2.71852,0,14.02342
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.293358,72.16329,43.33189,2.167483,2.167483,0,0,0,2.167483,151.9439,1.011797,0,0,3.293358,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1125048,2.384231,2.634686,0,13.91863
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,3.006637,71.4337,45.25295,1.209179,1.209179,0,0,0,1.209179,248.651,1.733816,0,0,3.006637,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1125048,1.330097,2.405309,0,13.63191
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.118851,74.04786,46.361,2.455557,2.455557,0,-1,0,2.455557,127.012,0.5340542,0,0,3.118851,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1125048,2.701113,2.495081,0,13.74413
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.173289,64.72173,46.68882,1.237721,1.237721,0,0,0,1.237721,175.588,0.8704249,0,0,2.173289,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1125048,1.361493,1.738631,0,12.79856
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9597903,54.44437,47.0232,2.263621,2.263621,0,0,0,2.263621,42.40067,0,4.440892E-16,0,0.9597903,2.382759,2.263621,0,0,0,10.62527,0,1.422968,-1.422968,12.50009,89.28616,0.1125048,2.489983,0.7678323,0,11.58506
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,46.43312,46.43312,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.581076,9.202306,0,0.638077,-0.638077,11.8275,84.48194,0.1125048,0.6667904,0,0,9.202306
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,44.9579,44.9579,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.29005,8.564229,0,3.283395,-3.283395,8.366493,59.76054,0.1125048,4.806148,0,5,8.564229
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,43.52203,43.52203,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,5.938267,5.280834,0,3.505263,-3.505263,4.671621,33.36866,0.1125048,4.424173,0,0,5.280834
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,41.89602,41.89602,2.47827,1.686792,0,-1,0,1.686792,0,0,0.7914779,1.039305,0,1.775571,1.686792,0,0,9.833004,1.775571,0,1.775571,-1.775571,2.800006,20,0.1125048,2.726097,0,0,1.775571
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,40.08643,40.08643,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125048,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,38.24405,38.24405,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125048,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,36.78851,36.78851,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125048,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,35.73947,35.73947,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125048,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,34.63142,34.63142,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125048,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,33.67417,33.67417,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125048,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,32.90051,32.90051,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125048,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,32.06783,32.06783,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1125048,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,31.38595,31.38595,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1129247,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,30.97945,30.97945,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1133558,0.4923908,0,5,2.997
