Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.802875,43.45909,30.48116,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1786.955,0,0,0,1.802875,0,0,3.505263,3.33,5.14586,5.994,5.132875,0,5.132875,13.98771,99.91201,0.1134842,0.11098,1.4423,5,7.796875
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.557464,51.22071,31.86458,2.512171,2.512171,0,0,0,2.512171,101.8029,0,0,0,2.557464,2.64439,2.512171,0,0,0.01298493,10.61359,0,0.08692656,-0.08692656,13.89608,99.25752,0.1134842,2.763388,2.045971,0,13.17105
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,3.051451,59.83863,35.36575,0.1324786,0.1324786,0,-1,0,0.1324786,2303.354,2.80243,0,0,3.051451,0.1394512,0.1324786,0,0,0.10957,10.52666,0.10957,0,0.10957,14.00003,100,0.1134722,0.1457265,2.441161,0,13.57811
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.319155,66.59995,38.68989,0.882761,0.882761,0,0,0,0.882761,375.997,2.389933,0,0,3.319155,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1134722,0.9710371,2.655324,0,13.94443
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.390004,70.79992,41.4174,1.79458,1.79458,0,0,0,1.79458,188.9023,1.500972,0,0,3.390004,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1134722,1.974038,2.712003,0,14.01528
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.284472,72.20599,43.44336,0.08592736,0.08592736,0,0,0,0.08592736,3822.382,3.194022,0,0,3.284472,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1134722,0.09452009,2.627578,0,13.90975
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.997259,71.47055,45.36441,0.8055443,0.8055443,0,0,0,0.8055443,372.0787,2.149317,0,0,2.997259,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1134722,0.8860987,2.397807,0,13.62253
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.541826,68.07261,46.47245,0.4059102,0.4059102,0,-1,0,0.4059102,626.204,2.114552,0,0,2.541826,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1134722,0.4465012,2.033461,0,13.1671
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.910063,62.3923,46.80028,0.1055921,0.1055921,0,0,0,0.1055921,1808.907,1.798914,0,0,1.910063,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1134722,0.1161513,1.528051,0,12.53534
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8590474,53.74598,47.13466,0.1121189,0.1121189,0,0,0,0.1121189,766.1932,0.7410275,0,0,0.8590474,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1134722,0.1233308,0.6872379,0,11.48432
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,46.54458,46.54458,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1134722,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,45.03003,45.03003,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1134722,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,43.62694,43.62694,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1134722,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,42.00748,42.00748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1134722,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,40.19789,40.19789,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1134722,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,38.35551,38.35551,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1134722,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,36.91964,36.91964,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1134722,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,35.86404,35.86404,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1134722,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,34.76255,34.76255,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1134722,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,33.81842,33.81842,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1134722,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,33.04475,33.04475,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1134722,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,32.21207,32.21207,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1134722,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,31.5302,31.5302,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1138967,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,31.1237,31.1237,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.114248,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.800167,43.61644,30.64507,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,437.2535,0,0,0,1.800167,0,0,3.505263,3.33,5.14586,5.994,5.130167,0,5.130167,13.98514,99.89366,0.114461,0.4528686,1.440134,5,7.794167
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.552468,51.3652,32.02849,0.9052576,0.9052576,0,0,0,0.9052576,281.9604,1.583872,0,0,2.552468,0.9529027,0.9052576,0,0,0.01569314,10.61115,0.01569314,0,0.01569314,14.00003,100,0.1144592,0.9957833,2.041975,0,13.16362
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,3.044774,59.95552,35.51655,2.473583,2.473583,0,-1,0,2.473583,123.0917,0.4410031,0,0,3.044774,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1144592,2.720941,2.435819,0,13.67005
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.311194,66.69641,38.83414,2.430492,2.430492,0,0,0,2.430492,136.2356,0.752782,0,0,3.311194,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1144592,2.673541,2.648956,0,13.93647
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.381763,70.85085,41.52886,3.91058,3.91058,1.25,0,0.50625,3.91058,86.47727,0.5811523,0,0,3.381763,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1144592,4.301638,2.70541,5,14.00704
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.275512,72.24782,43.55481,0.01506837,0.01506837,0,0,0,0.01506837,21737.67,3.25965,0,0,3.275512,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1144592,0.0165752,2.620409,0,13.90079
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.987829,71.50678,45.47587,0.356269,0.356269,0,0,0,0.356269,838.644,2.612809,0,0,2.987829,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1144592,0.3918959,2.390263,0,13.6131
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.532254,68.10048,46.57736,1.005109,1.005109,0,-1,0,1.005109,251.9382,1.474244,0,0,2.532254,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1144592,1.10562,2.025803,0,13.15753
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.900384,62.42868,46.91174,1.72638,1.72638,0,0,0,1.72638,110.0791,0.08314095,0,0,1.900384,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.1144592,1.899019,1.520307,0,12.52566
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7637809,53.09902,47.24612,1.176181,1.176181,0,0,0,1.176181,64.93734,0,0,0,0.7637809,1.238086,1.176181,0,0,0,10.62527,0,0.4743048,-0.4743048,13.50007,96.42886,0.1144592,1.2938,0.6110247,0,11.38906
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,46.6167,46.6167,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.5270053,10.15097,0,0.106181,-0.106181,13.38814,95.62939,0.1144592,0.1109591,0,0,10.15097
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,45.14149,45.14149,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.6449842,10.04479,0,2.234952,-2.234952,11.0323,78.80196,0.1144592,2.335525,0,0,10.04479
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,43.7384,43.7384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.128264,7.809836,0,0,0,11.0323,78.80196,0.1144592,0,0,0,7.809836
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,42.0796,42.0796,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.128264,7.809836,0,3.076421,-3.076421,7.789464,55.63892,0.1144592,3.21486,0,0,7.809836
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,40.30935,40.30935,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.546509,4.733416,0,3.397918,-3.397918,4.207744,30.05525,0.1144592,3.550824,0,0,4.733416
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,38.46697,38.46697,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.32197,1.335498,0,0.3471403,-0.3471403,3.841826,27.44156,0.1144592,0.3627616,0,0,1.335498
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,37.02454,37.02454,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.70768,0.9883577,0,0.6461817,-0.6461817,3.160691,22.57632,0.1144592,0.6752598,0,0,0.9883577
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,35.99517,35.99517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42566,0.342176,0,0,0,3.160691,22.57632,0.1144592,0,0,0,0.342176
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,34.88712,34.88712,0.3695652,0.3250672,0,-1,0,0.3250672,0,0,0.04449801,0.08145453,0,0.342176,0.3250672,0,0,11.42566,0.342176,0,0.342176,-0.342176,2.800006,20,0.1144592,0.4065218,0,0,0.342176
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1144592,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,33.15621,33.15621,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1144592,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,32.3432,32.3432,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1144592,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,31.66133,31.66133,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1147799,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,31.25483,31.25483,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1151275,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.797429,43.75926,30.79587,0,0,3.505263,0,1.121937,0,0,0,0,0,1.797429,0,0,3.505263,3.33,5.14586,5.994,5.127429,0,5.127429,13.98254,99.87511,0.1152161,0,1.437943,5,7.791429
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.547825,51.47514,32.15962,1.243359,1.243359,0,0,0,1.243359,204.9146,1.220595,0,0,2.547825,1.308799,1.243359,0,0,0.01843123,10.60869,0.01843123,0,0.01843123,14.00003,100,0.1152141,1.367695,2.03826,0,13.15651
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,3.038345,60.05108,35.64768,0.6609484,0.6609484,0,-1,0,0.6609484,459.6947,2.34261,0,0,3.038345,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1152141,0.7270433,2.430676,0,13.66362
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.303828,66.75813,38.9456,1.337201,1.337201,0,0,0,1.337201,247.0703,1.896248,0,0,3.303828,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1152141,1.470922,2.643063,0,13.9291
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.373433,70.90074,41.64032,1.900273,1.900273,0,0,0,1.900273,177.5236,1.373146,0,0,3.373433,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1152141,2.0903,2.698746,0,13.99871
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.266482,72.28881,43.66628,1.155598,1.155598,0,0,0,1.155598,282.666,2.050063,0,0,3.266482,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1152141,1.271157,2.613185,0,13.89176
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.978353,71.54247,45.58733,2.048717,2.048717,0,0,0,2.048717,145.3765,0.8218089,0,0,2.978353,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1152141,2.253588,2.382682,0,13.60363
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.522553,68.13478,46.68882,2.512931,2.512931,0,-1,0,2.512931,100.3829,0,0,0,2.522553,2.64519,2.512931,0,0,0,10.62527,0,0.1226367,-0.1226367,13.87076,99.07664,0.1152141,2.764224,2.018043,0,13.14783
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.891172,62.42521,46.98386,0,0,0,0,0,0,0,1.754909,0,0,1.891172,0,0,0,0,0.136263,10.50264,0.136263,0,0.136263,14.00003,100,0.1151992,0,1.512937,0,12.39381
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8877078,54.16946,47.31824,0.7760763,0.7760763,0,0,0,0.7760763,114.3841,0.07078534,0,0,0.8877078,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1151992,0.8536839,0.7101662,0,11.51298
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,46.68882,46.68882,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1151992,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,45.21361,45.21361,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1151992,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,43.81052,43.81052,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1151992,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,42.2304,42.2304,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1151992,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,40.42081,40.42081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151992,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,38.61122,38.61122,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151992,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,37.13601,37.13601,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151992,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,36.10663,36.10663,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151992,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,35.01825,35.01825,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151992,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,34.061,34.061,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151992,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,33.30045,33.30045,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151992,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,32.494,32.494,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151992,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,31.81213,31.81213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151992,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,31.42529,31.42529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151992,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.794392,43.91399,30.95978,0,0,0,0,0,0,0,0,0,0,1.794392,0,0,0,0,11.80586,0,1.794392,0,1.794392,4.502316,32.15933,0.1150043,0,1.435514,0,1.794392
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.542849,51.59717,32.30386,0.7976679,0.7976679,0,0,0,0.7976679,318.7855,0,0,0,2.542849,0.8396504,0.7976679,0,0,10.01147,1.614953,1.703199,0,1.703199,6.118112,43.70071,0.1148199,0.8774347,2.034279,0,4.157802
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,3.031548,60.1588,35.79192,1.030437,1.030437,0,-1,0,1.030437,294.2003,0,0,0,3.031548,1.08467,1.030437,0,0,8.30827,3.147832,1.946877,0,1.946877,7.965082,56.89333,0.1146098,1.133481,2.425238,0,6.17938
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.296357,66.8187,39.05706,1.437975,1.437975,0,0,0,1.437975,229.2361,0,0,0,3.296357,1.513658,1.437975,0,0,6.361392,4.900022,1.782699,0,1.782699,9.656299,68.97343,0.1144181,1.581772,2.637086,0,8.196379
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.364284,70.98321,41.78456,1.463813,1.463813,0,0,0,1.463813,229.8301,0,0,0,3.364284,1.540856,1.463813,0,0,4.578692,6.504451,1.823428,0,1.823428,11.38615,81.32951,0.1142227,1.610195,2.691427,0,9.868734
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.257388,72.32903,43.77774,0,0,0,0,0,0,0,0.5021229,0,0,3.257388,0,0,0,0,2.755265,8.145536,2.755265,0,2.755265,14.00003,100,0.1139287,0,2.60591,0,11.40292
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.968966,71.57099,45.69223,2.317188,2.317188,0,0,0,2.317188,128.128,0.5298218,0,0,2.968966,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1139287,2.548906,2.375173,0,13.59424
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.512841,68.16891,46.80028,1.296564,1.296564,0,-1,0,1.296564,193.8077,1.148037,0,0,2.512841,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1139287,1.42622,2.010273,0,13.13811
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.881503,62.46163,47.09533,1.24576,1.24576,0,0,0,1.24576,151.0326,0.5701773,0,0,1.881503,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1139287,1.370336,1.505203,0,12.50678
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7885795,53.48829,47.4297,1.157546,1.157546,0,0,0,1.157546,68.12511,0,0,0,0.7885795,1.21847,1.157546,0,0,0,10.62527,0,0.4298901,-0.4298901,13.54688,96.76327,0.1139287,1.273301,0.6308635,0,11.41385
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,46.83962,46.83962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4776556,10.19538,0,0,0,13.54688,96.76327,0.1139287,0,0,0,10.19538
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,45.32507,45.32507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4776556,10.19538,0,0,0,13.54688,96.76327,0.1139287,0,0,0,10.19538
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,43.96132,43.96132,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.4776556,10.19538,0,1.049674,-1.049674,12.44043,88.86005,0.1139287,1.096909,0,0,10.19538
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,42.33531,42.33531,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.64396,9.14571,0,3.505263,-3.505263,8.745559,62.46815,0.1139287,7.278456,0,0,9.14571
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,40.53227,40.53227,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.538697,5.640447,0,2.390627,-2.390627,6.225617,44.46861,0.1139287,2.498205,0,0,5.640447
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,38.72268,38.72268,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.194948,3.24982,0,0.8384302,-0.8384302,5.341834,38.15588,0.1139287,0.8761596,0,0,3.24982
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,37.26713,37.26713,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.126537,2.41139,0,0.3223954,-0.3223954,5.001999,35.7285,0.1139287,0.3369032,0,0,2.41139
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,36.23776,36.23776,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.484755,2.088995,0,0.5671066,-0.5671066,4.404217,31.45863,0.1139287,0.5926264,0,0,2.088995
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,35.14938,35.14938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11487,1.521888,0,0,0,4.404217,31.45863,0.1139287,0,0,0,1.521888
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,34.18558,34.18558,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.11487,1.521888,0,0.3005621,-0.3005621,4.087396,29.19563,0.1139287,0.3140875,0,0,1.521888
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,33.43158,33.43158,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.44883,1.221326,0,0.510903,-0.510903,3.548857,25.34893,0.1139287,0.5338936,0,0,1.221326
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,32.61858,32.61858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0165,0.7104231,0,0,0,3.548857,25.34893,0.1139287,0,0,0,0.7104231
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,31.9367,31.9367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0165,0.7104231,0,0,0,3.548857,25.34893,0.1139287,0,0,0,0.7104231
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,31.56954,31.56954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0165,0.7104231,0,0,0,3.548857,25.34893,0.1139287,0,0,0,0.7104231
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.791313,44.05408,31.11058,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,188.7473,0,0,0,1.791313,0,0,3.505263,3.33,11.0165,0.7104231,5.121314,0,5.121314,8.407362,60.05246,0.1142899,1.043959,1.433051,5,2.501736
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.537346,51.74461,32.47433,1.496412,1.496412,4.686361,0,1.444377,1.496412,169.562,0,0,0,2.537346,0,0,3.189949,3.030452,5.895188,5.319605,5.567798,0,5.567798,13.68944,97.78151,0.1146655,1.646053,2.029877,5,7.856952
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,3.024879,60.25192,35.92305,1.711215,1.711215,0,-1,0,1.711215,176.7679,0.8962101,0,0,3.024879,1.801279,1.711215,0,0,0.3273895,10.33062,0.3273895,0,0.3273895,14.00003,100,0.1146308,1.882336,2.419903,0,13.3555
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.288785,66.87814,39.16852,0.7849562,0.7849562,0,0,0,0.7849562,418.9769,2.462515,0,0,3.288785,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1146308,0.8634518,2.631028,0,13.91406
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.356667,70.99084,41.85668,0.9209631,0.9209631,0,0,0,0.9209631,364.4735,2.387232,0,0,3.356667,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1146308,1.013059,2.685333,0,13.98194
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.249091,72.32828,43.84986,1.373963,1.373963,0,0,0,1.373963,236.4759,1.802815,0,0,3.249091,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1146308,1.511359,2.599273,0,13.87437
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.960062,71.5723,45.77091,1.13278,1.13278,0,0,0,1.13278,261.3095,1.767662,0,0,2.960062,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1146308,1.246058,2.368049,0,13.58534
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.50376,68.1629,46.8724,0.1647619,0.1647619,0,-1,0,0.1647619,1519.624,2.330327,0,0,2.50376,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1146308,0.1812381,2.003008,0,13.12903
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.872307,62.45829,47.16745,1.540595,1.540595,0,0,0,1.540595,121.5315,0.2506286,0,0,1.872307,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1146308,1.694654,1.497846,0,12.49758
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.5119566,51.38065,47.50183,0.4979145,0.4979145,0,0,0,0.4979145,102.8202,0,0,0,0.5119566,0.5241205,0.4979145,0,0,0,10.62527,0,0.0121639,-0.0121639,13.98721,99.90842,0.1146308,0.5477059,0.4095653,0,11.13723
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,46.8724,46.8724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01351544,10.61311,0,0,0,13.98721,99.90842,0.1146308,0,0,0,10.61311
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,45.39719,45.39719,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.01351544,10.61311,0,1.433832,-1.433832,12.47581,89.11279,0.1146308,1.498354,0,0,10.61311
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,44.03344,44.03344,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.606662,9.179278,0,0.2824667,-0.2824667,12.17807,86.98603,0.1146308,0.2951777,0,0,9.179278
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,42.41398,42.41398,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.920514,8.896811,0,0.7068567,-0.7068567,11.43298,81.66396,0.1146308,0.7386652,0,0,8.896811
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,40.64373,40.64373,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.70591,8.189955,0,1.163845,-1.163845,10.20618,72.90111,0.1146308,1.216218,0,0,8.189955
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,38.80135,38.80135,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,3.999071,7.02611,0,0.2126031,-0.2126031,9.982073,71.30038,0.1146308,0.2221702,0,0,7.02611
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,37.35892,37.35892,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.235297,6.813507,0,0.2908228,-0.2908228,9.675518,69.11071,0.1146308,0.3039098,0,0,6.813507
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,36.32955,36.32955,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.558433,6.522684,0,0.4267369,-0.4267369,9.225698,65.89771,0.1146308,0.44594,0,0,6.522684
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,35.24118,35.24118,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.032585,6.095947,0,0.2987771,-0.2987771,8.91076,63.64816,0.1146308,0.312222,0,0,6.095947
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,34.29704,34.29704,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.36456,5.79717,0,0.1663602,-0.1663602,8.7354,62.3956,0.1146308,0.1738464,0,0,5.79717
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,33.54304,33.54304,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.549405,5.63081,0,0.1964189,-0.1964189,8.528357,60.91671,0.1146308,0.2052578,0,0,5.63081
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,32.73004,32.73004,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.767648,5.434391,0,0.3171681,-0.3171681,8.194033,58.52869,0.1146308,0.3314406,0,0,5.434391
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,32.04816,32.04816,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.120057,5.117223,0,0.3722472,-0.3722472,7.80165,55.72596,0.1146308,0.3889983,0,0,5.117223
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,31.70067,31.70067,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.533665,4.744976,0,0.3617114,-0.3617114,7.420372,53.00255,0.1146308,0.3779884,0,0,4.744976
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.279316,48.16491,31.25483,0.9066311,0.9066311,0,0,0,0.9066311,251.405,0,0,0,2.279316,0.9543484,0.9066311,0,0,6.935566,4.383265,1.324967,0,1.324967,8.677346,61.98092,0.1144905,0.9972941,1.823453,0,6.66258
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.532391,51.84419,32.59891,0.7375561,0.7375561,0,0,0,0.7375561,343.3489,0,0,0,2.532391,0.7763748,0.7375561,0,0,5.610599,5.575735,1.756016,0,1.756016,10.34325,73.8802,0.1143051,0.8113117,2.025913,0,8.108126
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,3.01846,60.32378,36.03451,0,0,0,-1,0,0,0,0,0,0,3.01846,0,0,0,0,3.854583,7.156149,3.01846,0,3.01846,13.20681,94.33418,0.1139879,0,2.414768,0,10.17461
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.28195,66.89625,39.24064,1.391836,1.391836,0,0,0,1.391836,235.8001,0.9807366,0,0,3.28195,1.46509,1.391836,0,0,0.8361229,9.872764,0.8361229,0,0.8361229,14.00003,100,0.1139003,1.531019,2.62556,0,13.15471
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.348823,71.0043,41.93536,1.960928,1.960928,0,0,0,1.960928,170.7775,1.284689,0,0,3.348823,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1139003,2.157021,2.679059,0,13.9741
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.240737,72.32688,43.92198,1.25216,1.25216,0,0,0,1.25216,258.8117,1.922674,0,0,3.240737,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1139003,1.377376,2.59259,0,13.86601
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.951254,71.56656,45.84303,2.12618,2.12618,0,0,0,2.12618,138.8055,0.7131698,0,0,2.951254,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1139003,2.338798,2.361003,0,13.57653
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.495205,68.12347,46.91174,0.345335,0.345335,0,-1,0,0.345335,722.5464,2.131695,0,0,2.495205,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1139003,0.3798684,1.996164,0,13.12048
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.863049,62.46172,47.24612,0,0,0,0,0,0,0,1.863049,0,0,1.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1139003,0,1.490439,0,12.48832
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5665203,51.84659,47.54116,1.510855,1.510855,0,0,0,1.510855,37.49665,0,2.220446E-16,0,0.5665203,1.590374,1.510855,0,0,0,10.62527,0,1.023854,-1.023854,12.92079,92.29118,0.1139003,1.661941,0.4532162,0,11.19179
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,46.95108,46.95108,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.137615,9.60142,0,1.34724,-1.34724,11.50068,82.14752,0.1139003,1.407866,0,0,9.60142
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,45.47587,45.47587,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.634548,8.254181,0,1.161965,-1.161965,10.27586,73.39883,0.1139003,1.214254,0,0,8.254181
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,44.11212,44.11212,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.925621,7.092215,0,3.505263,-3.505263,6.580985,47.00694,0.1139003,4.07261,0,0,7.092215
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,42.52544,42.52544,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.820358,3.586952,0,2.758783,-2.758783,3.672973,26.23547,0.1139003,2.882928,0,0,3.586952
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,40.71585,40.71585,2.712853,0.7867608,0,-1,0,0.7867608,0,0,1.926093,2.197378,0,0.8281693,0.7867608,0,0,10.88567,0.8281693,0,0.8281693,-0.8281693,2.800006,20,0.1139003,2.984139,0,0,0.8281693
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,38.87347,38.87347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139003,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,37.43105,37.43105,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139003,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,36.40168,36.40168,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139003,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,35.33297,35.33297,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139003,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,34.4085,34.4085,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139003,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,33.6545,33.6545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139003,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,32.8415,32.8415,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1139003,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,32.15962,32.15962,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1142912,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,31.82524,31.82524,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1147417,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.063497,46.53456,31.38595,1.03502,1.03502,4.279613,0,1.333334,1.03502,199.3678,4.440892E-16,0,0,2.063497,0,0,3.244593,3.082364,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1150403,1.138522,1.650797,5,8.057497
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,3.063684,56.79644,32.73004,1.053103,1.053103,0,0,0,1.053103,290.9198,1.955155,0,0,3.063684,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1150403,1.158413,2.450947,0,13.68896
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,3.011926,60.39448,36.14597,0.1249769,0.1249769,0,-1,0,0.1249769,2409.987,2.880372,0,0,3.011926,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1150403,0.1374746,2.409541,0,13.6372
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.275017,66.91331,39.31276,0.6004933,0.6004933,0,0,0,0.6004933,545.3878,2.642919,0,0,3.275017,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1150403,0.6605426,2.620014,0,13.90029
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.341924,70.96992,41.96814,0,0,0,0,0,0,0,3.341924,0,0,3.341924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1150403,0,2.673539,0,13.9672
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.23304,72.29134,43.96132,2.069541,2.069541,0,0,0,2.069541,156.2201,1.054575,0,0,3.23304,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1150403,2.276495,2.586432,0,13.85831
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.943189,71.52037,45.87582,0.8317512,0.8317512,0,0,0,0.8317512,353.8545,2.067662,0,0,2.943189,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1150403,0.9149263,2.354551,0,13.56846
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.486119,68.11743,46.98386,3.261206,3.261206,0,-1,0,3.261206,76.23311,0,0,0.257327,2.486119,3.432849,3.261206,0,0,0,10.62527,0,0.9467299,-0.9467299,13.00209,92.87186,0.1150403,3.587327,1.988895,0,13.11139
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.385385,67.46087,47.2789,0.8010501,0.8010501,0,0,0,0.8010501,297.7823,0.4902526,0,0,2.385385,0.8432106,0.8010501,0,0,1.051922,9.678544,1.051922,0,1.051922,14.00003,100,0.1149304,0.8811551,1.908308,0,12.06393
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4498287,50.97293,47.57395,2.035353,2.035353,0,0,0,2.035353,22.10077,0,0,0,0.4498287,2.142477,2.035353,0,0,0,10.62527,0,1.692649,-1.692649,12.21582,87.25568,0.1149304,2.238889,0.359863,0,11.0751
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,46.98386,46.98386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.880721,8.932626,0,0,0,12.21582,87.25568,0.1149304,0,0,0,8.932626
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,45.54799,45.54799,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.880721,8.932626,0,0.9044581,-0.9044581,11.26244,80.44582,0.1149304,0.9451587,0,0,8.932626
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,44.18424,44.18424,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.885674,8.028168,0,2.311727,-2.311727,8.825664,63.04033,0.1149304,2.415754,0,0,8.028168
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,42.59756,42.59756,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.454259,5.716441,0,0.7031456,-0.7031456,8.084483,57.74619,0.1149304,0.7347872,0,0,5.716441
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,40.78797,40.78797,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.235532,5.013295,0,3.505263,-3.505263,4.389611,31.3543,0.1149304,3.837388,0,0,5.013295
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,38.98494,38.98494,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.13027,1.508032,0,0.3014262,-0.3014262,4.07188,29.0848,0.1149304,0.3149904,0,0,1.508032
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,37.52284,37.52284,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.46519,1.206606,0,0.1640294,-0.1640294,3.898978,27.84978,0.1149304,0.1714107,0,0,1.206606
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,36.49347,36.49347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64744,1.042577,0,0,0,3.898978,27.84978,0.1149304,0,0,0,1.042577
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,35.42476,35.42476,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.64744,1.042577,0,0.5106947,-0.5106947,3.360658,24.00465,0.1149304,0.533676,0,0,1.042577
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,34.50029,34.50029,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0.01467713,0,0.497574,0.4726953,0,0,11.21488,0.5318818,0,0.497574,-0.497574,2.836169,20.25831,0.1149304,0.5199648,0,0,0.5318818
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,33.74629,33.74629,0.2291849,0.0325924,0,-1,0,0.0325924,0,0,0.1965925,0.219511,0,0.03430779,0.0325924,0,0,11.76774,0.03430779,0,0.03430779,-0.03430779,2.800006,20,0.1149304,0.2521034,0,0,0.03430779
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,32.95296,32.95296,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149304,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,32.29075,32.29075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1149304,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,31.95637,31.95637,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1152667,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.301317,48.65827,31.5302,1.10579,1.10579,4.611053,0,1.423818,1.10579,208.1152,4.440892E-16,0,0,2.301317,0,0,3.505263,3.33,8.475861,2.997,5.631317,0,5.631317,11.30146,80.72453,0.1156003,1.216369,1.841054,5,5.298317
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.522168,52.03301,32.8415,1.081112,1.081112,0,0,0,1.081112,233.2938,0,0,0,2.522168,1.138013,1.081112,0,0,2.844543,8.065186,1.384155,0,1.384155,12.61458,90.10398,0.1154564,1.189224,2.017735,0,10.58735
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,3.005646,60.44397,36.23776,0.2039782,0.2039782,0,-1,0,0.2039782,1473.514,1.330544,0,0,3.005646,0.2147139,0.2039782,0,0,1.460388,9.310925,1.460388,0,1.460388,14.00003,100,0.1153049,0.224376,2.404517,0,12.31657
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.267991,66.92938,39.38488,2.09554,2.09554,0,0,0,2.09554,155.9498,1.062159,0,0,3.267991,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1153049,2.305094,2.614393,0,13.89326
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.334804,70.94145,42.00748,0.7036751,0.7036751,0,0,0,0.7036751,473.9125,2.594094,0,0,3.334804,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1153049,0.7740426,2.667844,0,13.96008
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.225291,72.25529,44.00066,0.816477,0.816477,0,0,0,0.816477,395.0254,2.365842,0,0,3.225291,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1153049,0.8981247,2.580233,0,13.85057
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.93497,71.48066,45.91515,1.106523,1.106523,0,0,0,1.106523,265.2426,1.770209,0,0,2.93497,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1153049,1.217176,2.347976,0,13.56024
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.478198,68.03809,46.98386,1.018455,1.018455,0,-1,0,1.018455,243.3291,1.40614,0,0,2.478198,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1153049,1.120301,1.982558,0,13.10347
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.846017,62.34292,47.2789,0,0,0,0,0,0,0,1.846017,0,0,1.846017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1153049,0,1.476813,0,12.47129
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3814145,50.44603,47.57395,1.642335,1.642335,0,0,0,1.642335,23.22391,0,2.220446E-16,0,0.3814145,1.728774,1.642335,0,0,0,10.62527,0,1.34736,-1.34736,12.57979,89.85544,0.1153049,1.806569,0.3051316,0,11.00669
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,46.98386,46.98386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.497066,9.277914,0,0,0,12.57979,89.85544,0.1153049,0,0,0,9.277914
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,45.54799,45.54799,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.497066,9.277914,0,0.8257586,-0.8257586,11.70936,83.63812,0.1153049,0.8629177,0,0,9.277914
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,44.21702,44.21702,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.414576,8.452156,0,1.136285,-1.136285,10.51161,75.08279,0.1153049,1.187418,0,0,8.452156
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,42.63691,42.63691,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.677114,7.315871,0,2.784175,-2.784175,7.576833,54.12012,0.1153049,2.909463,0,0,7.315871
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,40.8601,40.8601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.770642,4.531696,0,0,0,7.576833,54.12012,0.1153049,0,0,0,4.531696
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,39.05706,39.05706,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.770642,4.531696,0,0.5295619,-0.5295619,7.018625,50.13294,0.1153049,0.5533922,0,0,4.531696
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,37.58184,37.58184,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.359045,4.002134,0,0.2307262,-0.2307262,6.775419,48.39575,0.1153049,0.2411089,0,0,4.002134
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,36.56559,36.56559,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.615407,3.771408,0,0.8463436,-0.8463436,5.883294,42.02345,0.1153049,0.884429,0,0,3.771408
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,35.49688,35.49688,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.555789,2.925064,0,0.08143584,-0.08143584,5.797453,41.4103,0.1153049,0.08510046,0,0,2.925064
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,34.59208,34.59208,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.646273,2.843628,0,0.3290054,-0.3290054,5.450651,38.93314,0.1153049,0.3438107,0,0,2.843628
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,33.83809,33.83809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.011834,2.514623,0,0,0,5.450651,38.93314,0.1153049,0,0,0,2.514623
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,33.02508,33.02508,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.011834,2.514623,0,0.9404456,-0.9404456,4.459334,31.85232,0.1153049,0.9827657,0,0,2.514623
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,32.36287,32.36287,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.05677,1.574177,0,0.1165361,-0.1165361,4.336494,30.9749,0.1153049,0.1217802,0,0,1.574177
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,32.04816,32.04816,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.18626,1.457641,0,0.2058696,-0.2058696,4.119489,29.42486,0.1153049,0.2151337,0,0,1.457641
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.628706,43.35836,31.64166,2.261161,2.261161,5,0,1.53,2.261161,72.02966,0,0,0,1.628706,0,0,2.738839,2.601897,10.415,1.251772,4.230604,0,4.230604,8.132992,58.09269,0.1158864,2.487277,1.302965,5,2.880478
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.517,52.1156,32.95296,1.623394,1.623394,4.610545,0,1.423679,1.623394,155.0455,0,0,0,2.517,0,0,2.987151,2.837794,6.184399,5.059315,5.354794,0,5.354794,13.213,94.37835,0.1162417,1.785733,2.0136,5,7.576315
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.999011,60.50573,36.34267,0.4262978,0.4262978,0,-1,0,0.4262978,703.5013,1.720671,0,0,2.999011,0.4487345,0.4262978,0,0,0.8296052,9.87863,0.8296052,0,0.8296052,14.00003,100,0.1161558,0.4689275,2.399208,0,12.87764
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.261566,66.91095,39.42422,1.260298,1.260298,0,0,0,1.260298,258.7932,1.934937,0,0,3.261566,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1161558,1.386328,2.609253,0,13.88684
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.32689,70.94582,42.0796,1.553621,1.553621,0,0,0,1.553621,214.1378,1.691499,0,0,3.32689,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1161558,1.708983,2.661511,0,13.95216
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.217638,72.21207,44.03344,1.660525,1.660525,0,0,0,1.660525,193.7724,1.469717,0,0,3.217638,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1161558,1.826578,2.574111,0,13.84291
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.926733,71.4408,45.95449,0.9184408,0.9184408,0,0,0,0.9184408,318.6632,1.959953,0,0,2.926733,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1161558,1.010285,2.341386,0,13.55201
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.469652,67.99892,47.0232,0.2693248,0.2693248,0,-1,0,0.2693248,916.9791,2.186152,0,0,2.469652,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1161558,0.2962573,1.975722,0,13.09493
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.837259,62.30705,47.31824,0.1409716,0.1409716,0,0,0,0.1409716,1303.283,1.688868,0,0,1.837259,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1161558,0.1550687,1.469807,0,12.46253
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,47.61329,47.61329,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1161558,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,47.0232,47.0232,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1161558,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,45.62011,45.62011,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1161558,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,44.2957,44.2957,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1161558,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,42.70903,42.70903,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1161558,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,40.93877,40.93877,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1161558,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,39.12918,39.12918,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1161558,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,37.65396,37.65396,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1161558,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,36.63771,36.63771,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1161558,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1161558,0,0,0,1.597993
