Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,34.67076,34.67076,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1161558,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,33.91021,33.91021,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1161558,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,33.11687,33.11687,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1161558,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,32.45466,32.45466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1161558,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,32.15962,32.15962,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1165651,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.053676,46.86138,31.75312,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,256.5155,4.440892E-16,0,0,2.053676,0,0,3.505263,3.33,8.167828,3.27423,5.383676,0,5.383676,11.35875,81.13377,0.1168295,0.8806655,1.642941,5,5.327905
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.511698,52.19698,33.06442,2.113109,2.113109,0,0,0,2.113109,118.8626,0,0,0,2.511698,2.224325,2.113109,0,0,2.784152,8.119537,0.287372,0,0.287372,11.63138,83.08109,0.1167999,2.32442,2.009358,0,10.63124
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.992146,60.57309,36.45413,0.6974318,0.6974318,0,-1,0,0.6974318,429.0234,0,0,0,2.992146,0.7341387,0.6974318,0,0,2.49678,8.378173,2.258007,0,2.258007,13.77351,98.382,0.1165674,0.767175,2.393717,0,11.37032
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.253534,66.96539,39.53568,1.672492,1.672492,0,0,0,1.672492,194.5322,1.254244,0,0,3.253534,1.760518,1.672492,0,0,0.2387726,10.41038,0.2387726,0,0.2387726,14.00003,100,0.1165429,1.839741,2.602828,0,13.66391
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.319636,70.91594,42.11894,3.195988,3.195988,1.25,0,0.50625,3.195988,103.8689,1.271227,0,0,3.319636,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1165429,3.515587,2.655709,5,13.94491
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.208958,72.21542,44.11212,1.613199,1.613199,0,0,0,1.613199,198.9189,1.510853,0,0,3.208958,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1165429,1.774519,2.567166,0,13.83423
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.918609,71.39416,45.98727,0.2704451,0.2704451,0,0,0,0.2704451,1079.187,2.63393,0,0,2.918609,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1165429,0.2974896,2.334887,0,13.54388
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.460599,67.9933,47.09533,1.115204,1.115204,0,-1,0,1.115204,220.6411,1.2867,0,0,2.460599,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1165429,1.226724,1.968479,0,13.08587
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.828593,62.26474,47.35103,1.422718,1.422718,0,0,0,1.422718,128.5282,0.3309954,0,0,1.828593,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1165429,1.56499,1.462875,0,12.45387
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,47.64607,47.64607,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1165429,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,47.09533,47.09533,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1165429,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,45.65945,45.65945,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1165429,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,44.36782,44.36782,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,7.100877,4.234485,0,1.362108,-1.362108,5.827756,41.62674,0.1165429,1.423403,0,0,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,42.78115,42.78115,3.693391,2.728757,0,-1,0,2.728757,0,0,0.9646335,1.333973,0,2.872376,2.728757,0,0,8.614331,2.872376,0,2.872376,-2.872376,2.800006,20,0.1165429,4.06273,0,0,2.872376
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165429,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,39.2013,39.2013,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165429,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,37.72609,37.72609,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165429,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,36.71639,36.71639,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165429,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,35.64768,35.64768,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165429,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,34.74288,34.74288,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165429,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,33.98233,33.98233,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165429,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,33.19555,33.19555,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165429,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,32.52679,32.52679,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1169774,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,32.25141,32.25141,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1173323,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.943554,46.07051,31.84491,1.563624,1.563624,4.605815,0,1.422387,1.563624,124.298,0,0,0,1.943554,0,0,3.042191,2.890081,5.14586,5.994,4.833635,0,4.833635,13.70383,97.88427,0.1177255,1.719987,1.554843,5,7.937554
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.506552,52.25718,33.15621,1.836444,1.836444,0,0,0,1.836444,136.4894,0.2612278,0,0,2.506552,1.933099,1.836444,0,0,0.3122248,10.34427,0.3122248,0,0.3122248,14.00003,100,0.1176935,2.020089,2.005242,0,12.85082
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.985785,60.60595,36.53281,0.8435788,0.8435788,0,-1,0,0.8435788,353.9426,2.097807,0,0,2.985785,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1176935,0.9279366,2.388628,0,13.61106
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.24694,66.94518,39.57502,1.29195,1.29195,0,0,0,1.29195,251.3208,1.886992,0,0,3.24694,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1176935,1.421145,2.597552,0,13.87221
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.3116,70.91899,42.19106,1.398061,1.398061,0,0,0,1.398061,236.871,1.839958,0,0,3.3116,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1176935,1.537867,2.64928,0,13.93687
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.20123,72.17146,44.1449,1.247936,1.247936,0,0,0,1.247936,256.522,1.887613,0,0,3.20123,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1176935,1.37273,2.560984,0,13.8265
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.91035,71.35419,46.02662,1.241844,1.241844,0,0,0,1.241844,234.3571,1.603146,0,0,2.91035,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1176935,1.366029,2.32828,0,13.53562
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.452715,67.91457,47.09533,2.183781,2.183781,0,-1,0,2.183781,112.3151,0.1539981,0,0,2.452715,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1176935,2.402159,1.962172,0,13.07799
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.81987,62.22927,47.39037,2.075414,2.075414,0,0,0,2.075414,87.6871,0,0,0,1.81987,2.184646,2.075414,0,0,0,10.62527,0,0.3647759,-0.3647759,13.61552,97.25352,0.1176935,2.282955,1.455896,0,12.44514
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,47.72475,47.72475,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.4053065,10.2605,0,1.604126,-1.604126,11.92462,85.1757,0.1176935,1.676312,0,0,10.2605
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,47.13466,47.13466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187669,8.656372,0,0,0,11.92462,85.1757,0.1176935,0,0,0,8.656372
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,45.69223,45.69223,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,0,3.505263,3.33,0,0,2.187669,8.656372,0,3.505263,-3.505263,8.229751,58.78382,0.1176935,6.066003,0,5,8.656372
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,44.43994,44.43994,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.082406,5.151109,0,1.579095,-1.579095,6.565238,46.89447,0.1176935,1.650154,0,0,5.151109
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,42.85327,42.85327,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.836956,3.572014,0,0.2525232,-0.2525232,6.299056,44.99316,0.1176935,0.2638867,0,0,3.572014
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,41.08302,41.08302,3.41025,3.153516,0,-1,0,3.153516,0,0,0.256734,0.597759,0,3.31949,3.153516,0,0,8.117537,3.31949,0,3.31949,-3.31949,2.800006,20,0.1176935,3.751275,0,0,3.31949
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,39.27998,39.27998,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176935,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,37.80476,37.80476,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176935,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,36.80818,36.80818,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176935,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,35.73947,35.73947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176935,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,34.815,34.815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176935,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,34.061,34.061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176935,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,33.28734,33.28734,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1176935,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,32.61858,32.61858,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1180006,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,32.3432,32.3432,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1183424,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.342632,41.50266,31.95637,1.48392,1.48392,4.758792,0,1.46415,1.48392,90.47876,0,0,0,1.342632,0,0,3.274873,3.111129,5.14586,5.994,4.453761,0,4.453761,13.34344,95.31013,0.1188064,1.632311,1.074106,5,7.336632
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.501274,52.31619,33.248,0,0,0,0,0,0,0,1.809175,0,0,2.501274,0,0,0,0,0.692099,10.00239,0.692099,0,0.692099,14.00003,100,0.1187354,0,2.001019,0,12.50366
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.979441,60.6311,36.60493,1.648204,1.648204,0,-1,0,1.648204,180.769,1.24449,0,0,2.979441,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1187354,1.813024,2.383553,0,13.60472
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.240402,66.91743,39.6078,1.18107,1.18107,0,0,0,1.18107,274.3615,1.99717,0,0,3.240402,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1187354,1.299177,2.592321,0,13.86568
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.305096,70.84764,42.19106,0,0,0,0,0,0,0,3.305096,0,0,3.305096,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187354,0,2.644077,0,13.93037
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.194174,72.09369,44.1449,0.02064675,0.02064675,0,0,0,0.02064675,15470.59,3.17244,0,0,3.194174,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1187354,0.02271142,2.555339,0,13.81945
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.90209,71.31426,46.06595,3.943041,3.943041,1.25,0,0.50625,3.943041,73.60031,0.06731043,0,0,2.90209,2.83478,2.693041,0,0,0,10.62527,0,0,0,14.00003,100,0.1187354,4.337345,2.321672,5,13.52736
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.444232,67.87618,47.13466,1.772091,1.772091,0,-1,0,1.772091,137.9293,0.5788729,0,0,2.444232,1.865359,1.772091,0,0,0,10.62527,0,0,0,14.00003,100,0.1187354,1.9493,1.955385,0,13.06951
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.734064,61.49722,47.4297,2.154761,2.154761,0,0,0,2.154761,80.47593,0,0,0,1.734064,2.268169,2.154761,0,0,0,10.62527,0,0.5341054,-0.5341054,13.43703,95.97861,0.1187354,2.370237,1.387251,0,12.35934
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,47.75753,47.75753,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.5934505,10.09117,0,0.5821334,-0.5821334,12.82341,91.5956,0.1187354,0.6083294,0,0,10.09117
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,47.16745,47.16745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.240265,9.509035,0,0,0,12.82341,91.5956,0.1187354,0,0,0,9.509035
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,45.77091,45.77091,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.240265,9.509035,0,2.946958,-2.946958,9.717043,69.40731,0.1187354,3.079571,0,0,9.509035
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,44.51206,44.51206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.514663,6.562078,0,0,0,9.717043,69.40731,0.1187354,0,0,0,6.562078
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,42.92539,42.92539,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.514663,6.562078,0,0.9311011,-0.9311011,8.735576,62.39685,0.1187354,0.9730007,0,0,6.562078
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,41.15514,41.15514,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.54922,5.630976,0,1.915452,-1.915452,6.716512,47.97499,0.1187354,2.001648,0,0,5.630976
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,39.3521,39.3521,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.6775,3.715524,0,0.5543399,-0.5543399,6.132186,43.80124,0.1187354,0.5792852,0,0,3.715524
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,37.90967,37.90967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.293433,3.161184,0,0,0,6.132186,43.80124,0.1187354,0,0,0,3.161184
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,36.8803,36.8803,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.293433,3.161184,0,0.3780791,-0.3780791,5.733656,40.9546,0.1187354,0.3950926,0,0,3.161184
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,35.81159,35.81159,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.713521,2.783105,0,0.4274115,-0.4274115,5.283124,37.73653,0.1187354,0.446645,0,0,2.783105
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,34.92646,34.92646,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.188423,2.355693,0,0.1916351,-0.1916351,5.081123,36.29367,0.1187354,0.2002587,0,0,2.355693
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,34.17247,34.17247,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.401351,2.164058,0,0.3890893,-0.3890893,4.670987,33.36413,0.1187354,0.4065984,0,0,2.164058
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,33.39224,33.39224,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.833673,1.774969,0,0.385561,-0.385561,4.26457,30.46115,0.1187354,0.4029113,0,0,1.774969
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,32.74971,32.74971,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.26207,1.389408,0,0.7616866,-0.7616866,3.461682,24.72625,0.1187354,0.7959625,0,0,1.389408
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,32.47433,32.47433,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0,0.4781173,0.4542114,0,0,11.10839,0.6277213,0,0.4781173,-0.4781173,2.957702,21.1264,0.1187354,0.4996326,0,0,0.6277213
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.24719,40.923,32.0875,2.714534,2.714534,1.38758,0,0.5438092,2.714534,45.94492,4.440892E-16,0,0,1.24719,1.396794,1.326955,0,0,11.63963,0.149604,0,0.149604,-0.149604,2.800006,20,0.1187354,2.985988,0.9977524,5,1.396794
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.495575,52.394,33.35946,1.868199,1.868199,4.959197,0,1.518861,1.868199,133.5818,0,0,0,2.495575,0,0,3.090997,2.936447,11.80586,0,5.432022,0,5.432022,7.953274,56.80899,0.1191479,2.055019,1.99646,5,2.495575
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.972635,60.67532,36.69672,0.9608774,0.9608774,0,-1,0,0.9608774,309.3668,0,0,0,2.972635,1.01145,0.9608774,0,0,6.373838,4.88882,1.961185,0,1.961185,9.813818,70.09856,0.1189475,1.056965,2.378108,0,7.861455
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.232964,66.92915,39.67992,2.398671,2.398671,0,0,0,2.398671,134.7815,0,0,0,3.232964,2.524917,2.398671,0,0,4.412652,6.653887,0.7080472,0,0.7080472,10.48553,74.8965,0.1188753,2.638538,2.586371,0,9.88685
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.297676,70.81605,42.2304,0,0,0,0,0,0,0,0,0,0,3.297676,0,0,0,0,3.704606,7.291129,3.297676,0,3.297676,13.61398,97.24252,0.1185403,0,2.638141,0,10.58881
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.18625,72.05597,44.18424,0.4072269,0.4072269,0,0,0,0.4072269,782.4261,2.350661,0,0,3.18625,0.4286599,0.4072269,0,0,0.4069293,10.25904,0.4069293,0,0.4069293,14.00003,100,0.118499,0.4479496,2.549,0,13.44529
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.894591,71.23428,46.06595,0.526266,0.526266,0,0,0,0.526266,550.0242,2.340626,0,0,2.894591,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.118499,0.5788926,2.315672,0,13.51987
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.435883,67.8315,47.16745,1.117184,1.117184,0,-1,0,1.117184,218.0379,1.2599,0,0,2.435883,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.118499,1.228902,1.948707,0,13.06116
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.637985,60.6752,47.46249,0.01687152,0.01687152,0,0,0,0.01687152,9708.584,1.620226,0,0,1.637985,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.118499,0.01855867,1.310388,0,12.26326
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,47.79687,47.79687,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.118499,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,47.20678,47.20678,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.118499,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,45.8037,45.8037,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.118499,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,44.5514,44.5514,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,7.036385,4.292528,0,1.949102,-1.949102,5.270194,37.64417,0.118499,2.036811,0,0,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,43.00407,43.00407,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,9.202054,2.343426,0,0.9319521,-0.9319521,4.28783,30.62729,0.118499,0.9738899,0,0,2.343426
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,41.23381,41.23381,0.5463786,0.5463786,0,-1,0,0.5463786,0,0,0,0,0,0.5751354,0.5463786,0,0,10.23756,1.411474,0,0.5751354,-0.5751354,3.681584,26.29697,0.118499,0.6010165,0,0,1.411474
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,39.42422,39.42422,0.01413579,0.01413579,0,-1,0,0.01413579,0,0,0,0,0,0.01487978,0.01413579,0,0,10.8766,0.8363386,0,0.01487978,-0.01487978,3.665899,26.18494,0.118499,0.01554937,0,0,0.8363386
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,37.98835,37.98835,0.2364007,0.2364007,0,-1,0,0.2364007,0,0,2.775558E-17,0,0,0.2488428,0.2364007,0,0,10.89313,0.8214588,0,0.2488428,-0.2488428,3.403596,24.31135,0.118499,0.2600408,0,0,0.8214588
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,36.95242,36.95242,0.2384727,0.2384727,0,-1,0,0.2384727,0,0,5.551115E-17,0,0,0.2510239,0.2384727,0,0,11.16962,0.572616,0,0.2510239,-0.2510239,3.138994,22.42134,0.118499,0.26232,0,0,0.572616
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,35.90338,35.90338,0.1384587,0.1384587,0,-1,0,0.1384587,0,0,0,0,0,0.145746,0.1384587,0,0,11.44854,0.3215921,0,0.145746,-0.145746,2.985364,21.32398,0.118499,0.1523046,0,0,0.3215921
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,35.01825,35.01825,0.1718328,0.1670537,0,-1,0,0.1670537,0,0,0.004779019,0.0219623,0,0.1758461,0.1670537,0,0,11.61048,0.1758461,0,0.1758461,-0.1758461,2.800006,20,0.118499,0.189016,0,0,0.1758461
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,34.26426,34.26426,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118499,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,33.5037,33.5037,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.118499,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,32.86117,32.86117,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1187896,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,32.59891,32.59891,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1191261,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.396166,42.1675,32.19896,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,179.3277,0,0,0,1.396166,0,0,3.505263,3.33,5.14586,5.994,4.726166,0,4.726166,13.60187,97.15603,0.1194284,0.8564114,1.116933,5,7.390166
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.489747,52.47065,33.47092,0,0,0,0,0,0,0,2.070053,0,0,2.489747,0,0,0,0,0.4196941,10.24755,0.4196941,0,0.4196941,14.00003,100,0.119386,0,1.991798,0,12.7373
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.832556,69.75527,36.78851,0.7449856,0.7449856,0,-1,0,0.7449856,514.447,3.048361,0,0,3.832556,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.119386,0.8194842,3.066045,0,14.45783
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.226142,66.90661,39.71926,1.68495,1.68495,0,0,0,1.68495,191.4681,1.45251,0,0,3.226142,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.119386,1.853445,2.580913,0,13.85142
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.289495,70.81757,42.30252,0.3652186,0.3652186,0,0,0,0.3652186,900.692,2.905054,0,0,3.289495,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.119386,0.4017405,2.631596,0,13.91477
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.178447,72.01139,44.21702,0.4193364,0.4193364,0,0,0,0.4193364,757.9708,2.737041,0,0,3.178447,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.119386,0.4612701,2.542758,0,13.80372
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.886469,71.18794,46.09874,0.2668702,0.2668702,0,0,0,0.2668702,1081.6,2.605553,0,0,2.886469,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.119386,0.2935572,2.309175,0,13.51174
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.427469,67.7939,47.20678,0,0,0,-1,0,0,0,2.427469,0,0,2.427469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119386,0,1.941975,0,13.05274
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,2.061357,64.5901,47.50183,0.5169272,0.5169272,0,0,0,0.5169272,398.7713,1.517223,0,0,2.061357,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.119386,0.56862,1.649086,0,12.68663
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,47.83621,47.83621,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.119386,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,47.24612,47.24612,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.119386,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,45.87582,45.87582,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.119386,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,44.62352,44.62352,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.119386,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,43.07619,43.07619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.119386,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,41.2666,41.2666,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.119386,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,39.49634,39.49634,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.119386,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,38.06047,38.06047,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.119386,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,37.04421,37.04421,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.119386,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,35.99517,35.99517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.119386,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,35.11005,35.11005,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.119386,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,34.35605,34.35605,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119386,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,33.59549,33.59549,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.119386,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,32.97263,32.97263,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1196599,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,32.71037,32.71037,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1199001,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.248667,41.18398,32.32354,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,129.0565,4.440892E-16,0,0,1.248667,0,0,3.505263,3.33,5.14586,5.994,4.578668,0,4.578668,13.46194,96.15653,0.1202593,1.064289,0.998934,5,7.242668
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.483792,52.54615,33.58238,0.7722802,0.7722802,0,0,0,0.7722802,321.618,1.103673,0,0,2.483792,0.8129265,0.7722802,0,0,0.5671928,10.1148,0.5671928,0,0.5671928,14.00003,100,0.1202021,0.8495082,1.987033,0,12.59859
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.958741,60.76094,36.8803,1.192439,1.192439,0,-1,0,1.192439,248.1252,1.703542,0,0,2.958741,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1202021,1.311682,2.366993,0,13.58401
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.21857,66.91692,39.79139,1.939783,1.939783,0,0,0,1.939783,165.9242,1.176693,0,0,3.21857,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1202021,2.133761,2.574856,0,13.84384
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.282848,70.74486,42.30252,0,0,0,0,0,0,0,3.282848,0,0,3.282848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202021,0,2.626279,0,13.90812
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.170493,71.97344,44.25636,0,0,0,0,0,0,0,3.170493,0,0,3.170493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202021,0,2.536394,0,13.79577
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.878237,71.14852,46.13807,0,0,0,0,0,0,0,2.878237,0,0,2.878237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202021,0,2.30259,0,13.50351
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.419098,67.75677,47.24612,0.8100095,0.8100095,0,-1,0,0.8100095,298.6505,1.566456,0,0,2.419098,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1202021,0.8910105,1.935278,0,13.04437
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.841084,62.59092,47.54116,0.959981,0.959981,0,0,0,0.959981,191.7834,0.8305774,0,0,1.841084,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1202021,1.055979,1.472867,0,12.46636
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,47.86899,47.86899,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1202021,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,47.31824,47.31824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1202021,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,45.91515,45.91515,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1202021,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,44.69564,44.69564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1202021,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,43.14831,43.14831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1202021,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,41.34528,41.34528,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1202021,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,39.53568,39.53568,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1202021,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,38.13259,38.13259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1202021,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,37.12289,37.12289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1202021,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,36.0673,36.0673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1202021,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,35.18217,35.18217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1202021,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,34.44784,34.44784,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1202021,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,33.68729,33.68729,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1202021,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,33.06442,33.06442,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1202021,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,32.80216,32.80216,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1202021,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,1.0113,39.51707,32.41533,0,0,0,0,0,0,0,0,0,0,1.0113,0,0,0,0,5.303435,5.852183,1.0113,0,1.0113,9.928151,70.91522,0.1201004,0,0.8090401,0,6.863483
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.477998,52.60052,33.67417,0,0,0,0,0,0,0,0,0,0,2.477998,0,0,0,0,4.292135,6.762353,2.477998,0,2.477998,12.27899,87.70687,0.1198519,0,1.982399,0,9.240351
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.952382,60.76229,36.93275,1.497733,1.497733,0,-1,0,1.497733,197.1234,0,0,0,2.952382,1.576561,1.497733,0,0,1.814137,8.992551,1.375821,0,1.375821,13.5842,97.02984,0.1197143,1.647506,2.361905,0,11.94493
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.211619,66.89307,39.83072,0.9333346,0.9333346,0,0,0,0.9333346,344.1016,1.790846,0,0,3.211619,0.9824575,0.9333346,0,0,0.438316,10.23079,0.438316,0,0.438316,14.00003,100,0.1196706,1.026668,2.569295,0,13.44241
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.27545,70.70537,42.33531,0.2495356,0.2495356,0,0,0,0.2495356,1312.618,3.012781,0,0,3.27545,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1196706,0.2744892,2.62036,0,13.90072
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.163363,71.89523,44.25636,0,0,0,0,0,0,0,3.163363,0,0,3.163363,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196706,0,2.53069,0,13.78864
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.870777,71.06924,46.13807,2.805066,2.805066,0,0,0,2.805066,102.3426,0,0,0,2.870777,2.952701,2.805066,0,0,0,10.62527,0,0.08192435,-0.08192435,13.91367,99.38317,0.1196706,3.085573,2.296622,0,13.49605
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.411387,67.68017,47.24612,1.099793,1.099793,0,-1,0,1.099793,219.2582,1.162683,0,0,2.411387,1.157677,1.099793,0,0,0.09102705,10.54335,0.09102705,0,0.09102705,14.00003,100,0.1196615,1.209773,1.92911,0,12.95474
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.350927,58.29455,47.57395,0,0,0,0,0,0,0,1.350927,0,0,1.350927,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196615,0,1.080742,0,11.9762
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,47.86899,47.86899,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1196615,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,47.31824,47.31824,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1196615,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,45.95449,45.95449,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1196615,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,44.73499,44.73499,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1196615,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,43.18765,43.18765,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1196615,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,41.4174,41.4174,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1196615,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,39.6078,39.6078,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1196615,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,38.17193,38.17193,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1196615,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,37.15567,37.15567,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1196615,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,36.1263,36.1263,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1196615,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,35.24118,35.24118,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196615,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,34.48062,34.48062,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196615,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,33.74629,33.74629,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196615,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,33.11687,33.11687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196615,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,32.88084,32.88084,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1199553,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9336417,39.03059,32.494,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,747.3002,4.440892E-16,0,0,0.9336417,0,0,3.505263,3.33,8.475861,2.997,4.263642,0,4.263642,10.00397,71.45676,0.1201297,0.1374288,0.7469134,5,3.930642
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.16108,58.91942,33.72662,0.9120512,0.9120512,2.018513,0,0.716054,0.9120512,346.5902,0,0,0,3.16108,0,0,1.106462,1.051138,4.212218,6.834278,4.212218,0,4.212218,14.00003,100,0.1199044,1.003256,2.528864,5,9.995358
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.945815,60.76948,36.99176,1.040251,1.040251,0,-1,0,1.040251,283.1832,1.850815,0,0,2.945815,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1199044,1.144276,2.356652,0,13.57109
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.204611,66.86865,39.87006,0,0,0,0,0,0,0,3.204611,0,0,3.204611,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199044,0,2.563689,0,13.82989
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.268732,70.63205,42.33531,1.407876,1.407876,0,0,0,1.407876,232.1747,1.786757,0,0,3.268732,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1199044,1.548664,2.614986,0,13.89401
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.156227,71.81705,44.25636,2.187917,2.187917,0,0,0,2.187917,144.2572,0.8531564,0,0,3.156227,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1199044,2.406709,2.524982,0,13.7815
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.86334,70.99032,46.13807,2.620351,2.620351,0,0,0,2.620351,109.2731,0.1050758,0,0,2.86334,2.758264,2.620351,0,0,0,10.62527,0,0,0,14.00003,100,0.1199044,2.882386,2.290672,0,13.48861
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.136931,75.36956,47.24612,2.529871,2.529871,0,-1,0,2.529871,123.9957,0.4739083,0,0,3.136931,2.663023,2.529871,0,0,0,10.62527,0,0,0,14.00003,100,0.1199044,2.782859,2.509545,0,13.76221
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.590307,60.37557,47.57395,1.26605,1.26605,0,0,0,1.26605,125.6117,0.2576231,0,0,1.590307,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1199044,1.392655,1.272246,0,12.21558
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,47.86899,47.86899,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,0,1.97035,1.871833,0,0,0,10.62527,0,1.97035,-1.97035,11.9231,85.1648,0.1199044,3.434016,0,5,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,47.31824,47.31824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1199044,0,0,0,8.654924
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,45.95449,45.95449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1199044,0,0,0,8.654924
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,44.73499,44.73499,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,2.189278,8.654924,0,1.597207,-1.597207,10.23949,73.13909,0.1199044,1.669081,0,0,8.654924
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,43.18765,43.18765,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,3.963952,7.057717,0,2.395225,-2.395225,7.714704,55.10492,0.1199044,2.50301,0,0,7.057717
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,41.4174,41.4174,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,6.625314,4.662492,0,1.949482,-1.949482,5.659769,40.42684,0.1199044,2.037209,0,0,4.662492
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,39.64714,39.64714,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,8.791405,2.71301,0,0.6456306,-0.6456306,4.979215,35.56575,0.1199044,0.674684,0,0,2.71301
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,38.20471,38.20471,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,9.508772,2.067379,0,0.03437555,-0.03437555,4.942979,35.30693,0.1199044,0.03592245,0,0,2.067379
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,37.19501,37.19501,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.1199044,0.298503,0,0,2.033004
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,36.15908,36.15908,0.6642975,0.6642975,0,-1,0,0.6642975,0,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.1199044,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,35.25429,35.25429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.1199044,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,34.51996,34.51996,0.1841003,0.1841003,0,-1,0,0.1841003,0,0,2.775558E-17,0,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.1199044,0.2025103,0,0,1.048094
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,33.77908,33.77908,0.5247461,0.5247461,0,-1,0,0.5247461,0,0,0,0,0,0.5523642,0.5247461,0,0,10.85663,0.8543045,0,0.5523642,-0.5523642,3.118279,22.27337,0.1199044,0.5772206,0,0,0.8543045
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,33.17588,33.17588,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0,0.1873305,0.1779639,0,0,11.47037,0.3019403,0,0.1873305,-0.1873305,2.920815,20.86292,0.1199044,0.1957603,0,0,0.3019403
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,32.93329,32.93329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67852,0.1146098,0,0,0,2.920815,20.86292,0.1199044,0,0,0,0.1146098
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7783498,37.98013,32.56612,1.380905,1.380905,4.653541,0,1.435417,1.380905,56.36518,0,0,0,0.7783498,0,0,3.272635,3.109003,11.67852,0.1146098,3.887353,0,3.887353,6.608682,47.20478,0.1203705,1.518996,0.6226798,5,0.8929596
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.925514,56.75341,33.77908,1.813743,1.813743,4.63246,0,1.429662,1.813743,161.297,0,0,0,2.925514,0,0,2.818717,2.677781,7.791163,3.613228,5.603295,0,5.603295,11.92443,85.17435,0.1206585,1.995118,2.340411,5,6.538742
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.404932,65.41604,37.02454,1.784611,1.784611,0,-1,0,1.784611,190.7941,0,0,0,3.404932,1.878538,1.784611,0,0,2.187868,8.656193,1.526395,0,1.526395,13.3725,95.51766,0.1205078,1.963072,2.723946,0,12.06113
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.198363,66.80348,39.87006,0,0,0,0,0,0,0,2.53689,0,0,3.198363,0,0,0,0,0.6614736,10.02995,0.6614736,0,0.6614736,14.00003,100,0.1204426,0,2.558691,0,13.22831
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.261986,70.55852,42.33531,0.779707,0.779707,0,0,0,0.779707,418.3604,2.441242,0,0,3.261986,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1204426,0.8576778,2.609589,0,13.88726
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.149091,71.739,44.25636,2.096307,2.096307,0,0,0,2.096307,150.2209,0.9424528,0,0,3.149091,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1204426,2.305937,2.519273,0,13.77437
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.855932,70.91181,46.13807,0,0,0,0,0,0,0,2.855932,0,0,2.855932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204426,0,2.284745,0,13.48121
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.396117,67.52874,47.24612,0,0,0,-1,0,0,0,2.396117,0,0,2.396117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204426,0,1.916893,0,13.02139
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.355908,58.30183,47.54116,0.01382855,0.01382855,0,0,0,0.01382855,9805.138,1.341352,0,0,1.355908,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1204426,0.0152114,1.084726,0,11.98118
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,47.86899,47.86899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204426,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,47.31824,47.31824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204426,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,45.95449,45.95449,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1204426,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,44.77432,44.77432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1204426,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,43.22043,43.22043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1204426,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,41.45018,41.45018,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1204426,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,39.67992,39.67992,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1204426,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,38.24405,38.24405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1204426,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1204426,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,36.19843,36.19843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1204426,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,35.3133,35.3133,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1204426,0.3287431,0,0,9.390943
