Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,34.57241,34.57241,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1204426,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,33.83809,33.83809,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1204426,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,33.22833,33.22833,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1204426,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,32.99229,32.99229,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1204426,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7307944,37.69279,32.61858,2.09531,2.09531,0,0,0,2.09531,34.87763,0,0,0,0.7307944,2.205589,2.09531,0,0,3.679216,7.31398,0,1.474795,-1.474795,8.955047,63.96449,0.1204426,2.304841,0.5846355,0,8.044774
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.107928,58.54375,33.83809,0.4462111,0.4462111,0,0,0,0.4462111,696.515,0,0,0,3.107928,0.4696959,0.4462111,0,0,5.317877,5.839185,2.638232,0,2.638232,11.45789,81.84193,0.1201833,0.4908322,2.486342,0,8.947112
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.933275,60.7347,37.06388,2.4497,2.4497,0,-1,0,2.4497,119.7402,0,0,0,2.933275,2.578631,2.4497,0,0,2.679646,8.213593,0.3546438,0,0.3546438,11.79434,84.2451,0.1201485,2.69467,2.34662,0,11.14687
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.192063,66.73784,39.87006,1.694036,1.694036,0,0,0,1.694036,188.4295,0,0,0,3.192063,1.783195,1.694036,0,0,2.325002,8.532773,1.408868,0,1.408868,13.13091,93.79201,0.1200106,1.863439,2.553651,0,11.72484
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.255217,70.48483,42.33531,0,0,0,0,0,0,0,2.339083,0,0,3.255217,0,0,0,0,0.9161339,9.800754,0.9161339,0,0.9161339,14.00003,100,0.1199211,0,2.604173,0,13.05597
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.79053,79.20155,44.21702,0.1051861,0.1051861,0,0,0,0.1051861,3603.642,3.679808,0,0,3.79053,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1199211,0.1157047,3.032424,0,14.4158
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.240821,75.09361,46.09874,2.072747,2.072747,0,0,0,2.072747,156.3539,1.058981,0,0,3.240821,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1199211,2.280022,2.592657,0,13.86609
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.389172,67.41401,47.20678,0.8682485,0.8682485,0,-1,0,0.8682485,275.1715,1.475227,0,0,2.389172,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1199211,0.9550734,1.911338,0,13.01445
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.258453,57.42999,47.50183,0.4468722,0.4468722,0,0,0,0.4468722,281.6135,0.7880607,0,0,1.258453,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1199211,0.4915594,1.006762,0,11.88373
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,47.83621,47.83621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199211,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,47.31824,47.31824,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1199211,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,45.95449,45.95449,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1199211,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,44.77432,44.77432,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1199211,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,43.25977,43.25977,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1199211,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,41.48952,41.48952,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1199211,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,39.71926,39.71926,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1199211,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,38.28339,38.28339,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1199211,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,37.26713,37.26713,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1199211,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,36.23776,36.23776,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1199211,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,35.35263,35.35263,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1199211,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,34.61175,34.61175,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1199211,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,33.87742,33.87742,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1199211,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,33.26767,33.26767,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1199211,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,33.04475,33.04475,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1199211,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.6099073,36.89156,32.67759,0,0,0,0,0,0,0,0,0,0,0.6099073,0,0,0,0,11.47744,0.2955817,0.6099073,0,0.6099073,3.690185,26.35841,0.1198616,0,0.4879258,0,0.905489
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.455956,52.64037,33.87742,1.249324,1.249324,4.754588,0,1.463002,1.249324,196.5827,0,0,0,2.455956,0,0,3.505263,3.33,10.86753,0.8444983,5.785956,0,5.785956,9.179225,65.56577,0.1201609,1.374257,1.964765,5,3.300455
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.927187,60.69949,37.08355,1.466816,1.466816,0,-1,0,1.466816,199.5605,0,0,0,2.927187,1.544017,1.466816,0,0,5.081573,6.051859,1.383169,0,1.383169,10.49142,74.93853,0.1200264,1.613498,2.341749,0,8.979046
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.185716,66.67178,39.87006,0.2015697,0.2015697,0,0,0,0.2015697,1580.454,0,0,0,3.185716,0.2121787,0.2015697,0,0,3.698403,7.296711,2.973538,0,2.973538,13.31236,95.0881,0.1197384,0.2217267,2.548573,0,10.48243
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.24843,70.41105,42.33531,1.297094,1.297094,0,0,0,1.297094,250.4389,1.158201,0,0,3.24843,1.365363,1.297094,0,0,0.7248654,9.972896,0.7248654,0,0.7248654,14.00003,100,0.1196683,1.426804,2.598743,0,13.22132
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.135665,71.54323,44.21702,1.069672,1.069672,0,0,0,1.069672,293.1425,2.009694,0,0,3.135665,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1196683,1.17664,2.508532,0,13.76094
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.841965,70.71613,46.09874,0.5026619,0.5026619,0,0,0,0.5026619,565.383,2.312847,0,0,2.841965,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1196683,0.5529281,2.273572,0,13.46724
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.381681,67.33997,47.20678,0,0,0,-1,0,0,0,2.381681,0,0,2.381681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196683,0,1.905345,0,13.00696
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.267763,57.5088,47.50183,1.304106,1.304106,0,0,0,1.304106,97.21316,0,0,0,1.267763,1.372743,1.304106,0,0,0,10.62527,0,0.1049806,-0.1049806,13.88937,99.20958,0.1196683,1.434517,1.01421,0,11.89304
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,47.83621,47.83621,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.1166451,10.52029,0,0.2331636,-0.2331636,13.64359,97.45404,0.1196683,0.2436559,0,0,10.52029
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,47.31824,47.31824,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,0,3.105231,2.94997,0,0,0.3757157,10.28713,0,3.105231,-3.105231,10.37039,74.07408,0.1196683,4.619967,0,5,10.28713
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,45.95449,45.95449,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,0,2.041484,1.93941,3.825973,7.181899,1.93941,0,1.93941,12.21028,87.21609,0.1199802,3.254368,0,5,7.181899
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,44.80711,44.80711,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,1.886563,8.927367,0,1.876876,-1.876876,10.23188,73.08469,0.1199802,1.961335,0,0,8.927367
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,43.29911,43.29911,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,3.97198,7.050492,0,1.661949,-1.661949,8.480028,60.57151,0.1199802,1.736737,0,0,7.050492
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,41.52886,41.52886,0.2582113,0.2582113,0,-1,0,0.2582113,0,0,5.551115E-17,0,0,0.2718014,0.2582113,0,0,5.81859,5.388543,0,0.2718014,-0.2718014,8.193524,58.52506,0.1199802,0.2840325,0,0,5.388543
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,39.7586,39.7586,0.1994333,0.1994333,0,-1,0,0.1994333,0,0,2.775558E-17,0,0,0.2099297,0.1994333,0,0,6.120592,5.116742,0,0.2099297,-0.2099297,7.972239,56.94445,0.1199802,0.2193766,0,0,5.116742
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,38.31617,38.31617,0.5073536,0.5073536,0,-1,0,0.5073536,0,0,0,0,0,0.5340564,0.5073536,0,0,6.353847,4.906812,0,0.5340564,-0.5340564,7.409295,52.92343,0.1199802,0.558089,0,0,4.906812
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,37.30647,37.30647,0.3748911,0.3748911,0,-1,0,0.3748911,0,0,5.551115E-17,0,0,0.3946222,0.3748911,0,0,6.947243,4.372756,0,0.3946222,-0.3946222,6.993326,49.95223,0.1199802,0.4123802,0,0,4.372756
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,36.27055,36.27055,0.3922577,0.3922577,0,-1,0,0.3922577,0,0,5.551115E-17,0,0,0.4129028,0.3922577,0,0,7.385712,3.978133,0,0.4129028,-0.4129028,6.558088,46.8434,0.1199802,0.4314834,0,0,3.978133
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,35.38542,35.38542,0.1477405,0.1477405,0,-1,0,0.1477405,0,0,2.775558E-17,0,0,0.1555163,0.1477405,0,0,7.844493,3.56523,0,0.1555163,-0.1555163,6.39416,45.67248,0.1199802,0.1625145,0,0,3.56523
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,34.65109,34.65109,0.4822639,0.4822639,0,-1,0,0.4822639,0,0,5.551115E-17,0,0,0.5076463,0.4822639,0,0,8.017289,3.409714,0,0.5076463,-0.5076463,5.859054,41.8503,0.1199802,0.5304903,0,0,3.409714
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,33.92987,33.92987,0.02030836,0.02030836,0,-1,0,0.02030836,0,0,0,0,0,0.02137722,0.02030836,0,0,8.581341,2.902068,0,0.02137722,-0.02137722,5.83652,41.68935,0.1199802,0.0223392,0,0,2.902068
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,33.32012,33.32012,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0,0.3938251,0.3741339,0,0,8.605093,2.880691,0,0.3938251,-0.3938251,5.421392,38.72415,0.1199802,0.4115472,0,0,2.880691
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,33.0972,33.0972,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0,0.7720745,0.7334707,0,0,9.042676,2.486866,0,0.7720745,-0.7720745,4.607554,32.91103,0.1199802,0.8068178,0,0,2.486866
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5941435,36.83364,32.73004,0,0,0,0,0,0,0,0,0,0,0.5941435,0,0,0,0,9.900537,1.714791,0.5941435,0,0.5941435,5.171208,36.93713,0.1199228,0,0.4753147,0,2.308934
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.424701,52.42801,33.92987,0.5416864,0.5416864,0,0,0,0.5416864,447.6208,0,0,0,2.424701,0.5701962,0.5416864,0,0,9.306394,2.24952,1.854505,0,1.854505,6.930546,49.5038,0.119744,0.595855,1.939761,0,4.674221
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.920668,60.68366,37.12289,0.3772343,0.3772343,0,-1,0,0.3772343,774.2319,0,0,0,2.920668,0.3970888,0.3772343,0,0,7.451889,3.918575,2.52358,0,2.52358,9.324624,66.60432,0.1195016,0.4149578,2.336535,0,6.839243
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.179327,66.60537,39.87006,2.322009,2.322009,0,0,0,2.322009,136.9214,0,0,0,3.179327,2.44422,2.322009,0,0,4.928309,6.189796,0.7351069,0,0.7351069,10.02201,71.58562,0.1194312,2.55421,2.543462,0,9.369123
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.242333,70.30368,42.30252,2.218317,2.218317,0,0,0,2.218317,146.1618,0,0,0,3.242333,2.335071,2.218317,0,0,4.193202,6.851392,0.9072627,0,0.9072627,10.88271,77.73351,0.1193444,2.440149,2.593867,0,10.09373
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.129244,71.43234,44.18424,0.8918368,0.8918368,0,0,0,0.8918368,350.8763,0,0,0,3.129244,0.9387755,0.8918368,0,0,3.285939,7.667929,2.190468,0,2.190468,12.96077,92.57677,0.1191353,0.9810205,2.503395,0,10.79717
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.83529,70.60577,46.06595,0.6314873,0.6314873,0,0,0,0.6314873,448.9861,1.075095,0,0,2.83529,0.6647235,0.6314873,0,0,1.095471,9.63935,1.095471,0,1.095471,14.00003,100,0.119031,0.694636,2.268232,0,12.47464
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.374859,67.22669,47.16745,1.04987,1.04987,0,-1,0,1.04987,226.2051,1.269733,0,0,2.374859,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.119031,1.154857,1.899887,0,13.00013
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.190364,56.81438,47.46249,0.5115703,0.5115703,0,0,0,0.5115703,232.6883,0.651869,0,0,1.190364,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.119031,0.5627273,0.9522913,0,11.81564
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,47.79687,47.79687,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.119031,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,47.2789,47.2789,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.119031,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,45.95449,45.95449,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.119031,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,44.80711,44.80711,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.119031,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,43.33189,43.33189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.119031,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,41.56164,41.56164,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.119031,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,39.79139,39.79139,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.119031,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,38.35551,38.35551,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.119031,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,37.33926,37.33926,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.119031,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,36.30988,36.30988,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.119031,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,35.40509,35.40509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.119031,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,34.67076,34.67076,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.119031,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,33.94955,33.94955,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.119031,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,33.35946,33.35946,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.119031,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,33.15621,33.15621,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.119031,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.533365,36.46452,32.78904,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,131.9743,0,0,0,0.533365,0,0,3.505263,3.33,11.43444,0.3342751,3.863365,0,3.863365,6.817472,48.69613,0.1193073,0.4445575,0.426692,5,0.8676401
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.343092,51.78167,33.98233,1.536711,1.536711,4.690535,0,1.445516,1.536711,152.4745,0,0,0,2.343092,0,0,3.153824,2.996133,7.571078,3.811304,5.339225,0,5.339225,11.88271,84.8763,0.1196298,1.690382,1.874474,5,6.154396
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.914557,60.64046,37.13601,0.5843825,0.5843825,0,-1,0,0.5843825,498.7413,0.06756403,0,0,2.914557,0.6151395,0.5843825,0,0,2.231853,8.616606,2.231853,0,2.231853,14.00003,100,0.1194184,0.6428208,2.331645,0,11.53116
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.172901,66.53865,39.87006,0.4256606,0.4256606,0,0,0,0.4256606,745.4066,2.724838,0,0,3.172901,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1194184,0.4682266,2.538321,0,13.79818
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.235526,70.22989,42.30252,0,0,0,0,0,0,0,3.235526,0,0,3.235526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194184,0,2.58842,0,13.8608
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.122161,71.35534,44.18424,1.635572,1.635572,0,0,0,1.635572,190.8911,1.400506,0,0,3.122161,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1194184,1.799129,2.497729,0,13.74743
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.82805,70.52951,46.06595,0,0,0,0,0,0,0,2.82805,0,0,2.82805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1194184,0,2.26244,0,13.45332
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.367502,67.15419,47.16745,3.25009,3.25009,0,-1,0,3.25009,72.84421,0,4.440892E-16,0.2450986,2.367502,3.421147,3.25009,0,0,0,10.62527,0,1.053645,-1.053645,12.88939,92.06688,0.1194184,3.575099,1.894002,0,12.99278
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.8068596,53.71002,47.50183,0.9870437,0.9870437,0,0,0,0.9870437,81.74507,0,0,0,0.8068596,1.038993,0.9870437,0,0,1.170717,9.57163,0,0.2321338,-0.2321338,12.6447,90.31909,0.1194184,1.085748,0.6454876,0,10.37849
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,47.79687,47.79687,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.428643,9.339496,0,0.2047459,-0.2047459,12.42888,88.77752,0.1194184,0.2139595,0,0,9.339496
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,47.2789,47.2789,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.656138,9.134749,0,0.6410055,-0.6410055,11.7532,83.95125,0.1194184,0.6698508,0,0,9.134749
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,45.95449,45.95449,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.368367,8.493744,0,2.481534,-2.481534,9.137431,65.26723,0.1194184,2.593204,0,0,8.493744
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,44.80711,44.80711,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.125628,6.012209,0,1.557478,-1.557478,7.495705,53.54064,0.1194184,1.627565,0,0,6.012209
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,43.33189,43.33189,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,6.856159,4.454731,0,3.505263,-3.505263,3.800833,27.14875,0.1194184,3.846267,0,0,4.454731
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,41.60098,41.60098,3.493152,0.9019949,0,-1,0,0.9019949,0,0,2.591157,2.940472,0,0.9494683,0.9019949,0,0,10.7509,0.9494683,0,0.9494683,-0.9494683,2.800006,20,0.1194184,3.842467,0,0,0.9494683
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,39.83072,39.83072,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194184,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,38.39485,38.39485,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194184,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,37.35892,37.35892,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194184,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,36.34267,36.34267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194184,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,35.44443,35.44443,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194184,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,34.70354,34.70354,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194184,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,33.98233,33.98233,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1194184,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,33.41191,33.41191,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1197035,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,33.20866,33.20866,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.120075,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2737667,34.70789,32.8415,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2737667,0,0,3.505263,3.33,5.14586,5.994,3.603767,0,3.603767,12.53707,89.55032,0.1202724,0,0.2190134,5,6.267766
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.905887,56.85803,34.02167,0.9628136,0.9628136,0,0,0,0.9628136,301.812,0.3503051,0,0,2.905887,1.013488,0.9628136,0,0,1.542094,9.23739,1.542094,0,1.542094,14.00003,100,0.1201269,1.059095,2.324709,0,12.14328
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.907553,60.64347,37.19501,0.3708494,0.3708494,0,-1,0,0.3708494,784.0252,2.517185,0,0,2.907553,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1201269,0.4079343,2.326042,0,13.53283
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.165775,66.50519,39.90285,0,0,0,0,0,0,0,3.165775,0,0,3.165775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201269,0,2.53262,0,13.79105
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.228017,70.18973,42.33531,2.540193,2.540193,0,0,0,2.540193,127.0776,0.5541297,0,0,3.228017,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1201269,2.794213,2.582414,0,13.85329
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.114427,71.31228,44.21702,1.245459,1.245459,0,0,0,1.245459,250.0626,1.803417,0,0,3.114427,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1201269,1.370005,2.491541,0,13.7397
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.820867,70.45395,46.06595,0,0,0,0,0,0,0,2.820867,0,0,2.820867,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201269,0,2.256694,0,13.44614
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.359622,67.12248,47.20678,0,0,0,-1,0,0,0,2.359622,0,0,2.359622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201269,0,1.887697,0,12.9849
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7288734,53.08677,47.50183,0.9913583,0.9913583,0,0,0,0.9913583,73.52269,0,1.110223E-16,0,0.7288734,1.043535,0.9913583,0,0,0,10.62527,0,0.3146617,-0.3146617,13.66835,97.63084,0.1201269,1.090494,0.5830986,0,11.35415
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,47.83621,47.83621,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3496242,10.31061,0,0.3242363,-0.3242363,13.32657,95.1896,0.1201269,0.3388269,0,0,10.31061
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,47.31824,47.31824,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7098867,9.986376,0,0.4518043,-0.4518043,12.85033,91.78786,0.1201269,0.4721355,0,0,9.986376
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,45.98727,45.98727,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.211891,9.534572,0,0.8262244,-0.8262244,11.97941,85.56704,0.1201269,0.8634045,0,0,9.534572
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,44.84644,44.84644,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.129919,8.708347,0,0.6835405,-0.6835405,11.25889,80.42052,0.1201269,0.7142998,0,0,8.708347
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,43.37123,43.37123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.889408,8.024807,0,0,0,11.25889,80.42052,0.1201269,0,0,0,8.024807
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,41.64032,41.64032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.889408,8.024807,0,0,0,11.25889,80.42052,0.1201269,0,0,0,8.024807
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,39.87006,39.87006,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.889408,8.024807,0,0.5250102,-0.5250102,10.70549,76.46761,0.1201269,0.5486356,0,0,8.024807
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,38.42764,38.42764,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.472753,7.499797,0,0.1566917,-0.1566917,10.54032,75.28783,0.1201269,0.1637429,0,0,7.499797
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,37.41793,37.41793,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.646854,7.343105,0,0.530644,-0.530644,9.98097,71.2925,0.1201269,0.554523,0,0,7.343105
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,36.38201,36.38201,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.236459,6.812461,0,0.2165591,-0.2165591,9.752697,69.66198,0.1201269,0.2263043,0,0,6.812461
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,35.47721,35.47721,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.47708,6.595902,0,0.4794738,-0.4794738,9.247287,66.05192,0.1201269,0.5010502,0,0,6.595902
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,34.74288,34.74288,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.009829,6.116428,0,0.5084118,-0.5084118,8.711374,62.22398,0.1201269,0.5312904,0,0,6.116428
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,34.02167,34.02167,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.574731,5.608016,0,0.3067557,-0.3067557,8.388025,59.91434,0.1201269,0.3205597,0,0,5.608016
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,33.43158,33.43158,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.91557,5.301261,0,0.2293662,-0.2293662,8.146252,58.1874,0.1201269,0.2396877,0,0,5.301261
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,33.248,33.248,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.170422,5.071895,0,0.3622228,-0.3622228,7.764435,55.46014,0.1201269,0.3785228,0,0,5.071895
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.299934,34.94829,32.90051,1.809599,1.809599,0,0,0,1.809599,16.57461,0,2.220446E-16,0,0.299934,1.904842,1.809599,0,0,6.572892,4.709671,0,1.604908,-1.604908,6.072714,43.37645,0.1201269,1.990559,0.2399472,0,5.009606
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.583367,53.97299,34.061,0.7351539,0.7351539,0,0,0,0.7351539,351.4049,0,0,0,2.583367,0.7738462,0.7351539,0,0,8.356122,3.104764,1.809521,0,1.809521,7.789376,55.63829,0.1199566,0.8086693,2.066694,0,5.688131
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.639382,68.16151,37.21468,2.609168,2.609168,0,-1,0,2.609168,139.4844,0,0,0,3.639382,2.746492,2.609168,0,0,6.546602,4.733333,0.8928895,0,0.8928895,8.636446,61.68877,0.1198728,2.870085,2.911506,0,8.372715
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.159292,66.43802,39.90285,0.9516468,0.9516468,0,0,0,0.9516468,331.9816,0,0,0,3.159292,1.001734,0.9516468,0,0,5.653712,5.536933,2.157559,0,2.157559,10.68329,76.30903,0.1196707,1.046811,2.527434,0,8.696226
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.221215,70.11617,42.33531,0.02397463,0.02397463,0,0,0,0.02397463,13435.93,0,0,0,3.221215,0.02523645,0.02397463,0,0,3.496153,7.478736,3.195978,0,3.195978,13.71526,97.96593,0.1193725,0.02637209,2.576972,0,10.69995
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.107408,71.23616,44.21702,0.4726534,0.4726534,0,0,0,0.4726534,657.439,2.309703,0,0,3.107408,0.49753,0.4726534,0,0,0.3001749,10.35512,0.3001749,0,0.3001749,14.00003,100,0.1193446,0.5199188,2.485926,0,13.46253
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.813138,70.41258,46.09874,2.175599,2.175599,0,0,0,2.175599,129.3041,0.5230339,0,0,2.813138,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1193446,2.393159,2.250511,0,13.43841
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.290354,66.44456,47.20678,1.508245,1.508245,0,-1,0,1.508245,151.8555,0.7027268,0,0,2.290354,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1193446,1.65907,1.832283,0,12.91563
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6555008,52.50522,47.50183,0,0,0,0,0,0,0,0.6555008,0,0,0.6555008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193446,0,0.5244006,0,11.28078
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,47.83621,47.83621,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1193446,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,47.31824,47.31824,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1193446,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,45.98727,45.98727,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1193446,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,44.88578,44.88578,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1193446,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,43.41057,43.41057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1193446,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,41.64032,41.64032,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1193446,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,39.87006,39.87006,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1193446,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,38.42764,38.42764,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1193446,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,37.43105,37.43105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1193446,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,36.40168,36.40168,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1193446,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,35.49688,35.49688,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1193446,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,34.76255,34.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193446,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,34.04134,34.04134,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193446,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,33.47092,33.47092,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1195733,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,33.28734,33.28734,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1198789,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3368604,35.23725,32.93329,1.672675,1.672675,4.872849,0,1.495288,1.672675,20.13902,0,0,0,0.3368604,0,0,3.200174,3.040165,5.14586,5.994,3.377025,0,3.377025,12.32196,88.01385,0.1203916,1.839943,0.2694883,5,6.330861
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.100628,49.85009,34.09379,1.567051,1.567051,0,0,0,1.567051,134.0497,0,0,0,2.100628,1.649527,1.567051,0,0,1.768835,9.033322,0.4511005,0,0.4511005,12.74992,91.07064,0.1203496,1.723756,1.680502,0,11.13395
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.895144,60.54763,37.21468,1.054925,1.054925,0,-1,0,1.054925,274.4406,0.466962,0,0,2.895144,1.110448,1.054925,0,0,1.317734,9.439313,1.317734,0,1.317734,14.00003,100,0.1202272,1.160418,2.316115,0,12.33446
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.153455,66.3372,39.87006,0.6371703,0.6371703,0,0,0,0.6371703,494.9156,2.482749,0,0,3.153455,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1202272,0.7008873,2.522764,0,13.77873
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.215118,70.00927,42.30252,2.167284,2.167284,0,0,0,2.167284,148.3478,0.9337665,0,0,3.215118,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1202272,2.384012,2.572094,0,13.84039
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.101105,71.12706,44.18424,1.184252,1.184252,0,0,0,1.184252,261.8618,1.854523,0,0,3.101105,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1202272,1.302678,2.480884,0,13.72638
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.806694,70.30514,46.06595,2.394428,2.394428,0,0,0,2.394428,117.2177,0.2862429,0,0,2.806694,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1202272,2.633871,2.245355,0,13.43197
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.214165,65.70743,47.20678,1.060905,1.060905,0,-1,0,1.060905,208.7054,1.097424,0,0,2.214165,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1202272,1.166995,1.771332,0,12.83944
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.586697,51.96405,47.50183,3.062641,3.062641,1.25,0,0.50625,3.062641,19.15657,0,4.440892E-16,0,0.586697,1.908043,1.812641,0,0,0,10.62527,0,1.321346,-1.321346,12.60721,90.0513,0.1202272,3.368905,0.4693576,5,11.21197
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,47.83621,47.83621,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,1.468162,9.303928,0,1.65625,-1.65625,10.86137,77.58103,0.1202272,1.730781,0,0,9.303928
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,47.31824,47.31824,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,3.30844,7.647678,0,0.01410713,-0.01410713,10.8465,77.47482,0.1202272,0.01474195,0,0,7.647678
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,45.98727,45.98727,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,3.324115,7.633571,0,3.087355,-3.087355,7.592138,54.22945,0.1202272,3.226286,0,0,7.633571
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,44.88578,44.88578,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,6.754508,4.546216,0,1.460901,-1.460901,6.052214,43.23001,0.1202272,1.526641,0,0,4.546216
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,43.41057,43.41057,2.316383,2.316383,0,-1,0,2.316383,0,0,4.440892E-16,0,0,2.438298,2.316383,0,0,8.377731,3.085316,0,2.438298,-2.438298,3.482023,24.87154,0.1202272,2.548021,0,0,3.085316
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,41.6731,41.6731,0.5214006,0.5214006,0,-1,0,0.5214006,0,0,1.110223E-16,0,0,0.5488427,0.5214006,0,0,11.08695,0.6470181,0,0.5488427,-0.5488427,2.903491,20.73918,0.1202272,0.5735407,0,0,0.6470181
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,39.87006,39.87006,0.5290974,0.09326655,0,-1,0,0.09326655,0,0,0.4358308,0.4887406,0,0.09817532,0.09326655,0,0,11.69678,0.09817532,0,0.09817532,-0.09817532,2.800006,20,0.1202272,0.5820071,0,0,0.09817532
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,38.46697,38.46697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202272,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,37.43105,37.43105,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202272,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,36.40168,36.40168,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202272,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,35.51655,35.51655,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202272,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,34.77567,34.77567,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202272,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,34.061,34.061,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202272,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,33.5037,33.5037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202272,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,33.32012,33.32012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1202272,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2360727,34.5808,32.97263,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,29.1558,0,0,0,0.2360727,0,0,3.505263,3.33,11.80586,0,3.566073,0,3.566073,6.183079,44.16476,0.120613,0.890663,0.1888582,5,0.2360727
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,2.020983,49.18727,34.09379,1.42849,1.42849,4.641314,0,1.432079,1.42849,141.4769,0,0,0,2.020983,0,0,3.212823,3.052182,8.239787,3.209466,5.073165,0,5.073165,10.99591,78.54203,0.1209327,1.571339,1.616786,5,5.230448
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.889036,60.48899,37.21468,0,0,0,-1,0,0,0,0,0,0,2.889036,0,0,0,0,3.166622,7.775314,2.889036,0,2.889036,13.73669,98.119,0.1206653,0,2.311229,0,10.66435
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.146934,66.26981,39.87006,2.389045,2.389045,0,0,0,2.389045,131.7235,0.3545644,0,0,3.146934,2.514784,2.389045,0,0,0.2775861,10.37545,0.2775861,0,0.2775861,14.00003,100,0.1206397,2.627949,2.517547,0,13.52238
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.208339,69.93618,42.30252,2.677053,2.677053,0,0,0,2.677053,119.8459,0.3903886,0,0,3.208339,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1206397,2.944758,2.566671,0,13.83361
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.094978,71.01186,44.1449,0,0,0,0,0,0,0,3.094978,0,0,3.094978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206397,0,2.475982,0,13.72025
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.80044,70.19186,46.02662,0.9727876,0.9727876,0,0,0,0.9727876,287.8778,1.776453,0,0,2.80044,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1206397,1.070066,2.240352,0,13.42571
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.139109,64.9447,47.16745,0.7487534,0.7487534,0,-1,0,0.7487534,285.6894,1.350948,0,0,2.139109,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1206397,0.8236287,1.711287,0,12.76438
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5225211,51.42244,47.46249,1.922279,1.922279,0,0,0,1.922279,27.18238,0,2.220446E-16,0,0.5225211,2.023452,1.922279,0,0,0,10.62527,0,1.50093,-1.50093,12.41791,88.69917,0.1206397,2.114507,0.4180169,0,11.1478
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,47.79687,47.79687,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.667701,9.124344,0,2.351802,-2.351802,9.938891,70.99194,0.1206397,2.457633,0,0,9.124344
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,47.31824,47.31824,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.280814,6.772542,0,0.05641172,-0.05641172,9.879428,70.56721,0.1206397,0.05895025,0,0,6.772542
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,45.98727,45.98727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.343493,6.71613,0,0,0,9.879428,70.56721,0.1206397,0,0,0,6.71613
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,44.88578,44.88578,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.343493,6.71613,0,0.7278187,-0.7278187,9.11224,65.0873,0.1206397,0.7605705,0,0,6.71613
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,43.41057,43.41057,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.152181,5.988311,0,3.505263,-3.505263,5.417368,38.69541,0.1206397,4.011395,0,0,5.988311
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,41.64032,41.64032,3.759405,2.358896,0,-1,0,2.358896,0,0,1.400509,1.77645,0,2.483048,2.358896,0,0,9.046918,2.483048,0,2.483048,-2.483048,2.800006,20,0.1206397,4.135346,0,0,2.483048
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,39.83072,39.83072,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206397,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,38.42764,38.42764,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206397,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,37.41793,37.41793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206397,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206397,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,35.49688,35.49688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206397,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,34.77567,34.77567,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206397,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,34.061,34.061,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1206397,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,33.52337,33.52337,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1209071,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,33.33979,33.33979,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1211216,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,32.97263,32.97263,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.121492,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.941542,48.55404,34.11346,0.6973431,0.6973431,0,0,0,0.6973431,278.42,0,0,0,1.941542,0.7340453,0.6973431,0,0,1.81586,8.991,1.207497,0,1.207497,13.42288,95.87755,0.1213807,0.7670774,1.553234,0,10.93254
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.883232,60.40989,37.19501,1.525302,1.525302,0,-1,0,1.525302,189.027,0.669288,0,0,2.883232,1.605581,1.525302,0,0,0.6083632,10.07775,0.6083632,0,0.6083632,14.00003,100,0.1213247,1.677832,2.306586,0,12.96098
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.141198,66.16218,39.83072,0.8431107,0.8431107,0,0,0,0.8431107,372.5724,2.253713,0,0,3.141198,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1213247,0.9274218,2.512959,0,13.76647
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.203104,69.78963,42.2304,0.1501649,0.1501649,0,0,0,0.1501649,2133.058,3.045036,0,0,3.203104,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1213247,0.1651814,2.562484,0,13.82838
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.088763,70.90401,44.11212,0.1603198,0.1603198,0,0,0,0.1603198,1926.625,2.920005,0,0,3.088763,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1213247,0.1763518,2.47101,0,13.71404
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.924208,71.45407,45.98727,0,0,0,0,0,0,0,2.924208,0,0,2.924208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1213247,0,2.339366,0,13.54948
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.151736,64.98226,47.09533,1.880588,1.880588,0,-1,0,1.880588,114.4182,0.1721692,0,0,2.151736,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1213247,2.068647,1.721389,0,12.77701
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5844429,51.87209,47.4297,0.5837481,0.5837481,0,0,0,0.5837481,100.119,0,0,0,0.5844429,0.6144717,0.5837481,0,0,0,10.62527,0,0.03002883,-0.03002883,13.96838,99.7739,0.1213247,0.6421229,0.4675543,0,11.20972
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,47.75753,47.75753,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.03336537,10.59525,0,0.4614669,-0.4614669,13.48195,96.29942,0.1213247,0.482233,0,0,10.59525
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,47.24612,47.24612,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.5461064,10.13378,0,1.222139,-1.222139,12.1937,87.09767,0.1213247,1.277135,0,0,10.13378
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,45.95449,45.95449,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.904038,8.91164,0,2.843647,-2.843647,9.196232,65.68724,0.1213247,2.971611,0,0,8.91164
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,44.88578,44.88578,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.063646,6.067993,0,3.505263,-3.505263,5.50136,39.29535,0.1213247,3.781915,0,0,6.067993
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,43.41057,43.41057,3.850685,2.434593,0,-1,0,2.434593,0,0,1.416092,1.80116,0,2.56273,2.434593,0,0,8.958383,2.56273,0,2.56273,-2.56273,2.800006,20,0.1213247,4.235754,0,0,2.56273
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,41.64032,41.64032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213247,0,0,0,0
