Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,33.5037,33.5037,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1263011,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,33.17588,33.17588,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1264855,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.184102,42.66666,34.18558,1.295614,1.295614,0,0,0,1.295614,91.39315,0,0,0,1.184102,1.363804,1.295614,0,0,1.81586,8.991,0,0.1797017,-0.1797017,12.08793,86.34218,0.1264855,1.425175,0.9472818,0,10.1751
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.163805,53.65412,37.01143,0.1111443,0.1111443,0,-1,0,0.1111443,1946.843,0.03128272,0,0,2.163805,0.116994,0.1111443,0,0,2.015529,8.811298,2.015529,0,2.015529,14.00003,100,0.1263074,0.1222588,1.731044,0,10.9751
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.942089,74.55038,39.42422,0.6337823,0.6337823,0,0,0,0.6337823,621.9942,3.27495,0,0,3.942089,0.6671393,0.6337823,0,0,0,10.62527,0,0,0,14.00003,100,0.1263074,0.6971605,3.153672,0,14.56736
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.91984,77.39571,41.71244,0,0,0,0,0,0,0,3.91984,0,0,3.91984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263074,0,3.135872,0,14.54511
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.862781,79.20791,43.55481,1.680617,1.680617,0,0,0,1.680617,229.843,2.09371,0,0,3.862781,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1263074,1.848678,3.090225,0,14.48806
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.537614,66.80619,45.43653,0,0,0,0,0,0,0,2.537614,0,0,2.537614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263074,0,2.030091,0,13.16289
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.84902,61.55019,46.54458,1.11284,1.11284,0,-1,0,1.11284,166.1532,0.6776095,0,0,1.84902,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1263074,1.224124,1.479216,0,12.47429
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,46.91174,46.91174,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1263074,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,47.31824,47.31824,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1263074,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,46.91174,46.91174,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1263074,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,45.65945,45.65945,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1263074,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,44.62352,44.62352,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1263074,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,43.22043,43.22043,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1263074,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,41.48952,41.48952,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263074,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,39.71926,39.71926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263074,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,38.35551,38.35551,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263074,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,37.37859,37.37859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263074,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,36.38201,36.38201,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263074,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,35.54933,35.54933,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263074,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,34.83467,34.83467,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263074,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263074,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,33.67417,33.67417,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1265988,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,33.5037,33.5037,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1268448,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,33.19555,33.19555,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1272826,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.2259,42.98365,34.18558,1.023221,1.023221,0,0,0,1.023221,119.808,0,0,0,1.2259,1.077074,1.023221,0,0,1.868039,8.944039,0.1488258,0,0.1488258,12.36904,88.35011,0.1272694,1.125543,0.9807201,0,10.16994
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.130031,62.57507,36.99176,2.716554,2.716554,0,-1,0,2.716554,115.2207,0,0,0,3.130031,2.85953,2.716554,0,0,1.719213,9.077983,0.2705009,0,0.2705009,12.62566,90.1831,0.1272456,2.988209,2.504025,0,12.20801
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.930939,74.36273,39.38488,1.989532,1.989532,0,0,0,1.989532,197.5811,0.3879829,0,0,3.930939,2.094244,1.989532,0,0,1.448712,9.321434,1.448712,0,1.448712,14.00003,100,0.1271178,2.188485,3.144751,0,13.25237
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.143834,68.42386,41.64032,0,0,0,0,0,0,0,3.143834,0,0,3.143834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271178,0,2.515067,0,13.76911
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.469393,74.29988,43.44336,0.2972069,0.2972069,0,0,0,0.2972069,1167.332,3.156543,0,0,3.469393,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1271178,0.3269276,2.775514,0,14.09467
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.811999,69.46184,45.32507,0.9762194,0.9762194,0,0,0,0.9762194,288.0499,1.7844,0,0,2.811999,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1271178,1.073841,2.249599,0,13.43727
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.527106,58.61794,46.47245,2.228377,2.228377,0,-1,0,2.228377,68.52995,0,0,0,1.527106,2.34566,2.228377,0,0,0,10.62527,0,0.8185542,-0.8185542,13.1372,93.83693,0.1271178,2.451215,1.221685,0,12.15238
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,46.83962,46.83962,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.9095047,9.80672,0,1.060731,-1.060731,12.01909,85.85045,0.1271178,1.108464,0,0,9.80672
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,47.24612,47.24612,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.088095,8.745989,0,1.084565,-1.084565,10.87586,77.68452,0.1271178,1.13337,0,0,8.745989
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,46.83962,46.83962,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.293167,7.661424,0,0.9667346,-0.9667346,9.856828,70.40577,0.1271178,1.010238,0,0,7.661424
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,45.58733,45.58733,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.367317,6.694689,0,3.410449,-3.410449,6.261899,44.72776,0.1271178,4.938919,0,5,6.694689
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,44.59074,44.59074,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.156704,3.284241,0,0.9473935,-0.9473935,5.263259,37.59463,0.1271178,0.9900262,0,0,3.284241
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,43.14831,43.14831,3.012587,2.220005,0,-1,0,2.220005,0,0,0.7925823,1.093841,0,2.336847,2.220005,0,0,9.209363,2.336847,0,2.336847,-2.336847,2.800006,20,0.1271178,3.313846,0,0,2.336847
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,41.4174,41.4174,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,39.64714,39.64714,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,38.31617,38.31617,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,37.35892,37.35892,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,36.36234,36.36234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,35.54933,35.54933,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,34.83467,34.83467,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,33.6545,33.6545,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.127357,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,33.5037,33.5037,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1275505,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,33.17588,33.17588,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.12799,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.332456,43.79785,34.18558,0.8190898,0.8190898,0,0,0,0.8190898,162.6752,0,0,0,1.332456,0.8621998,0.8190898,0,0,1.81586,8.991,0.4702562,0,0.4702562,12.72348,90.88179,0.1279486,0.9009988,1.065965,0,10.32346
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.410113,55.75175,36.95242,0.7055389,0.7055389,0,-1,0,0.7055389,341.5988,0.3218362,0,0,2.410113,0.7426725,0.7055389,0,0,1.345604,9.41423,1.345604,0,1.345604,14.00003,100,0.1278302,0.7760927,1.92809,0,11.82434
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.074153,64.84232,39.31276,3.186994,3.186994,1.25,0,0.50625,3.186994,96.45934,1.035213,0,0,3.074153,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1278302,3.505693,2.459323,5,13.69943
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.140012,68.24553,41.52886,1.218137,1.218137,0,0,0,1.218137,257.7717,1.857763,0,0,3.140012,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1278302,1.339951,2.51201,0,13.76529
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,3.026735,69.32557,43.37123,0.5487641,0.5487641,0,0,0,0.5487641,551.5549,2.449089,0,0,3.026735,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1278302,0.6036406,2.421388,0,13.65201
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.164977,73.16616,45.25295,0,0,0,0,0,0,0,3.164977,0,0,3.164977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278302,0,2.531981,0,13.79025
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.59206,59.09746,46.39378,0,0,0,-1,0,0,0,1.59206,0,0,1.59206,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278302,0,1.273648,0,12.21733
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,46.76094,46.76094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278302,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,47.20678,47.20678,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1278302,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,46.80028,46.80028,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1278302,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,45.54799,45.54799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1278302,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,44.5514,44.5514,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1278302,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,43.11553,43.11553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1278302,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,41.4174,41.4174,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1278302,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,39.64714,39.64714,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1278302,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,38.31617,38.31617,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1278302,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,37.35892,37.35892,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1278302,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,36.38201,36.38201,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1278302,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,35.569,35.569,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1278302,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,34.85434,34.85434,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1278302,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,34.17247,34.17247,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1278302,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,33.68729,33.68729,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1278302,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,33.54304,33.54304,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1278302,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,33.20866,33.20866,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1278302,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9742149,41.13578,34.22492,1.729566,1.729566,0,0,0,1.729566,56.32713,0,0,0,0.9742149,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8463808,-0.8463808,5.141164,36.72253,0.1278302,1.902522,0.7793719,0,4.041614
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.349599,55.19113,36.93275,1.071592,1.071592,0,-1,0,1.071592,219.2625,0,0,0,2.349599,1.127991,1.071592,0,0,9.338062,2.221018,1.221608,0,1.221608,6.300083,45.0005,0.1277229,1.178751,1.879679,0,4.570617
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.068605,64.74617,39.27998,0.3014876,0.3014876,0,0,0,0.3014876,1017.821,0,0,0,3.068605,0.3173553,0.3014876,0,0,8.116455,3.320465,2.75125,0,2.75125,8.910148,63.64378,0.127482,0.3316363,2.454884,0,6.38907
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.134799,68.14198,41.48952,1.976003,1.976003,0,0,0,1.976003,158.6434,0,0,0,3.134799,2.080003,1.976003,0,0,5.365205,5.79659,1.054796,0,1.054796,9.910815,70.7914,0.1273899,2.173603,2.507839,0,8.931389
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,3.021734,69.22438,43.33189,2.911642,2.911642,0,0,0,2.911642,103.7811,0,4.440892E-16,0,3.021734,3.064887,2.911642,0,0,4.310409,6.745906,0,0.04315306,-0.04315306,9.865328,70.46648,0.1273899,3.202807,2.417387,0,9.76764
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.403545,65.19043,45.18082,0,0,0,0,0,0,0,0,0,0,2.403545,0,0,0,0,4.358356,6.702753,2.403545,0,2.403545,12.14553,86.75362,0.1271805,0,1.922836,0,9.106298
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.186123,55.56182,46.32166,0.3481846,0.3481846,0,-1,0,0.3481846,340.6591,0,0,0,1.186123,0.3665101,0.3481846,0,0,1.954811,8.865944,0.8196124,0,0.8196124,12.92308,92.30756,0.1271092,0.3830031,0.948898,0,10.05207
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,46.72816,46.72816,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,1.135199,9.603595,0,0.8707775,-0.8707775,12.0052,85.75128,0.1271092,0.9099626,0,0,9.603595
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,47.13466,47.13466,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,2.10273,8.732818,0,0.3270715,-0.3270715,11.66044,83.28869,0.1271092,0.3417897,0,0,8.732818
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,46.76094,46.76094,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,2.466142,8.405746,0,0.6376976,-0.6376976,10.98825,78.48733,0.1271092,0.666394,0,0,8.405746
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,45.50865,45.50865,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,3.174695,7.768049,0,0.9703452,-0.9703452,9.965414,71.18139,0.1271092,1.014011,0,0,7.768049
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,44.51206,44.51206,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,4.252857,6.797703,0,3.505263,-3.505263,6.270542,44.7895,0.1271092,5.943756,0,0,6.797703
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,43.07619,43.07619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.147593,3.29244,0,0,0,6.270542,44.7895,0.1271092,0,0,0,3.29244
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,41.37806,41.37806,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,8.147593,3.29244,0,1.203078,-1.203078,5.002387,35.73126,0.1271092,1.257217,0,0,3.29244
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,39.64714,39.64714,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,9.484346,2.089362,0,0.5436749,-0.5436749,4.429303,31.63781,0.1271092,0.5681403,0,0,2.089362
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,38.31617,38.31617,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,10.08843,1.545687,0,0.4815525,-0.4815525,3.921702,28.0121,0.1271092,0.5032224,0,0,1.545687
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,37.35892,37.35892,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,10.62349,1.064135,0,0.3272469,-0.3272469,3.576753,25.54819,0.1271092,0.341973,0,0,1.064135
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9871,0.7368877,0,0,0,3.576753,25.54819,0.1271092,0,0,0,0.7368877
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,35.569,35.569,0.09288207,0.09288207,0,-1,0,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,10.9871,0.7368877,0,0.09777059,-0.09777059,3.473694,24.81205,0.1271092,0.1021703,0,0,0.7368877
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,34.86745,34.86745,0.5630904,0.5630904,0,-1,0,0.5630904,0,0,0,0.01223821,0,0.5927268,0.5630904,0,0,11.09573,0.6391171,0,0.5927268,-0.5927268,2.848905,20.34928,0.1271092,0.6193994,0,0,0.6391171
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,34.17247,34.17247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75432,0.04639035,0,0,0,2.848905,20.34928,0.1271092,0,0,0,0.04639035
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,33.70695,33.70695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.75432,0.04639035,0,0,0,2.848905,20.34928,0.1271092,0,0,0,0.04639035
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,33.56271,33.56271,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.75432,0.04639035,3.33,0,3.33,6.008021,42.91435,0.1273743,0.4637114,0,5,0.04639035
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,33.22833,33.22833,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.424315,3.04339,3.33,0,3.33,9.167136,65.47942,0.1275587,0.03986791,0,5,3.04339
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.224715,42.99547,34.20525,0,0,3.505263,0,1.121937,0,0,0,0,0,1.224715,0,0,3.505263,3.33,5.094316,6.04039,4.554715,0,4.554715,13.48812,96.34351,0.1276287,0,0.9797721,5,7.265105
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.290251,54.6304,36.89997,0.856696,0.856696,0,-1,0,0.856696,267.3353,0.8488653,0,0,2.290251,0.9017852,0.856696,0,0,0.5396003,10.13963,0.5396003,0,0.5396003,14.00003,100,0.127582,0.9423655,1.832201,0,12.42988
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,3.041631,64.37825,39.2013,0,0,0,0,0,0,0,3.041631,0,0,3.041631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127582,0,2.433305,0,13.66691
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.131151,67.96582,41.37806,0,0,0,0,0,0,0,3.131151,0,0,3.131151,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127582,0,2.504921,0,13.75642
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,3.018278,69.05089,43.22043,0,0,0,0,0,0,0,3.018278,0,0,3.018278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127582,0,2.414622,0,13.64355
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.351239,64.55603,45.06937,0.6783559,0.6783559,0,0,0,0.6783559,346.6086,1.637181,0,0,2.351239,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.127582,0.7461914,1.880992,0,12.97651
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.127565,54.95868,46.2102,0.0627922,0.0627922,0,-1,0,0.0627922,1795.708,1.061468,0,0,1.127565,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.127582,0.06907143,0.9020517,0,11.75284
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,46.65604,46.65604,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.127582,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,47.09533,47.09533,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.127582,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,46.68882,46.68882,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.127582,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,45.43653,45.43653,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.127582,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,44.43994,44.43994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.127582,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,43.03685,43.03685,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.127582,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,41.34528,41.34528,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.127582,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,39.6078,39.6078,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.127582,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,38.31617,38.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.127582,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,37.35892,37.35892,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.127582,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,36.40168,36.40168,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.127582,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,35.60834,35.60834,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127582,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,34.9068,34.9068,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127582,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,34.20525,34.20525,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127582,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,33.76596,33.76596,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278934,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,33.59549,33.59549,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1281084,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,33.26767,33.26767,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1282819,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,1.003442,41.37341,34.24459,0,0,0,0,0,0,0,0,0,0,1.003442,0,0,0,0,1.81586,8.991,1.003442,0,1.003442,13.2293,94.49482,0.1281952,0,0.8027539,0,9.994442
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.231758,54.09633,36.8803,0,0,0,-1,0,0,0,1.41934,0,0,2.231758,0,0,0,0,0.8124178,9.894098,0.8124178,0,0.8124178,14.00003,100,0.1281252,0,1.785407,0,12.12586
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.989328,63.81466,39.16852,0,0,0,0,0,0,0,2.989328,0,0,2.989328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281252,0,2.391463,0,13.6146
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.126795,67.83103,41.30593,1.336098,1.336098,0,0,0,1.336098,234.0243,1.720376,0,0,3.126795,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1281252,1.469708,2.501436,0,13.75207
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.996888,68.73781,43.14831,1.534252,1.534252,0,0,0,1.534252,195.3322,1.381886,0,0,2.996888,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1281252,1.687677,2.397511,0,13.62216
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.299528,63.97794,44.99724,0.7912377,0.7912377,0,0,0,0.7912377,290.6241,1.466646,0,0,2.299528,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1281252,0.8703614,1.839622,0,12.9248
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.07024,54.41142,46.13807,0,0,0,-1,0,0,0,1.07024,0,0,1.07024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281252,0,0.8561921,0,11.69551
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,46.54458,46.54458,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1281252,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,47.0232,47.0232,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1281252,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,46.65604,46.65604,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1281252,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,45.39719,45.39719,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1281252,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,44.4006,44.4006,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1281252,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,43.00407,43.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1281252,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,41.30593,41.30593,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1281252,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,39.6078,39.6078,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281252,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,38.28339,38.28339,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281252,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,37.35892,37.35892,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281252,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,36.40168,36.40168,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281252,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,35.60834,35.60834,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281252,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,34.9068,34.9068,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281252,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,34.22492,34.22492,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281252,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,33.77908,33.77908,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.128428,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,33.61517,33.61517,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1285997,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,33.30045,33.30045,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1290011,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7561139,39.57593,34.26426,1.401376,1.401376,0,0,0,1.401376,53.95511,0,0,0,0.7561139,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7190186,-0.7190186,11.34785,81.05593,0.1290011,1.541513,0.6048911,0,9.584332
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.790918,59.13642,36.86063,0,0,0,-1,0,0,0,0,0,0,2.790918,0,0,0,0,2.795638,8.1092,2.790918,0,2.790918,13.99555,99.96801,0.1287609,0,2.232734,0,10.90012
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.801617,72.44683,39.09639,3.166895,3.166895,1.25,0,0.50625,3.166895,120.0424,1.779112,0,0,3.801617,2.017785,1.916896,0,0,0.00472045,10.62103,0.00472045,0,0.00472045,14.00003,100,0.1287605,3.483585,3.041294,5,14.42264
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.935092,76.97466,41.2666,0.8047052,0.8047052,0,0,0,0.8047052,489.0104,3.088034,0,0,3.935092,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1287605,0.8851757,3.148073,0,14.56037
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.949439,68.15506,43.07619,0,0,0,0,0,0,0,2.949439,0,0,2.949439,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287605,0,2.359551,0,13.57471
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.2486,63.44954,44.9579,0.4433067,0.4433067,0,0,0,0.4433067,507.2336,1.781962,0,0,2.2486,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1287605,0.4876373,1.79888,0,12.87387
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.302665,56.2972,46.09874,0,0,0,-1,0,0,0,1.302665,0,0,1.302665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287605,0,1.042132,0,11.92794
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,46.50524,46.50524,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1287605,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,46.95108,46.95108,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1287605,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,46.57736,46.57736,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1287605,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,45.36441,45.36441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1287605,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,44.36782,44.36782,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1287605,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,42.96473,42.96473,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1287605,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,41.2666,41.2666,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1287605,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,39.57502,39.57502,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1287605,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,38.28339,38.28339,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287605,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,37.33926,37.33926,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287605,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,36.38201,36.38201,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287605,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,35.58867,35.58867,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287605,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,34.88712,34.88712,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287605,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,34.18558,34.18558,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287605,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,33.76596,33.76596,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1290017,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,33.59549,33.59549,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1292577,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,33.28734,33.28734,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1295252,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.6092131,38.49567,34.24459,0.2339356,0.2339356,0,0,0,0.2339356,260.4192,0,0,0,0.6092131,0.246248,0.2339356,0,0,1.81586,8.991,0.3629651,0,0.3629651,12.62169,90.15475,0.1294941,0.2573291,0.4873705,0,9.600213
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.118262,53.05552,36.82785,1.885497,1.885497,0,-1,0,1.885497,112.345,0,0,0,2.118262,1.984734,1.885497,0,0,1.452895,9.317669,0.1335281,0,0.1335281,12.74837,91.05958,0.1294826,2.074047,1.69461,0,11.43593
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.888548,62.68465,39.05706,1.776434,1.776434,0,0,0,1.776434,162.6037,0,0,0,2.888548,1.869931,1.776434,0,0,1.319367,9.437844,1.018617,0,1.018617,13.71471,97.96203,0.1293953,1.954077,2.310838,0,12.32639
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.117731,67.59863,41.19448,0.007255014,0.007255014,0,0,0,0.007255014,42973.47,2.809345,0,0,3.117731,0.007636857,0.007255014,0,0,0.3007498,10.3546,0.3007498,0,0.3007498,14.00003,100,0.1293696,0.007980515,2.494185,0,13.47233
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.90308,67.58855,43.00407,0,0,0,0,0,0,0,2.90308,0,0,2.90308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293696,0,2.322464,0,13.52835
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.199989,62.8644,44.84644,1.387043,1.387043,0,0,0,1.387043,158.61,0.7399434,0,0,2.199989,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1293696,1.525748,1.759991,0,12.82526
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9603539,53.35926,45.98727,0,0,0,-1,0,0,0,0.9603539,0,0,0.9603539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293696,0,0.7682831,0,11.58563
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,46.43312,46.43312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293696,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,46.8724,46.8724,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1293696,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,46.54458,46.54458,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1293696,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,45.28573,45.28573,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1293696,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,44.2957,44.2957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1293696,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,42.89261,42.89261,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1293696,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,41.23381,41.23381,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1293696,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,39.53568,39.53568,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1293696,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,38.24405,38.24405,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1293696,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,37.30647,37.30647,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1293696,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,36.34267,36.34267,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1293696,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,35.54933,35.54933,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1293696,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,34.85434,34.85434,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1293696,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,34.17247,34.17247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1293696,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,33.74629,33.74629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1293696,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,33.59549,33.59549,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1293696,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,33.26767,33.26767,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1293696,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5354581,37.94871,34.22492,1.602514,1.602514,4.775137,0,1.468612,1.602514,33.41364,0,0,0,0.5354581,0,0,3.172624,3.013992,10.03319,1.595403,3.549451,0,3.549451,7.849012,56.06426,0.1297724,1.762765,0.4283665,5,2.130861
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.063429,52.54241,36.78851,2.542447,2.542447,0,-1,0,2.542447,81.15918,0,0,0,2.063429,2.67626,2.542447,0,0,6.48374,4.789908,0,0.6128309,-0.6128309,7.203032,51.45013,0.1297724,2.796691,1.650743,0,6.853337
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.840022,62.12522,38.98494,1.925525,1.925525,0,0,0,1.925525,147.4934,0,0,0,2.840022,2.026869,1.925525,0,0,7.164663,4.177077,0.8131539,0,0.8131539,7.974457,56.9603,0.1297028,2.118078,2.272018,0,7.0171
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.082442,67.14255,41.12235,0,0,0,0,0,0,0,0,0,0,3.082442,0,0,0,0,6.351509,4.908916,3.082442,0,3.082442,10.89872,77.84784,0.1294395,0,2.465954,0,7.991358
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.857256,67.07184,42.96473,1.996195,1.996195,0,0,0,1.996195,143.1351,0,0,0,2.857256,2.101258,1.996195,0,0,3.269067,7.683114,0.755998,0,0.755998,11.61592,82.9707,0.129375,2.195814,2.285805,0,10.54037
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.151729,62.36901,44.80711,0.06906556,0.06906556,0,0,0,0.06906556,3115.488,0,0,0,2.151729,0.0727006,0.06906556,0,0,2.513069,8.363512,2.079028,0,2.079028,13.58826,97.05882,0.1291982,0.07597212,1.721383,0,10.51524
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.9076363,52.9006,45.95449,1.542732,1.542732,0,-1,0,1.542732,58.83307,0,0,0,0.9076363,1.623928,1.542732,0,0,0.4340403,10.23464,0,0.7162917,-0.7162917,12.83322,91.6657,0.1291982,1.697005,0.7261091,0,11.14227
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,46.39378,46.39378,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,1.22992,9.518346,0,0.2254773,-0.2254773,12.59555,89.96803,0.1291982,0.2356237,0,0,9.518346
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,46.83962,46.83962,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,1.48045,9.292869,0,0.9605743,-0.9605743,11.58302,82.73566,0.1291982,1.0038,0,0,9.292869
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,46.50524,46.50524,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,2.547755,8.332294,0,1.639941,-1.639941,9.854365,70.38818,0.1291982,1.713739,0,0,8.332294
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,45.25295,45.25295,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,4.369912,6.692353,0,1.459139,-1.459139,8.316298,59.40201,0.1291982,1.524801,0,0,6.692353
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,44.25636,44.25636,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,5.991178,5.233214,0,1.3995,-1.3995,6.841094,48.86486,0.1291982,1.462478,0,0,5.233214
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,42.82049,42.82049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.546178,3.833714,0,0,0,6.841094,48.86486,0.1291982,0,0,0,3.833714
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,41.19448,41.19448,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,7.546178,3.833714,0,1.457812,-1.457812,5.304426,37.88868,0.1291982,1.523414,0,0,3.833714
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,39.49634,39.49634,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,9.16597,2.375901,0,0.1382419,-0.1382419,5.158706,36.84782,0.1291982,0.1444628,0,0,2.375901
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,38.20471,38.20471,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,9.319571,2.23766,0,0.3186485,-0.3186485,4.822821,34.44865,0.1291982,0.3329877,0,0,2.23766
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,37.2868,37.2868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.673626,1.919011,0,0,0,4.822821,34.44865,0.1291982,0,0,0,1.919011
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,36.32955,36.32955,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,9.673626,1.919011,0,0.373223,-0.373223,4.42941,31.63857,0.1291982,0.390018,0,0,1.919011
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,35.54933,35.54933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08832,1.545788,0,0,0,4.42941,31.63857,0.1291982,0,0,0,1.545788
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08832,1.545788,0,0,0,4.42941,31.63857,0.1291982,0,0,0,1.545788
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,34.17247,34.17247,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,10.08832,1.545788,0,0.8439323,-0.8439323,3.539827,25.28443,0.1291982,0.8819092,0,0,1.545788
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,33.72662,33.72662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.02602,0.7018558,0,0,0,3.539827,25.28443,0.1291982,0,0,0,0.7018558
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,33.58238,33.58238,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0,0.1230421,0.11689,0,0,11.02602,0.7018558,0,0.1230421,-0.1230421,3.410129,24.35802,0.1291982,0.1285789,0,0,0.7018558
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,33.26767,33.26767,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.16273,0.5788138,3.33,0,3.33,6.569244,46.92308,0.1295561,1.058156,0,5,0.5788138
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6453947,38.71493,34.20525,2.765715,2.765715,5,0,1.53,2.765715,23.33555,0,0,0,0.6453947,0,0,2.234285,2.122571,7.832734,3.575814,2.767966,0,2.767966,9.195168,65.67963,0.1298869,3.042286,0.5163158,5,4.221209
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.480576,56.12751,36.7295,1.379848,1.379848,0,-1,0,1.379848,179.7717,0,0,0,2.480576,1.452471,1.379848,0,0,5.064768,6.066983,1.028105,0,1.028105,10.17051,72.64638,0.1297995,1.517833,1.984461,0,8.547559
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.792717,61.57414,38.90626,0.2598472,0.2598472,0,0,0,0.2598472,1074.753,0,0,0,2.792717,0.2735234,0.2598472,0,0,4.036664,6.992277,2.519193,0,2.519193,12.56043,89.71717,0.1295859,0.2858319,2.234173,0,9.784994
