Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,33.22833,33.22833,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1404883,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,32.69725,32.69725,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1404883,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,32.25141,32.25141,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404883,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,31.90392,31.90392,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.140652,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,31.73345,31.73345,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1407616,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,31.43841,31.43841,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1409206,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,32.04816,32.04816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1409206,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.54541,44.93659,33.70695,1.154484,1.154484,0,-1,0,1.154484,133.8616,0,0,0,1.54541,1.215246,1.154484,0,0,1.81586,8.991,0.3301641,0,0.3301641,12.59057,89.93249,0.140897,1.269932,1.236328,0,10.53641
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.785129,57.1526,35.2215,0,0,0,0,0,0,0,1.299433,0,0,2.785129,0,0,0,0,1.485696,9.288148,1.485696,0,1.485696,14.00003,100,0.1407909,0,2.228103,0,12.07328
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.318747,64.18201,36.74917,0,0,0,0,0,0,0,3.318747,0,0,3.318747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407909,0,2.654998,0,13.94402
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.351341,56.78548,38.31617,0.6196678,0.6196678,0,0,0,0.6196678,379.4519,1.699059,0,0,2.351341,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1407909,0.6816345,1.881073,0,12.97661
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.996921,55.49128,39.94218,1.338567,1.338567,0,0,0,1.338567,149.1835,0.5879034,0,0,1.996921,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1407909,1.472423,1.597537,0,12.6222
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4474881,44.20814,40.97155,0,0,0,-1,0,0,0,0.4474881,0,0,0.4474881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407909,0,0.3579904,0,11.07276
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,41.48952,41.48952,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1407909,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,42.11894,42.11894,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1407909,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,41.78456,41.78456,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1407909,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,40.49293,40.49293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1407909,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,39.31276,39.31276,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1407909,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,38.06047,38.06047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1407909,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,36.89997,36.89997,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1407909,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,35.75258,35.75258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1407909,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,34.99858,34.99858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1407909,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,34.33638,34.33638,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1407909,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,33.61517,33.61517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1407909,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,33.13654,33.13654,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1407909,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,32.59891,32.59891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1407909,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,32.17929,32.17929,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1407909,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,31.82524,31.82524,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1407909,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,31.66133,31.66133,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1407909,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,31.38595,31.38595,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1407909,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,31.97604,31.97604,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1410068,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.569452,45.02601,33.61517,0,0,0,-1,0,0,0,0,0,0,1.569452,0,0,0,0,6.448006,4.822069,1.569452,0,1.569452,9.371825,66.94147,0.1408949,0,1.255561,0,6.39152
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.192539,51.76373,35.11005,0.7596902,0.7596902,0,0,0,0.7596902,288.6096,0,0,0,2.192539,0.799674,0.7596902,0,0,4.878554,6.234575,1.392865,0,1.392865,10.69321,76.37994,0.1407958,0.8356593,1.754031,0,8.427114
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.544059,56.5799,36.6246,0,0,0,0,0,0,0,0,0,0,2.544059,0,0,0,0,3.48569,7.488153,2.544059,0,2.544059,13.10672,93.61923,0.1406151,0,2.035247,0,10.03221
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.373511,56.85722,38.20471,1.1276,1.1276,0,0,0,1.1276,210.4923,0.2449331,0,0,2.373511,1.186947,1.1276,0,0,0.9416308,9.777806,0.9416308,0,0.9416308,14.00003,100,0.1405483,1.24036,1.898809,0,12.15132
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.681502,52.63743,39.79139,1.274331,1.274331,0,0,0,1.274331,131.9518,0.3401011,0,0,1.681502,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1405483,1.401764,1.345201,0,12.30678
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4681983,44.21381,40.82731,2.504738,2.504738,0,-1,0,2.504738,18.6925,0,4.440892E-16,0,0.4681983,2.636567,2.504738,0,0,0,10.62527,0,2.168369,-2.168369,11.71437,83.67388,0.1405483,2.755212,0.3745586,0,11.09347
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,41.34528,41.34528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.409298,8.456905,0,0,0,11.71437,83.67388,0.1405483,0,0,0,8.456905
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,41.93536,41.93536,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.409298,8.456905,0,0.3297747,-0.3297747,11.36675,81.19093,0.1405483,0.3446145,0,0,8.456905
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,41.60098,41.60098,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.775715,8.127131,0,1.125875,-1.125875,10.17998,72.71398,0.1405483,1.176539,0,0,8.127131
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,40.30935,40.30935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.026686,7.001256,0,0,0,10.17998,72.71398,0.1405483,0,0,0,7.001256
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,39.12918,39.12918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.026686,7.001256,0,0,0,10.17998,72.71398,0.1405483,0,0,0,7.001256
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,37.90967,37.90967,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.026686,7.001256,0,2.044515,-2.044515,8.02487,57.32038,0.1405483,2.136518,0,0,7.001256
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,36.7295,36.7295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.29837,4.956741,0,0,0,8.02487,57.32038,0.1405483,0,0,0,4.956741
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.29837,4.956741,0,0,0,8.02487,57.32038,0.1405483,0,0,0,4.956741
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,34.83467,34.83467,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.29837,4.956741,0,0.7766506,-0.7766506,7.206208,51.47281,0.1405483,0.8115999,0,0,4.956741
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,34.18558,34.18558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.161315,4.18009,0,0,0,7.206208,51.47281,0.1405483,0,0,0,4.18009
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,33.48404,33.48404,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.161315,4.18009,0,0.237355,-0.237355,6.956014,49.68571,0.1405483,0.248036,0,0,4.18009
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,33.00541,33.00541,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.425043,3.942735,0,0.2256672,-0.2256672,6.71814,47.98661,0.1405483,0.2358222,0,0,3.942735
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,32.494,32.494,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.675784,3.717068,0,0.3216217,-0.3216217,6.37912,45.56506,0.1405483,0.3360947,0,0,3.717068
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,32.06783,32.06783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.033142,3.395447,0,0,0,6.37912,45.56506,0.1405483,0,0,0,3.395447
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,31.72034,31.72034,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.033142,3.395447,0,0.05383421,-0.05383421,6.322374,45.15973,0.1405483,0.05625675,0,0,3.395447
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,31.56954,31.56954,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.092957,3.341612,0,0.1718071,-0.1718071,6.141273,43.86615,0.1405483,0.1795384,0,0,3.341612
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,31.27449,31.27449,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.283854,3.169805,0,0.9371644,-0.9371644,5.153416,36.81004,0.1405483,0.9793367,0,0,3.169805
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,31.88425,31.88425,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.325148,2.232641,1.994159,0,1.994159,7.045241,50.32305,0.1407279,3.190973,0,5,2.232641
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.729383,46.14836,33.48404,2.208938,2.208938,0,-1,0,2.208938,78.29024,0,0,0,1.729383,2.325197,2.208938,0,0,7.330988,4.027384,0,0.5958151,-0.5958151,6.417197,45.83703,0.1407279,2.429832,1.383506,0,5.756767
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.293172,52.47958,34.97892,0,0,0,0,0,0,0,0,0,0,2.293172,0,0,0,0,7.993005,3.431569,2.293172,0,2.293172,8.592691,61.37625,0.1405655,0,1.834538,0,5.724741
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.566724,56.6339,36.49347,0.4913594,0.4913594,0,0,0,0.4913594,522.372,0,0,0,2.566724,0.5172204,0.4913594,0,0,5.699833,5.495424,2.049504,0,2.049504,10.53702,75.26429,0.1404207,0.5404954,2.053379,0,8.062148
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.397973,56.91222,38.06047,0.5405871,0.5405871,0,0,0,0.5405871,443.5867,0,0,0,2.397973,0.569039,0.5405871,0,0,3.650329,7.339978,1.828933,0,1.828933,12.2721,87.65768,0.1402917,0.5946458,1.918378,0,9.73795
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.708135,52.70226,39.64714,0.1220522,0.1220522,0,0,0,0.1220522,1399.513,0,0,0,1.708135,0.128476,0.1220522,0,0,1.821396,8.986018,1.57966,0,1.57966,13.7707,98.36192,0.1401805,0.1342574,1.366508,0,10.69415
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4910207,44.19488,40.64373,1.28342,1.28342,0,-1,0,1.28342,38.25878,0,0,0,0.4910207,1.350968,1.28342,0,0,0.2417364,10.40771,0,0.8599473,-0.8599473,12.86423,91.88719,0.1401805,1.411762,0.3928166,0,10.89873
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,41.12235,41.12235,3.127234,3.127234,4.387479,0,1.362782,3.127234,0,0,0,0,0,0,0,1.260246,1.197233,1.197233,9.547764,1.197233,0,1.197233,14.00003,100,0.140288,3.439957,0,5,9.547764
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,41.71244,41.71244,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.140288,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,41.37806,41.37806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.140288,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,40.08643,40.08643,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1403386,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,38.9456,38.9456,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1403386,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,37.71297,37.71297,1.765383,1.765383,0,-1,0,1.765383,0,0,2.220446E-16,0,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1403386,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,36.56559,36.56559,4.676319,3.33,0,-1,0,3.33,0,0,1.346319,1.813951,0,3.505263,3.33,0,0,2.884255,8.029445,0,3.505263,-3.505263,7.568912,54.06355,0.1403386,5.143951,0,0,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,35.44443,35.44443,0.6456788,0.6456788,0,-1,0,0.6456788,0,0,0,0,0,0.6796619,0.6456788,0,0,6.778992,4.524182,0,0.6796619,-0.6796619,6.852485,48.94623,0.1403386,0.7102467,0,0,4.524182
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,34.70354,34.70354,0.3333532,0.3333532,0,-1,0,0.3333532,0,0,5.551115E-17,0,0,0.3508981,0.3333532,0,0,7.534172,3.84452,0,0.3508981,-0.3508981,6.482606,46.30424,0.1403386,0.3666885,0,0,3.84452
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,34.061,34.061,0.01863259,0.01863259,0,-1,0,0.01863259,0,0,0,0,0,0.01961325,0.01863259,0,0,7.924058,3.493622,0,0.01961325,-0.01961325,6.461932,46.15657,0.1403386,0.02049584,0,0,3.493622
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,33.35946,33.35946,0.5397167,0.5397167,0,-1,0,0.5397167,0,0,1.110223E-16,0,0,0.5681229,0.5397167,0,0,7.945851,3.474009,0,0.5681229,-0.5681229,5.863078,41.87904,0.1403386,0.5936884,0,0,3.474009
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,32.90051,32.90051,0.6412287,0.6412287,0,-1,0,0.6412287,0,0,1.110223E-16,0,0,0.6749776,0.6412287,0,0,8.577098,2.905886,0,0.6749776,-0.6749776,5.151589,36.79699,0.1403386,0.7053516,0,0,2.905886
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,32.38254,32.38254,0.005891841,0.005891841,0,-1,0,0.005891841,0,0,8.673617E-19,0,0,0.006201938,0.005891841,0,0,9.327073,2.230908,0,0.006201938,-0.006201938,5.145052,36.7503,0.1403386,0.006481025,0,0,2.230908
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,31.97604,31.97604,0.09855251,0.09855251,0,-1,0,0.09855251,0,0,1.387779E-17,0,0,0.1037395,0.09855251,0,0,9.333964,2.224706,0,0.1037395,-0.1037395,5.035701,35.96922,0.1403386,0.1084078,0,0,2.224706
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,31.62199,31.62199,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0,0.1929068,0.1832614,0,0,9.44923,2.120967,0,0.1929068,-0.1929068,4.832359,34.51678,0.1403386,0.2015876,0,0,2.120967
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,31.47775,31.47775,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0,0.3906377,0.3711058,0,0,9.663571,1.92806,0,0.3906377,-0.3906377,4.420591,31.57559,0.1403386,0.4082164,0,0,1.92806
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,31.1827,31.1827,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,10.09761,1.537422,2.287271,0,2.287271,6.590487,47.07481,0.1405436,2.851581,0,5,1.537422
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,31.77279,31.77279,0.7072762,0.7072762,4.212539,0,1.315023,0.7072762,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.810343,3.595966,3.33,0,3.33,9.749601,69.63988,0.1407589,0.7780038,0,5,3.595966
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.307553,42.76325,33.39224,0.9730383,0.9730383,0,-1,0,0.9730383,134.3784,0,0,0,1.307553,1.024251,0.9730383,0,0,4.480342,6.592966,0.2833022,0,0.2833022,10.01837,71.55962,0.1407389,1.070342,1.046042,0,7.900519
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.90269,57.8296,34.86745,0.9285561,0.9285561,0,0,0,0.9285561,312.6025,0,0,0,2.90269,0.9774275,0.9285561,0,0,4.197041,6.847938,1.925262,0,1.925262,11.84483,84.60576,0.1406036,1.021412,2.322152,0,9.750628
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.59092,56.72481,36.38201,3.424598,3.424598,3.121413,0,1.017146,3.424598,75.65618,4.440892E-16,0,0,2.59092,0.3191423,0.3031852,0,0,2.271778,8.580674,2.271778,0,2.271778,14.00003,100,0.1407275,3.767058,2.072736,5,11.17159
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.424338,56.97707,37.90967,1.697897,1.697897,0,0,0,1.697897,142.7847,0.6370775,0,0,2.424338,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.1407275,1.867687,1.93947,0,13.04961
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.73669,52.77621,39.49634,1.748909,1.748909,0,0,0,1.748909,99.30132,0,0,0,1.73669,1.840957,1.748909,0,0,0,10.62527,0,0.1042671,-0.1042671,13.89012,99.21495,0.1407275,1.9238,1.389352,0,12.36196
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.515847,44.22433,40.49293,1.28053,1.28053,0,-1,0,1.28053,40.28386,0,0,0,0.515847,1.347927,1.28053,0,0,0.1158523,10.52101,0,0.8320796,-0.8320796,13.01303,92.95004,0.1407275,1.408583,0.4126776,0,11.03685
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,40.97155,40.97155,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.040385,9.688928,0,0.9925308,-0.9925308,11.96681,85.47706,0.1407275,1.037195,0,0,9.688928
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,41.56164,41.56164,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.143197,8.696397,0,1.653668,-1.653668,10.22369,73.02624,0.1407275,1.728083,0,0,8.696397
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,41.19448,41.19448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.980606,7.042729,0,0,0,10.22369,73.02624,0.1407275,0,0,0,7.042729
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,39.90285,39.90285,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0,0.2037477,0.1935603,3.980606,7.042729,0.1935603,0,0.1935603,10.40732,74.33786,0.1407447,5.275877,0,5,7.042729
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,38.72268,38.72268,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,3.787046,7.216933,0,1.717428,-1.717428,8.596993,61.40697,0.1407447,1.794712,0,0,7.216933
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,37.50972,37.50972,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,5.695299,5.499505,0,1.647785,-1.647785,6.860075,49.00044,0.1407447,1.721935,0,0,5.499505
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,36.36234,36.36234,1.938447,1.938447,0,-1,0,1.938447,0,0,0,0,0,2.040471,1.938447,0,0,7.526171,3.85172,0,2.040471,-2.040471,4.70923,33.63729,0.1407447,2.132292,0,0,3.85172
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,35.25429,35.25429,0.4274008,0.4274008,0,-1,0,0.4274008,0,0,5.551115E-17,0,0,0.4498956,0.4274008,0,0,9.793361,1.811249,0,0.4498956,-0.4498956,4.234999,30.24993,0.1407447,0.4701409,0,0,1.811249
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,34.53963,34.53963,0.1933889,0.1933889,0,-1,0,0.1933889,0,0,2.775558E-17,0,0,0.2035672,0.1933889,0,0,10.29325,1.361354,0,0.2035672,-0.2035672,4.02042,28.71723,0.1407447,0.2127277,0,0,1.361354
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,33.91021,33.91021,0.4170298,0.4170298,0,-1,0,0.4170298,0,0,5.551115E-17,0,0,0.4389787,0.4170298,0,0,10.51943,1.157787,0,0.4389787,-0.4389787,3.557696,25.41206,0.1407447,0.4587328,0,0,1.157787
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,33.22833,33.22833,0.4103351,0.4103351,0,-1,0,0.4103351,0,0,5.551115E-17,0,0,0.4319317,0.4103351,0,0,11.00718,0.7188079,0,0.4319317,-0.4319317,3.1024,22.15995,0.1407447,0.4513686,0,0,0.7188079
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,32.76937,32.76937,0.3096375,0.2725324,0,-1,0,0.2725324,0,0,0.03710504,0.06806879,0,0.2868762,0.2725324,0,0,11.48711,0.2868762,0,0.2868762,-0.2868762,2.800006,20,0.1407447,0.3406012,0,0,0.2868762
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,32.27108,32.27108,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407447,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,31.86458,31.86458,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407447,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,31.5302,31.5302,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408682,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,31.38595,31.38595,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1410289,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,31.09091,31.09091,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1412585,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,31.681,31.681,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1412585,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.332224,42.83978,33.28734,2.58164,2.58164,0,-1,0,2.58164,51.60379,0,4.440892E-16,0,1.332224,2.717516,2.58164,0,0,2.633508,8.255116,0,1.385292,-1.385292,10.04144,71.7244,0.1412585,2.839804,1.065779,0,9.587341
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.262376,51.97012,34.76255,1.794641,1.794641,0,0,0,1.794641,126.0629,0,0,0,2.262376,1.889096,1.794641,0,0,4.172722,6.869825,0.37328,0,0.37328,10.39556,74.25386,0.1412324,1.974106,1.809901,0,9.132201
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.617243,56.81256,36.25088,0.8909826,0.8909826,0,0,0,0.8909826,293.748,0,0,0,2.617243,0.9378764,0.8909826,0,0,3.799442,7.205777,1.679367,0,1.679367,11.98875,85.63374,0.1411148,0.9800808,2.093795,0,9.82302
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.451812,57.10497,37.80476,1.510182,1.510182,0,0,0,1.510182,162.3521,0,0,0,2.451812,1.589665,1.510182,0,0,2.120075,8.717207,0.8621472,0,0.8621472,12.80665,91.47591,0.1410545,1.6612,1.96145,0,11.16902
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.767009,52.87244,39.3521,1.164698,1.164698,0,0,0,1.164698,151.7139,0,0,0,1.767009,1.225998,1.164698,0,0,1.257928,9.493139,0.5410112,0,0.5410112,13.3199,95.14196,0.1410166,1.281168,1.413607,0,11.26015
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5429458,44.23708,40.30935,0.1754633,0.1754633,0,-1,0,0.1754633,309.4355,0,0,0,0.5429458,0.1846983,0.1754633,0,0,0.7169165,9.980049,0.3582475,0,0.3582475,13.65976,97.56955,0.1409916,0.1930097,0.4343566,0,10.52299
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,40.78797,40.78797,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.358669,10.30247,0,1.322713,-1.322713,12.2655,87.61057,0.1409916,1.382235,0,0,10.30247
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,41.37806,41.37806,3.277764,3.277764,5,0,1.53,3.277764,0,0,0,0,0,0,0,1.722237,1.636125,1.828349,8.979759,1.636125,0,1.636125,13.81767,98.69743,0.141136,3.60554,0,5,8.979759
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,41.01089,41.01089,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,0.1922248,10.45227,0,1.64757,-1.64757,12.08098,86.29252,0.141136,1.72171,0,0,10.45227
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,39.71926,39.71926,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,2.022858,8.804702,0,2.151797,-2.151797,9.812783,70.09116,0.141136,2.248628,0,0,8.804702
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,38.53909,38.53909,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,4.413744,6.652905,0,1.284376,-1.284376,8.458931,60.42082,0.141136,1.342173,0,0,6.652905
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,37.32614,37.32614,3.264565,3.264565,0,-1,0,3.264565,0,0,4.440892E-16,0.2610218,0,3.436384,3.264565,0,0,5.840829,5.368528,0,3.436384,-3.436384,4.836664,34.54753,0.141136,3.591022,0,0,5.368528
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,36.19843,36.19843,1.022335,1.022335,0,-1,0,1.022335,0,0,2.220446E-16,0,0,1.076142,1.022335,0,0,9.659034,1.932144,0,1.076142,-1.076142,3.702311,26.44502,0.141136,1.124568,0,0,1.932144
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,35.11005,35.11005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85475,0.8560019,0,0,0,3.702311,26.44502,0.141136,0,0,0,0.8560019
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,34.38883,34.38883,0.2761557,0.2761557,0,-1,0,0.2761557,0,0,0,0,0,0.2906902,0.2761557,0,0,10.85475,0.8560019,0,0.2906902,-0.2906902,3.395896,24.25636,0.141136,0.3037713,0,0,0.8560019
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17774,0.5653117,0,0,0,3.395896,24.25636,0.141136,0,0,0,0.5653117
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,33.0972,33.0972,0.3307942,0.3307942,0,-1,0,0.3307942,0,0,5.551115E-17,0,0,0.3482044,0.3307942,0,0,11.17774,0.5653117,0,0.3482044,-0.3482044,3.028857,21.63465,0.141136,0.3638736,0,0,0.5653117
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,32.65792,32.65792,0.4407435,0.2062519,0,-1,0,0.2062519,0,0,0.2344916,0.2785659,0,0.2171073,0.2062519,0,0,11.56463,0.2171073,0,0.2171073,-0.2171073,2.800006,20,0.141136,0.4848179,0,0,0.2171073
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,32.15962,32.15962,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141136,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,31.73345,31.73345,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141136,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,31.42529,31.42529,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1412687,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,31.25483,31.25483,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1414158,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,30.97945,30.97945,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1415208,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,31.54987,31.54987,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1415208,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.359227,42.90638,33.15621,1.206826,1.206826,0,-1,0,1.206826,112.6282,0,0,0,1.359227,1.270343,1.206826,0,0,3.889141,7.125048,0.08888364,0,0.08888364,10.39479,74.24834,0.1415146,1.327509,1.087382,0,8.484275
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.28974,52.05713,34.63142,1.2142,1.2142,0,0,0,1.2142,188.5801,0,0,0,2.28974,1.278105,1.2142,0,0,3.800257,7.205043,1.011634,0,1.011634,11.35451,81.10347,0.1414441,1.33562,1.831792,0,9.494782
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.444618,64.70463,36.1263,1.584725,1.584725,0,0,0,1.584725,217.3637,0,0,0,3.444618,1.668132,1.584725,0,0,2.788623,8.115514,1.776486,0,1.776486,13.03983,93.14146,0.1413205,1.743198,2.755694,0,11.56013
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.272418,64.80278,37.6343,1.046203,1.046203,0,0,0,1.046203,312.7898,1.159015,0,0,3.272418,1.101267,1.046203,0,0,1.012136,9.714352,1.012136,0,1.012136,14.00003,100,0.1412502,1.150824,2.617934,0,12.98677
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.16971,56.13661,39.16852,0,0,0,0,0,0,0,2.16971,0,0,2.16971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412502,0,1.735768,0,12.79498
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6460739,44.85739,40.1651,0,0,0,-1,0,0,0,0.6460739,0,0,0.6460739,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412502,0,0.5168591,0,11.27135
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,40.64373,40.64373,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1412502,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,41.19448,41.19448,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1412502,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,40.82731,40.82731,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1412502,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,39.53568,39.53568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1412502,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,38.35551,38.35551,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1412502,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,37.17534,37.17534,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1412502,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,36.0673,36.0673,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412502,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,34.99858,34.99858,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412502,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,34.27737,34.27737,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412502,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,33.6545,33.6545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412502,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,32.99229,32.99229,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412502,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,32.56612,32.56612,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412502,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,32.06783,32.06783,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412502,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,31.66133,31.66133,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412502,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,31.34662,31.34662,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1414088,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,31.16303,31.16303,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.141555,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,30.88766,30.88766,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1418098,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,31.45808,31.45808,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1418098,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.388209,43.0093,33.04475,1.487095,1.487095,0,-1,0,1.487095,93.3504,0,0,0,1.388209,1.565363,1.487095,0,0,4.632888,6.455675,0,0.1771541,-0.1771541,9.418147,67.27235,0.1418098,1.635805,1.110567,0,7.843884
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,3.032068,58.63814,34.51996,0.7854477,0.7854477,0,0,0,0.7854477,386.0305,0,0,0,3.032068,0.8267871,0.7854477,0,0,4.829726,6.278521,2.205281,0,2.205281,11.51026,82.21598,0.1416569,0.8639925,2.425654,0,9.310588
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.392023,63.99733,35.99517,0.3900625,0.3900625,0,0,0,0.3900625,869.6101,0.3569852,0,0,3.392023,0.4105921,0.3900625,0,0,2.624446,8.263273,2.624446,0,2.624446,14.00003,100,0.1414754,0.4290688,2.713619,0,11.6553
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.513589,57.30317,37.49006,0.3642585,0.3642585,0,0,0,0.3642585,690.0564,2.130159,0,0,2.513589,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1414754,0.4006844,2.010871,0,13.13886
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.833537,53.06504,39.01772,0.5448115,0.5448115,0,0,0,0.5448115,336.5451,1.260051,0,0,1.833537,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1414754,0.5992926,1.466829,0,12.45881
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.6039366,44.34697,39.97497,1.313196,1.313196,0,-1,0,1.313196,45.98984,0,0,0,0.6039366,1.382311,1.313196,0,0,0,10.62527,0,0.7783747,-0.7783747,13.17955,94.13945,0.1414754,1.444515,0.4831493,0,11.22921
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,40.46015,40.46015,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8648608,9.846899,0,0.09263334,-0.09263334,13.0819,93.44199,0.1414754,0.09680184,0,0,9.846899
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,41.05023,41.05023,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.9677867,9.754266,0,1.042144,-1.042144,11.98339,85.59546,0.1414754,1.08904,0,0,9.754266
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,40.67651,40.67651,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.125724,8.712122,0,2.874107,-2.874107,8.953815,63.95569,0.1414754,3.003442,0,0,8.712122
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,39.38488,39.38488,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.319177,5.838015,0,2.641758,-2.641758,6.169157,44.06532,0.1414754,2.760637,0,0,5.838015
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,38.20471,38.20471,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.01346235,0,2.918571,2.772643,0,0,8.254463,3.196257,0,2.918571,-2.918571,3.092713,22.09076,0.1414754,3.049907,0,0,3.196257
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,37.04421,37.04421,2.184617,0.2638019,0,-1,0,0.2638019,0,0,1.920815,2.139277,0,0.2776862,0.2638019,0,0,11.49732,0.2776862,0,0.2776862,-0.2776862,2.800006,20,0.1414754,2.403079,0,0,0.2776862
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,35.94272,35.94272,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414754,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,34.86745,34.86745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414754,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,34.17247,34.17247,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414754,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,33.56271,33.56271,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414754,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,32.91362,32.91362,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414754,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,32.47433,32.47433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414754,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,31.97604,31.97604,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414754,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,31.56954,31.56954,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414754,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,31.25483,31.25483,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1416252,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,31.09091,31.09091,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1417286,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,30.79587,30.79587,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.141858,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,31.36629,31.36629,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.141858,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.419146,43.14855,32.95296,0.6854905,0.6854905,0,-1,0,0.6854905,207.0264,0,0,0,1.419146,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6975772,0,0.6975772,12.57682,89.83428,0.1418099,0.7540395,1.135317,0,10.06643
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.349658,52.3215,34.4085,0.4199195,0.4199195,0,0,0,0.4199195,559.5497,0.4074497,0,0,2.349658,0.4420205,0.4199195,0,0,1.500188,9.275105,1.500188,0,1.500188,14.00003,100,0.1417067,0.4619115,1.879727,0,11.62476
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.706519,57.20309,35.88371,2.104871,2.104871,0,0,0,2.104871,128.5836,0.4908647,0,0,2.706519,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1417067,2.315358,2.165215,0,13.33179
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.546671,57.45327,37.35892,0.5501791,0.5501791,0,0,0,0.5501791,462.8804,1.967535,0,0,2.546671,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1417067,0.6051971,2.037337,0,13.17195
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.869207,53.20765,38.87347,0.01323437,0.01323437,0,0,0,0.01323437,14123.88,1.855276,0,0,1.869207,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1417067,0.01455781,1.495366,0,12.49448
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6378333,44.49171,39.87006,1.27481,1.27481,0,-1,0,1.27481,50.03361,0,0,0,0.6378333,1.341905,1.27481,0,0,0,10.62527,0,0.7040717,-0.7040717,13.25787,94.69889,0.1417067,1.402291,0.5102667,0,11.26311
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,40.34869,40.34869,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.7823019,9.921203,0,0.6400717,-0.6400717,12.58318,89.87965,0.1417067,0.668875,0,0,9.921203
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,40.89943,40.89943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.493493,9.281131,0,0,0,12.58318,89.87965,0.1417067,0,0,0,9.281131
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,40.53227,40.53227,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.493493,9.281131,0,1.198868,-1.198868,11.31946,80.85311,0.1417067,1.252817,0,0,9.281131
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,39.24064,39.24064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.825569,8.082262,0,0,0,11.31946,80.85311,0.1417067,0,0,0,8.082262
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,38.06047,38.06047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.825569,8.082262,0,0,0,11.31946,80.85311,0.1417067,0,0,0,8.082262
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,36.91964,36.91964,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.825569,8.082262,0,2.22295,-2.22295,8.976264,64.11604,0.1417067,2.322982,0,0,8.082262
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,35.83126,35.83126,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.295513,5.859313,0,2.874926,-2.874926,5.945825,42.4701,0.1417067,3.004298,0,0,5.859313
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,34.77567,34.77567,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.489875,2.984386,0,0.6871056,-0.6871056,5.221552,37.29673,0.1417067,0.7180254,0,0,2.984386
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,34.07412,34.07412,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.253325,2.297281,0,0.2252218,-0.2252218,4.984148,35.60098,0.1417067,0.2353568,0,0,2.297281
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,33.47092,33.47092,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.503572,2.072059,0,0.3911207,-0.3911207,4.57187,32.65615,0.1417067,0.4087211,0,0,2.072059
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,32.82183,32.82183,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.938151,1.680938,0,0.682327,-0.682327,3.852634,27.51876,0.1417067,0.7130318,0,0,1.680938
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,32.38254,32.38254,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.69629,0.9986113,0,0.3885689,-0.3885689,3.443047,24.59314,0.1417067,0.4060545,0,0,0.9986113
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,31.88425,31.88425,0.7827104,0.5795403,0,-1,0,0.5795403,0,0,0.2031701,0.2814412,0,0.6100424,0.5795403,0,0,11.12804,0.6100424,0,0.6100424,-0.6100424,2.800006,20,0.1417067,0.8609815,0,0,0.6100424
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,31.47775,31.47775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417067,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,31.1827,31.1827,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1418241,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,30.99912,30.99912,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1420226,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,30.72375,30.72375,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1421054,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,31.27449,31.27449,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1423227,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.452169,43.3043,32.86117,0.7384271,0.7384271,0,-1,0,0.7384271,196.6571,0,0,0,1.452169,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6748775,0,0.6748775,13.83431,98.81629,0.1422763,0.8122698,1.161735,0,11.31284
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.382159,52.49881,34.31671,0.8152483,0.8152483,0,0,0,0.8152483,292.2004,1.34932,0,0,2.382159,0.8581561,0.8152483,0,0,0.1746833,10.46806,0.1746833,0,0.1746833,14.00003,100,0.1422644,0.8967732,1.905727,0,12.85022
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.739593,57.37775,35.77225,1.66026,1.66026,0,0,0,1.66026,165.0098,0.9919505,0,0,2.739593,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1422644,1.826286,2.191674,0,13.36487
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.581131,57.63949,37.24746,0,0,0,0,0,0,0,2.581131,0,0,2.581131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422644,0,2.064905,0,13.20641
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.906234,53.39872,38.76202,0.9724005,0.9724005,0,0,0,0.9724005,196.0339,0.882655,0,0,1.906234,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1422644,1.069641,1.524988,0,12.53151
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6744114,44.60963,39.71926,0.728354,0.728354,0,-1,0,0.728354,92.59391,0,0,0,0.6744114,0.7666884,0.728354,0,0,0,10.62527,0,0.09227698,-0.09227698,13.90276,99.30523,0.1422644,0.8011894,0.5395291,0,11.29969
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,40.19789,40.19789,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.10253,10.533,0,0.5197417,-0.5197417,13.3549,95.39198,0.1422644,0.54313,0,0,10.533
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,40.75519,40.75519,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.6800207,10.01326,0,1.842448,-1.842448,11.41279,81.51979,0.1422644,1.925358,0,0,10.01326
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,40.38147,40.38147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.727185,8.170808,0,0,0,11.41279,81.51979,0.1422644,0,0,0,8.170808
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,39.09639,39.09639,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.727185,8.170808,0,1.483483,-1.483483,9.849065,70.35032,0.1422644,1.55024,0,0,8.170808
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,37.94901,37.94901,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.3755,6.687325,0,2.73731,-2.73731,6.963686,49.74052,0.1422644,2.860489,0,0,6.687325
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,36.78851,36.78851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.416955,3.950014,0,0,0,6.963686,49.74052,0.1422644,0,0,0,3.950014
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,35.70013,35.70013,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.416955,3.950014,0,3.396803,-3.396803,3.383141,24.16525,0.1422644,3.54966,0,0,3.950014
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,34.65109,34.65109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19118,0.5532108,0,0,0,3.383141,24.16525,0.1422644,0,0,0,0.5532108
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,33.94955,33.94955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19118,0.5532108,0,0,0,3.383141,24.16525,0.1422644,0,0,0,0.5532108
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,33.35946,33.35946,0.5709539,0.5255502,0,-1,0,0.5255502,0,0,0.04540363,0.102499,0,0.5532108,0.5255502,0,0,11.19118,0.5532108,0,0.5532108,-0.5532108,2.800006,20,0.1422644,0.6280493,0,0,0.5532108
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,32.71037,32.71037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422644,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,32.27108,32.27108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422644,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,31.79246,31.79246,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422644,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,31.38595,31.38595,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422644,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,31.09091,31.09091,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1423952,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,30.90733,30.90733,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1425378,0.3141687,0,5,2.997
