Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,30.88766,30.88766,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1441349,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,30.48116,30.48116,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1441349,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,30.14678,30.14678,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1441349,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,29.91074,29.91074,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1441349,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,29.68782,29.68782,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1441349,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,29.45179,29.45179,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1443766,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9233462,36.32045,29.9632,1.32645,1.32645,4.613811,0,1.424571,1.32645,69.61031,0,0,0,0.9233462,0,0,3.287361,3.122993,8.332113,3.126372,4.04634,0,4.04634,9.934186,70.95833,0.144567,1.459095,0.738677,5,4.049719
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.436568,49.59193,31.34662,1.284674,1.284674,0,-1,0,1.284674,189.6643,0,0,0,2.436568,1.352288,1.284674,0,0,4.285774,6.768078,1.084279,0,1.084279,10.96282,78.30573,0.1444986,1.413141,1.949254,0,9.204645
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.158502,57.76361,32.78904,0.5174363,0.5174363,0,0,0,0.5174363,610.4137,0,0,0,3.158502,0.5446698,0.5174363,0,0,3.201494,7.743929,2.613832,0,2.613832,13.44252,96.01783,0.144334,0.56918,2.526802,0,10.90243
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.281652,60.63668,34.17247,0.5034848,0.5034848,0,0,0,0.5034848,651.7878,2.164006,0,0,3.281652,0.529984,0.5034848,0,0,0.5876619,10.09638,0.5876619,0,0.5876619,14.00003,100,0.144297,0.5538332,2.625322,0,13.37803
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.208029,61.5513,35.51655,0,0,0,0,0,0,0,3.208029,0,0,3.208029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144297,0,2.566423,0,13.8333
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.881593,60.01971,36.8803,0.8756415,0.8756415,0,0,0,0.8756415,329.0837,1.959866,0,0,2.881593,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.144297,0.9632056,2.305275,0,13.50687
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.731561,50.81626,37.74576,0,0,0,-1,0,0,0,1.731561,0,0,1.731561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144297,0,1.385249,0,12.35684
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,38.09981,38.09981,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.144297,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,38.57843,38.57843,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.144297,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,38.20471,38.20471,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.144297,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,37.01143,37.01143,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.144297,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,35.92305,35.92305,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.144297,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,34.94613,34.94613,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.144297,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,33.94955,33.94955,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144297,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,33.06442,33.06442,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144297,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,32.38254,32.38254,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144297,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,31.81213,31.81213,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144297,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,31.31383,31.31383,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144297,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,30.81554,30.81554,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144297,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,30.42871,30.42871,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144297,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,30.09432,30.09432,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144297,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,29.85173,29.85173,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444598,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,29.63537,29.63537,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1445924,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,29.41245,29.41245,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1448161,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9970424,36.79545,29.91074,0.5174195,0.5174195,0,0,0,0.5174195,192.6952,0,0,0,0.9970424,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4523903,0,0.4523903,12.34756,88.19668,0.1447877,0.5691614,0.7976339,0,9.647496
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.50423,50.10971,31.29416,0.8482592,0.8482592,0,-1,0,0.8482592,295.2199,0,0,0,2.50423,0.8929044,0.8482592,0,0,1.741855,9.057605,1.611325,0,1.611325,13.8762,99.11549,0.1446865,0.9330851,2.003384,0,11.56183
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.166254,57.74266,32.71037,0,0,0,0,0,0,0,3.035724,0,0,3.166254,0,0,0,0,0.1305295,10.5078,0.1305295,0,0.1305295,14.00003,100,0.1446784,0,2.533003,0,13.67405
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.289887,60.59758,34.07412,0,0,0,0,0,0,0,3.289887,0,0,3.289887,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446784,0,2.63191,0,13.91516
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.215993,61.51814,35.42476,1.743554,1.743554,0,0,0,1.743554,184.4504,1.380672,0,0,3.215993,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1446784,1.91791,2.572794,0,13.84127
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.944211,60.51089,36.78851,0,0,0,0,0,0,0,2.944211,0,0,2.944211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446784,0,2.355369,0,13.56948
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.799859,51.28164,37.65396,0.1204863,0.1204863,0,-1,0,0.1204863,1493.829,1.673031,0,0,1.799859,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1446784,0.1325349,1.439887,0,12.42513
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2760907,39.93219,37.98835,0.9958462,0.9958462,0,0,0,0.9958462,27.72423,0,1.110223E-16,0,0.2760907,1.048259,0.9958462,0,0,0,10.62527,0,0.7721685,-0.7721685,13.18609,94.18617,0.1446784,1.095431,0.2208725,0,10.90137
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,38.42764,38.42764,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.857965,9.853106,0,2.517565,-2.517565,10.53234,75.23088,0.1446784,2.630856,0,0,9.853106
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,38.06047,38.06047,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.65526,7.33554,0,1.605698,-1.605698,8.839789,63.14123,0.1446784,1.677955,0,0,7.33554
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,36.89997,36.89997,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.439369,5.729842,1.414519,0,1.414519,10.18172,72.72643,0.1447854,3.862135,0,5,5.729842
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,35.81159,35.81159,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.024849,7.00291,0,1.462199,-1.462199,8.640428,61.71721,0.1447854,1.527998,0,0,7.00291
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.649515,5.54071,0,0,0,8.640428,61.71721,0.1447854,0,0,0,5.54071
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,33.85775,33.85775,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.649515,5.54071,0,2.312406,-2.312406,6.202937,44.30661,0.1447854,2.416464,0,0,5.54071
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,32.97263,32.97263,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.218856,3.228304,0,0.3964275,-0.3964275,5.785066,41.32182,0.1447854,0.4142668,0,0,3.228304
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,32.30386,32.30386,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.65933,2.831877,0,0.05290927,-0.05290927,5.729295,40.92345,0.1447854,0.05529019,0,0,2.831877
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,31.73345,31.73345,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.718119,2.778968,0,0.3876969,-0.3876969,5.320626,38.00439,0.1447854,0.4051433,0,0,2.778968
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,31.23516,31.23516,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.148892,2.391271,0,0.2537415,-0.2537415,5.053159,36.09392,0.1447854,0.2651599,0,0,2.391271
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,30.73686,30.73686,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.430828,2.137529,0,0.5025553,-0.5025553,4.523419,32.31007,0.1447854,0.5251702,0,0,2.137529
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,30.3697,30.3697,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,9.989223,1.634974,0,0.8852194,-0.8852194,3.590316,25.64506,0.1447854,0.9250543,0,0,1.634974
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,30.04187,30.04187,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,10.9728,0.7497544,0,0.3130078,-0.3130078,3.260377,23.28836,0.1447854,0.3270932,0,0,0.7497544
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,29.79928,29.79928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32059,0.4367466,0,0,0,3.260377,23.28836,0.1447854,0,0,0,0.4367466
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,29.57636,29.57636,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.32059,0.4367466,0,0.09380465,-0.09380465,3.161498,22.58208,0.1447854,0.09802586,0,0,0.4367466
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,29.34033,29.34033,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.42481,0.3429419,3.33,0,3.33,6.320613,45.14715,0.1450358,1.366529,0,5,0.3429419
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.073933,37.31061,29.8714,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,764.4899,4.440892E-16,0,0,1.073933,0,0,3.505263,3.33,8.094813,3.339942,4.403934,0,4.403934,10.49855,74.9895,0.1450737,0.1545248,0.8591468,5,4.413876
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.39723,58.15613,31.22204,2.809429,2.809429,0,-1,0,2.809429,120.9224,0,0,0,3.39723,2.957294,2.809429,0,0,3.69088,7.303482,0.4399365,0,0.4399365,10.91591,77.97064,0.1450462,3.090372,2.717784,0,10.70071
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.174014,57.72968,32.63824,1.694875,1.694875,0,0,0,1.694875,187.2712,0,0,0,3.174014,1.78408,1.694875,0,0,3.250944,7.699425,1.389934,0,1.389934,12.23452,87.38925,0.1449592,1.864363,2.539211,0,10.87344
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.945818,67.36285,34.002,0,0,0,0,0,0,0,2.084809,0,0,3.945818,0,0,0,0,1.861009,8.950366,1.861009,0,1.861009,14.00003,100,0.1448429,0,3.156655,0,12.89618
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.223629,61.50573,35.35263,1.453373,1.453373,0,0,0,1.453373,221.8032,1.693762,0,0,3.223629,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1448429,1.598711,2.578903,0,13.8489
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.956361,60.54173,36.71639,2.086924,2.086924,0,0,0,2.086924,141.6611,0.759598,0,0,2.956361,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1448429,2.295617,2.365088,0,13.58163
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.868842,51.77821,37.58184,0,0,0,-1,0,0,0,1.868842,0,0,1.868842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448429,0,1.495073,0,12.49412
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3169414,40.14407,37.90967,0.3012427,0.3012427,0,0,0,0.3012427,105.2113,0,0,0,0.3169414,0.3170976,0.3012427,0,0,0,10.62527,0,0.000156133,-0.000156133,13.99986,99.99883,0.1448429,0.331367,0.2535532,0,10.94222
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,38.39485,38.39485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0001734811,10.62512,0,0,0,13.99986,99.99883,0.1448429,0,0,0,10.62512
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,37.98835,37.98835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0001734811,10.62512,0,0,0,13.99986,99.99883,0.1448429,0,0,0,10.62512
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,36.84096,36.84096,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.0001734811,10.62512,0,2.045802,-2.045802,11.8434,84.59554,0.1448429,2.137863,0,0,10.62512
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,35.77225,35.77225,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.273287,8.579316,0,0.8384131,-0.8384131,10.95963,78.28294,0.1448429,0.8761417,0,0,8.579316
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,34.815,34.815,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.204857,7.740903,0,3.116866,-3.116866,7.674169,54.81538,0.1448429,3.257124,0,0,7.740903
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,33.81842,33.81842,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.668041,4.624037,0,2.988186,-2.988186,4.524344,32.31668,0.1448429,3.122654,0,0,4.624037
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,32.93329,32.93329,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.988247,1.635852,0,0.2410895,-0.2410895,4.270214,30.50147,0.1448429,0.2519385,0,0,1.635852
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,32.25141,32.25141,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.25612,1.394762,0,0.6701052,-0.6701052,3.563861,25.4561,0.1448429,0.7002599,0,0,1.394762
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,31.681,31.681,0.8214092,0.6884242,0,-1,0,0.6884242,0,0,0.1329851,0.215126,0,0.724657,0.6884242,0,0,11.00069,0.724657,0,0.724657,-0.724657,2.800006,20,0.1448429,0.9035501,0,0,0.724657
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,31.1827,31.1827,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448429,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,30.68441,30.68441,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448429,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,30.31725,30.31725,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448429,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,30.00253,30.00253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448429,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,29.74683,29.74683,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449574,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,29.54358,29.54358,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450619,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,29.30099,29.30099,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1453109,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.152507,37.82797,29.81895,3.661501,3.661501,4.291687,0,1.336631,3.661501,31.47634,0,0,0,1.152507,0,0,0.6301859,0.5986766,1.81586,8.991,1.751183,0,1.751183,13.93867,99.56173,0.1454262,4.027651,0.9220053,5,10.14351
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.643713,51.16455,31.16303,0.3069284,0.3069284,0,-1,0,0.3069284,861.3452,2.255954,0,0,2.643713,0.3230825,0.3069284,0,0,0.06467698,10.56707,0.06467698,0,0.06467698,14.00003,100,0.1454222,0.3376212,2.11497,0,13.21078
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.181903,57.71791,32.56612,0,0,0,0,0,0,0,3.181903,0,0,3.181903,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454222,0,2.545523,0,13.80718
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.120705,69.27067,33.94955,1.095965,1.095965,0,0,0,1.095965,375.9889,2.967058,0,0,4.120705,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1454222,1.205561,3.296564,0,14.74598
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.894176,68.45815,35.27396,1.589529,1.589529,0,0,0,1.589529,244.9892,2.220987,0,0,3.894176,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1454222,1.748482,3.11534,0,14.51945
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.963781,60.51913,36.63771,1.855307,1.855307,0,0,0,1.855307,159.7462,1.010827,0,0,2.963781,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1454222,2.040837,2.371025,0,13.58906
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.534684,57.5335,37.52284,2.058126,2.058126,0,-1,0,2.058126,123.155,0.3682358,0,0,2.534684,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1454222,2.263939,2.027747,0,13.15996
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3610563,40.4268,37.87689,0,0,0,0,0,0,0,0.3610563,0,0,0.3610563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454222,0,0.288845,0,10.98633
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,38.31617,38.31617,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1454222,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,37.90967,37.90967,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1454222,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,36.78851,36.78851,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1454222,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,35.7198,35.7198,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1454222,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,34.77567,34.77567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1454222,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1454222,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,32.90051,32.90051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1454222,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,32.21207,32.21207,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1454222,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,31.64166,31.64166,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1454222,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,31.14336,31.14336,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1454222,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,30.64507,30.64507,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1454222,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,30.29758,30.29758,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1454222,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,29.9632,29.9632,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1454222,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,29.72716,29.72716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1454222,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,29.50424,29.50424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1454222,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,29.26165,29.26165,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1454222,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.620201,41.28362,29.77961,1.646407,1.646407,0,0,0,1.646407,98.40828,0,0,0,1.620201,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1128592,-0.1128592,5.41591,38.68499,0.1454222,1.811047,1.29616,0,4.214725
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.714817,51.74136,31.1237,1.816475,1.816475,0,-1,0,1.816475,149.4552,0,0,0,2.714817,1.912079,1.816475,0,0,9.048455,2.481665,0.8027374,0,0.8027374,6.177454,44.12458,0.1453721,1.998123,2.171853,0,5.196481
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.609097,61.88419,32.52679,2.68263,2.68263,0,0,0,2.68263,134.5358,0,0,0,3.609097,2.823821,2.68263,0,0,8.245717,3.204129,0.7852762,0,0.7852762,6.922432,49.44584,0.1453232,2.950893,2.887278,0,6.813226
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.483646,62.33647,33.91021,0,0,0,0,0,0,0,0,0,0,3.483646,0,0,0,0,7.460441,3.910877,3.483646,0,3.483646,10.22731,73.05206,0.1451065,0,2.786917,0,7.394524
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.72345,66.55364,35.25429,1.949352,1.949352,0,0,0,1.949352,191.0096,0,0,0,3.72345,2.05195,1.949352,0,0,3.976795,7.046159,1.6715,0,1.6715,11.81303,84.37865,0.1450028,2.144287,2.97876,0,10.76961
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.871508,69.98103,36.6246,0,0,0,0,0,0,0,1.566213,0,0,3.871508,0,0,0,0,2.305294,8.550509,2.305294,0,2.305294,14.00003,100,0.14486,0,3.097206,0,12.42202
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,2.00863,52.85765,37.49006,0.7446558,0.7446558,0,-1,0,0.7446558,269.7393,1.224782,0,0,2.00863,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.14486,0.8191215,1.606904,0,12.6339
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5580122,41.77921,37.80476,1.040392,1.040392,0,0,0,1.040392,53.63479,0,0,0,0.5580122,1.09515,1.040392,0,0,0,10.62527,0,0.5371376,-0.5371376,13.43384,95.95577,0.14486,1.144432,0.4464098,0,11.18329
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,38.24405,38.24405,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.5968195,10.08814,0,2.811671,-2.811671,10.47007,74.78609,0.14486,2.938197,0,0,10.08814
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,37.83755,37.83755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.720899,7.276465,0,0,0,10.47007,74.78609,0.14486,0,0,0,7.276465
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,36.71639,36.71639,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.720899,7.276465,0,2.586067,-2.586067,7.74412,55.31503,0.14486,2.70244,0,0,7.276465
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,35.64768,35.64768,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.594306,4.690398,0,3.505263,-3.505263,4.049248,28.92314,0.14486,5.310801,0,0,4.690398
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,34.72321,34.72321,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.48904,1.185135,0,0.7321597,-0.7321597,3.277484,23.41055,0.14486,0.7651069,0,0,1.185135
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,33.72662,33.72662,1.992489,0.4303267,0,-1,0,0.4303267,0,0,1.562163,1.761412,0,0.4529755,0.4303267,0,0,11.30255,0.4529755,0,0.4529755,-0.4529755,2.800006,20,0.14486,2.191738,0,0,0.4529755
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,32.8415,32.8415,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14486,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,32.17929,32.17929,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14486,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,31.60888,31.60888,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14486,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,31.11058,31.11058,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14486,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,30.61229,30.61229,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14486,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,30.24512,30.24512,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14486,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,29.93041,29.93041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14486,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,29.66815,29.66815,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449585,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,29.45179,29.45179,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.145124,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,29.2092,29.2092,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1452939,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.580038,40.94164,29.74683,2.413577,2.413577,0,0,0,2.413577,65.4646,0,0,0,1.580038,2.540607,2.413577,0,0,2.854104,8.056581,0,0.9605688,-0.9605688,10.27986,73.42741,0.1452939,2.654934,1.264031,0,9.63662
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.787541,52.29979,31.05157,1.866655,1.866655,0,-1,0,1.866655,149.3335,0,0,0,2.787541,1.9649,1.866655,0,0,3.921402,7.096012,0.8226416,0,0.8226416,11.06029,79.00188,0.1452431,2.05332,2.230033,0,9.883554
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.197411,57.73134,32.45466,2.428885,2.428885,0,0,0,2.428885,131.6411,0,0,0,3.197411,2.556721,2.428885,0,0,3.098761,7.83639,0.6406897,0,0.6406897,11.6681,83.34338,0.1452035,2.671774,2.557929,0,11.0338
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.320574,60.61152,33.83809,0,0,0,0,0,0,0,0.8625026,0,0,3.320574,0,0,0,0,2.458071,8.41301,2.458071,0,2.458071,14.00003,100,0.1450518,0,2.656459,0,11.73358
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.246349,61.49862,35.1625,1.776681,1.776681,0,0,0,1.776681,182.7198,1.376158,0,0,3.246349,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1450518,1.95435,2.59708,0,13.87162
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.420045,64.95808,36.53281,0.5686131,0.5686131,0,0,0,0.5686131,601.4713,2.821505,0,0,3.420045,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1450518,0.6254744,2.736036,0,14.04532
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.988345,52.58299,37.39826,0.6075032,0.6075032,0,-1,0,0.6075032,327.2978,1.348868,0,0,1.988345,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1450518,0.6682536,1.590676,0,12.61362
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.59491,41.95491,37.71297,0,0,0,0,0,0,0,0.59491,0,0,0.59491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450518,0,0.475928,0,11.22018
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,38.13259,38.13259,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1450518,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,37.77198,37.77198,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1450518,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,36.63771,36.63771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1450518,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,35.58867,35.58867,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1450518,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1450518,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,33.68729,33.68729,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1450518,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,32.80216,32.80216,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1450518,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,32.13995,32.13995,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1450518,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,31.56954,31.56954,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1450518,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,31.07124,31.07124,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1450518,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,30.57295,30.57295,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1450518,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,30.20579,30.20579,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1450518,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,29.89107,29.89107,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1450518,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,29.63537,29.63537,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1450518,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,29.41245,29.41245,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1450518,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,29.16986,29.16986,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1450518,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.397,39.49687,29.68782,0.6957487,0.6957487,0,0,0,0.6957487,200.7909,0,0,0,1.397,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6646331,0,0.6646331,4.326242,30.90166,0.1450109,0.7653236,1.1176,0,2.246745
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.860987,52.89307,30.99912,1.912373,1.912373,0,-1,0,1.912373,149.604,0,0,0.1845039,2.860987,2.013024,1.912373,0,0,10.19707,1.447915,0.8479625,0,0.8479625,5.13069,36.64771,0.1449587,2.103611,2.28879,0,4.308902
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.205272,57.74305,32.40221,2.13537,2.13537,0,0,0,2.13537,150.1038,0,0,0,3.205272,2.247758,2.13537,0,0,9.349104,2.211081,0.9575144,0,0.9575144,6.039068,43.13611,0.1448998,2.348907,2.564218,0,5.416353
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.328458,60.61712,33.77908,0.5771217,0.5771217,0,0,0,0.5771217,576.7341,0,0,0,3.328458,0.6074966,0.5771217,0,0,8.391589,3.072844,2.720961,0,2.720961,8.620398,61.57415,0.1447326,0.6348339,2.662766,0,6.401302
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.253795,61.50835,35.11005,0.9376922,0.9376922,0,0,0,0.9376922,347.0003,0,0,0,3.253795,0.9870444,0.9376922,0,0,5.670628,5.521709,2.26675,0,2.26675,10.77083,76.93432,0.1445936,1.031461,2.603036,0,8.775503
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.984772,60.5254,36.4738,2.66838,2.66838,0,0,0,2.66838,111.8571,0,0,0,2.984772,2.808821,2.66838,0,0,3.403878,7.561784,0.1759509,0,0.1759509,10.93775,78.12661,0.1445829,2.935218,2.387818,0,10.54656
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.151989,53.92047,37.33926,1.673708,1.673708,0,-1,0,1.673708,128.5761,0,0,0,2.151989,1.761798,1.673708,0,0,3.227927,7.72014,0.3901909,0,0.3901909,11.30792,80.77066,0.144559,1.841079,1.721591,0,9.872128
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5143169,41.30632,37.65396,1.494987,1.494987,0,0,0,1.494987,34.40276,0,0,0,0.5143169,1.573671,1.494987,0,0,2.837736,8.071312,0,1.059354,-1.059354,10.19126,72.79456,0.144559,1.644486,0.4114535,0,8.585629
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,38.09981,38.09981,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,4.014796,7.011958,0,1.027694,-1.027694,9.107973,65.05682,0.144559,1.073941,0,0,7.011958
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,37.74576,37.74576,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,5.156679,5.984263,0,1.425274,-1.425274,7.605603,54.32563,0.144559,1.489411,0,0,5.984263
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,36.60493,36.60493,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,6.740316,4.55899,1.239144,0,1.239144,8.781158,62.72243,0.1446506,4.065201,0,5,4.55899
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.501172,5.67422,0,0,0,8.781158,62.72243,0.1446506,0,0,0,5.67422
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,34.63142,34.63142,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,5.501172,5.67422,0,1.813773,-1.813773,6.869274,49.06614,0.1446506,1.895393,0,0,5.67422
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,33.63483,33.63483,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,7.516475,3.860447,0,1.526934,-1.526934,5.259744,37.56953,0.1446506,1.595646,0,0,3.860447
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,32.76937,32.76937,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,9.213068,2.333513,0,0.4176235,-0.4176235,4.81953,34.42515,0.1446506,0.4364165,0,0,2.333513
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,32.10717,32.10717,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,9.677094,1.91589,0,0.217566,-0.217566,4.590196,32.78705,0.1446506,0.2273565,0,0,1.91589
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,31.5302,31.5302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.918834,1.698324,0,0,0,4.590196,32.78705,0.1446506,0,0,0,1.698324
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,31.0319,31.0319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.918834,1.698324,0,0,0,4.590196,32.78705,0.1446506,0,0,0,1.698324
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,30.53361,30.53361,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,9.918834,1.698324,0,0.03458001,-0.03458001,4.553745,32.52669,0.1446506,0.03613611,0,0,1.698324
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,30.16645,30.16645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.957256,1.663744,0,0,0,4.553745,32.52669,0.1446506,0,0,0,1.663744
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,29.85173,29.85173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.957256,1.663744,0,0,0,4.553745,32.52669,0.1446506,0,0,0,1.663744
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,29.59603,29.59603,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0,0.4679099,0.4445145,0,0,9.957256,1.663744,0,0.4679099,-0.4679099,4.060525,29.00369,0.1446506,0.4889659,0,0,1.663744
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,29.37311,29.37311,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0,0.2222879,0.2111735,0,0,10.47716,1.195834,0,0.2222879,-0.2222879,3.826213,27.33004,0.1446506,0.2322908,0,0,1.195834
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,29.13708,29.13708,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,10.72414,0.9735458,3.11325,0,3.11325,6.779702,48.42635,0.1448804,1.895184,0,5,0.9735458
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.48108,40.10721,29.66815,0,0,3.505263,0,1.121937,0,0,0,0,0,1.48108,0,0,3.505263,3.33,7.610892,3.775471,4.81108,0,4.81108,11.34389,81.02765,0.144875,0,1.184864,5,5.256551
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.883226,53.02333,30.94011,1.264287,1.264287,0,-1,0,1.264287,228.0516,0,0,0,2.883226,1.330828,1.264287,0,0,2.799812,8.105443,1.552398,0,1.552398,12.81663,91.54716,0.1447802,1.390715,2.306581,0,10.98867
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.21337,57.74911,32.3432,1.314653,1.314653,0,0,0,1.314653,244.4273,0.5821114,0,0,3.21337,1.383845,1.314653,0,0,1.247414,9.502602,1.247414,0,1.247414,14.00003,100,0.1447041,1.446118,2.570696,0,12.71597
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.335871,60.65026,33.74629,0.5390232,0.5390232,0,0,0,0.5390232,618.8734,2.768478,0,0,3.335871,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1447041,0.5929255,2.668697,0,13.96115
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.261009,61.53186,35.07071,1.657418,1.657418,0,0,0,1.657418,196.7523,1.516358,0,0,3.261009,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1447041,1.82316,2.608807,0,13.88628
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.991484,60.54309,36.43446,2.27559,2.27559,0,0,0,2.27559,131.4597,0.596126,0,0,2.991484,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1447041,2.50315,2.393188,0,13.61676
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.223812,54.53075,37.32614,0.2178352,0.2178352,0,-1,0,0.2178352,1020.869,1.994512,0,0,2.223812,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1447041,0.2396187,1.77905,0,12.84909
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5723302,41.69546,37.62118,1.816943,1.816943,0,0,0,1.816943,31.49963,0,0,0,0.5723302,1.912571,1.816943,0,0,0,10.62527,0,1.340241,-1.340241,12.58729,89.90903,0.1447041,1.998637,0.4578641,0,11.1976
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,38.06047,38.06047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.489157,9.285033,0,0,0,12.58729,89.90903,0.1447041,0,0,0,9.285033
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,37.71297,37.71297,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.489157,9.285033,0,0.8233154,-0.8233154,11.71944,83.71011,0.1447041,0.8603646,0,0,9.285033
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,36.58526,36.58526,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.403952,8.461718,0,1.628507,-1.628507,10.00284,71.44873,0.1447041,1.70179,0,0,8.461718
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,35.54933,35.54933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.213404,6.83321,0,0,0,10.00284,71.44873,0.1447041,0,0,0,6.83321
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,34.63142,34.63142,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.213404,6.83321,0,0.4748193,-0.4748193,9.502338,67.87371,0.1447041,0.4961862,0,0,6.83321
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,33.63483,33.63483,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.740981,6.358391,0,1.15838,-1.15838,8.281299,59.15201,0.1447041,1.210508,0,0,6.358391
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,32.74971,32.74971,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.02807,5.200011,0,0.3759135,-0.3759135,7.885051,56.32168,0.1447041,0.3928296,0,0,5.200011
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,32.10717,32.10717,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.445752,4.824097,0,0.03026342,-0.03026342,7.85315,56.09382,0.1447041,0.03162528,0,0,4.824097
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,31.5302,31.5302,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.479378,4.793834,0,0.1490844,-0.1490844,7.696002,54.97133,0.1447041,0.1557932,0,0,4.793834
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,31.0319,31.0319,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.645028,4.64475,0,0.9233686,-0.9233686,6.722685,48.01908,0.1447041,0.9649202,0,0,4.64475
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,30.5205,30.5205,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.670992,3.721381,0,0.2203115,-0.2203115,6.490457,46.36031,0.1447041,0.2302255,0,0,3.721381
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,30.16645,30.16645,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.915783,3.501069,0,0.4593834,-0.4593834,6.006224,42.90152,0.1447041,0.4800557,0,0,3.501069
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.426209,3.041686,0,0,0,6.006224,42.90152,0.1447041,0,0,0,3.041686
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,29.55669,29.55669,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.426209,3.041686,0,0.09017198,-0.09017198,5.911174,42.22259,0.1447041,0.09422972,0,0,3.041686
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,29.35344,29.35344,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.526401,2.951514,0,0.4366178,-0.4366178,5.450939,38.9352,0.1447041,0.4562656,0,0,2.951514
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,29.11741,29.11741,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.011531,2.514896,0,0.3240218,-0.3240218,5.10939,36.49557,0.1447041,0.3386028,0,0,2.514896
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.566421,40.73227,29.64848,1.63898,1.63898,0,0,0,1.63898,95.57294,0,0,0,1.566421,1.725242,1.63898,0,0,9.371555,2.190874,0,0.1588208,-0.1588208,4.941978,35.29977,0.1447041,1.802878,1.253137,0,3.757295
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.890629,53.07443,30.927,0.8590917,0.8590917,0,-1,0,0.8590917,336.475,0,0,0,2.890629,0.9043071,0.8590917,0,0,9.548023,2.032054,1.986322,0,1.986322,6.826369,48.75968,0.1445831,0.9450009,2.312503,0,4.922683
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.220797,57.79634,32.32354,0.8858473,0.8858473,0,0,0,0.8858473,363.5837,0,0,0,3.220797,0.9324709,0.8858473,0,0,7.561701,3.819743,2.288326,0,2.288326,8.997265,64.26605,0.1444439,0.9744321,2.576637,0,7.04054
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.343486,60.6774,33.70695,0.2806181,0.2806181,0,0,0,0.2806181,1191.472,0,0,0,3.343486,0.2953875,0.2806181,0,0,5.273375,5.879237,3.048099,0,3.048099,11.88895,84.92087,0.144259,0.30868,2.674789,0,9.222723
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.267717,61.58249,35.05759,0.8397779,0.8397779,0,0,0,0.8397779,389.1168,0.1584638,0,0,3.267717,0.8839768,0.8397779,0,0,2.225276,8.622525,2.225276,0,2.225276,14.00003,100,0.1441243,0.9237558,2.614174,0,11.89024
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.997698,60.58745,36.42134,0.3901352,0.3901352,0,0,0,0.3901352,768.3741,2.587029,0,0,2.997698,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1441243,0.4291487,2.398158,0,13.62297
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.296512,55.1247,37.2868,0.8862828,0.8862828,0,-1,0,0.8862828,259.1173,1.363583,0,0,2.296512,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1441243,0.9749111,1.83721,0,12.92179
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6339213,42.10626,37.58184,0.1663968,0.1663968,0,0,0,0.1663968,380.9696,0.4587668,0,0,0.6339213,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1441243,0.1830365,0.5071371,0,11.2592
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,37.98835,37.98835,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1441243,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,37.67364,37.67364,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1441243,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,36.54592,36.54592,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1441243,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,35.53622,35.53622,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1441243,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,34.63142,34.63142,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1441243,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,33.63483,33.63483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1441243,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,32.73004,32.73004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1441243,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,32.06783,32.06783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1441243,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,31.51708,31.51708,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1441243,0.6773717,0,0,3.660921
