Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,32.47433,32.47433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1449671,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,31.81213,31.81213,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1449671,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,31.29416,31.29416,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1449671,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,30.79587,30.79587,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1449671,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,30.29758,30.29758,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1449671,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,30.00253,30.00253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1449671,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1449671,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,29.39278,29.39278,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1449671,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,29.2092,29.2092,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1449671,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.594677,32.99862,28.98628,1.417462,1.417462,0,0,0,1.417462,41.95365,0,0,0,0.594677,1.492065,1.417462,0,0,5.514993,5.66178,0,0.8973881,-0.8973881,7.822116,55.87215,0.1449671,1.559208,0.4757416,0,6.256457
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.185571,54.09804,29.52391,0.4597115,0.4597115,0,0,0,0.4597115,692.9501,0,0,0,3.185571,0.4839068,0.4597115,0,0,6.512091,4.764392,2.701664,0,2.701664,10.38514,74.17942,0.1448098,0.5056826,2.548457,0,7.949964
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.971781,53.56776,30.72375,0,0,0,-1,0,0,0,0,0,0,2.971781,0,0,0,0,3.810427,7.19589,2.971781,0,2.971781,13.20442,94.31709,0.1446372,0,2.377425,0,10.16767
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.298988,58.32534,32.13995,0,0,0,0,0,0,0,2.460343,0,0,3.298988,0,0,0,0,0.8386453,9.870493,0.8386453,0,0.8386453,14.00003,100,0.1445886,0,2.63919,0,13.16948
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.417102,61.20877,33.54304,0.5371429,0.5371429,0,0,0,0.5371429,636.1625,2.851688,0,0,3.417102,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1445886,0.5908572,2.733681,0,14.04238
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.336262,62.03377,34.86745,0,0,0,0,0,0,0,3.336262,0,0,3.336262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445886,0,2.669009,0,13.96154
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.05934,60.94153,36.21809,0,0,0,0,0,0,0,3.05934,0,0,3.05934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445886,0,2.447472,0,13.68461
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.598126,57.49838,36.99176,0.6950971,0.6950971,0,-1,0,0.6950971,373.7788,1.866445,0,0,2.598126,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1445886,0.7646068,2.078501,0,13.2234
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.418941,47.76707,37.26713,1.481989,1.481989,0,0,0,1.481989,95.74577,0,0,0,1.418941,1.559988,1.481989,0,0,0,10.62527,0,0.1410466,-0.1410466,13.85135,98.93803,0.1445886,1.630188,1.135153,0,12.04422
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,37.65396,37.65396,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.1567185,10.48423,0,2.941916,-2.941916,10.7503,76.7877,0.1445886,3.074303,0,0,10.48423
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,37.32614,37.32614,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.425514,7.542311,0,1.170567,-1.170567,9.516414,67.97424,0.1445886,1.223243,0,0,7.542311
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,36.21809,36.21809,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.726145,6.371744,0,1.67925,-1.67925,7.746328,55.33081,0.1445886,1.754816,0,0,6.371744
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,35.24118,35.24118,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.591978,4.692494,0,0.4789017,-0.4789017,7.241522,51.72505,0.1445886,0.5004523,0,0,4.692494
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,34.35605,34.35605,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.124091,4.213592,0,0.38238,-0.38238,6.838458,48.84603,0.1445886,0.3995871,0,0,4.213592
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,33.35946,33.35946,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.548958,3.831212,0,2.172998,-2.172998,4.547917,32.48505,0.1445886,2.270783,0,0,3.831212
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,32.45466,32.45466,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.9634,1.658214,0,0.2688334,-0.2688334,4.264542,30.46095,0.1445886,0.2809309,0,0,1.658214
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,31.81213,31.81213,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.2621,1.389381,0,0.176337,-0.176337,4.078666,29.13327,0.1445886,0.1842721,0,0,1.389381
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,31.27449,31.27449,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.45803,1.213044,0,0.5907707,-0.5907707,3.455939,24.68523,0.1445886,0.6173554,0,0,1.213044
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,30.7762,30.7762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11445,0.6222731,0,0,0,3.455939,24.68523,0.1445886,0,0,0,0.6222731
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,30.29758,30.29758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11445,0.6222731,0,0,0,3.455939,24.68523,0.1445886,0,0,0,0.6222731
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,29.98286,29.98286,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.11445,0.6222731,0,0.4898473,-0.4898473,2.939595,20.99706,0.1445886,0.5118904,0,0,0.6222731
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65872,0.1324258,0,0,0,2.939595,20.99706,0.1445886,0,0,0,0.1324258
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,29.39278,29.39278,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.65872,0.1324258,0,0.0161549,-0.0161549,2.922566,20.87543,0.1445886,0.01688187,0,0,0.1324258
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,29.2092,29.2092,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.67667,0.1162709,3.33,0,3.33,6.081681,43.44049,0.1447503,0.729426,0,5,0.1162709
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6454997,33.35082,28.98628,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.74906,0,0,0,0.6454997,0,0,3.32677,3.160431,8.34667,3.113271,3.805931,0,3.805931,9.692305,69.23061,0.1449839,1.832431,0.5163997,5,3.758771
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.432458,47.49168,29.52391,0.5018067,0.5018067,2.72105,0,0.9078466,0.5018067,484.7401,0,0,0,2.432458,0,0,2.219243,2.108281,4.540739,6.538609,4.540739,0,4.540739,14.00003,100,0.1448993,0.5519873,1.945966,5,8.971067
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.98036,53.62237,30.70408,2.305603,2.305603,0,-1,0,2.305603,129.266,0.5534097,0,0,2.98036,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1448993,2.536163,2.384288,0,13.60563
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.307123,58.38005,32.12029,1.863382,1.863382,0,0,0,1.863382,177.4796,1.345668,0,0,3.307123,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1448993,2.04972,2.645699,0,13.9324
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.424206,61.27996,33.54304,0.535031,0.535031,0,0,0,0.535031,640.0013,2.861015,0,0,3.424206,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1448993,0.5885341,2.739364,0,14.04948
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.34262,62.09764,34.86745,1.549172,1.549172,0,0,0,1.549172,215.7682,1.711913,0,0,3.34262,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1448993,1.704089,2.674096,0,13.96789
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.064823,60.995,36.21809,3.267697,3.267697,1.25,0,0.50625,3.267697,93.79152,0.940931,0,0,3.064823,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1448993,3.594467,2.451858,5,13.6901
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.602621,57.53962,36.99176,2.091748,2.091748,0,-1,0,2.091748,124.4233,0.400781,0,0,2.602621,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1448993,2.300923,2.082097,0,13.22789
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.504537,48.42863,37.24746,1.410494,1.410494,0,0,0,1.410494,106.6674,0.01980648,0,0,1.504537,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1448993,1.551543,1.203629,0,12.12981
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,37.6343,37.6343,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0,10.62527,0,1.635275,-1.635275,12.2763,87.68766,0.1448993,1.708863,0,0,10.62527
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,37.32614,37.32614,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.816972,8.989999,0,0.1330926,-0.1330926,12.136,86.68557,0.1448993,0.1390818,0,0,8.989999
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,36.21809,36.21809,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,0,1.428789,1.35735,1.964853,8.856906,1.35735,0,1.35735,13.4237,95.88338,0.1449937,3.928332,0,5,8.856906
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,35.2215,35.2215,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,0.6075035,10.07852,0,0.8174139,-0.8174139,12.56207,89.72889,0.1449937,0.8541976,0,0,10.07852
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,34.35605,34.35605,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,1.515741,9.261107,0,0.8254793,-0.8254793,11.69194,83.51368,0.1449937,0.8626259,0,0,9.261107
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,33.33979,33.33979,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,2.43294,8.435628,0,1.433684,-1.433684,10.1807,72.71915,0.1449937,1.4982,0,0,8.435628
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,32.43499,32.43499,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,4.025923,7.001944,0,0.4298276,-0.4298276,9.727624,69.48289,0.1449937,0.4491699,0,0,7.001944
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,31.81213,31.81213,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,4.50351,6.572116,0,0.211802,-0.211802,9.504365,67.88818,0.1449937,0.2213331,0,0,6.572116
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,31.27449,31.27449,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,4.738845,6.360314,0,0.7736099,-0.7736099,8.688909,62.06351,0.1449937,0.8084223,0,0,6.360314
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,30.7762,30.7762,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,5.598412,5.586704,0,0.6790856,-0.6790856,7.97309,56.95053,0.1449937,0.7096444,0,0,5.586704
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,30.29758,30.29758,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,6.352951,4.907619,0,0.2499949,-0.2499949,7.709572,55.06826,0.1449937,0.2612447,0,0,4.907619
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,30.00253,30.00253,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,6.630723,4.657623,0,0.3146421,-0.3146421,7.37791,52.69925,0.1449937,0.328801,0,0,4.657623
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,29.68782,29.68782,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,6.980325,4.342981,0,0.7208769,-0.7208769,6.618039,47.27161,0.1449937,0.7533164,0,0,4.342981
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,29.39278,29.39278,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,7.7813,3.622104,0,0.05996858,-0.05996858,6.554826,46.8201,0.1449937,0.06266717,0,0,3.622104
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,29.2092,29.2092,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,7.847931,3.562136,0,0.599054,-0.599054,5.923368,42.30969,0.1449937,0.6260114,0,0,3.562136
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.729081,33.9334,28.98628,0,0,0,0,0,0,0,0,0,0,0.729081,0,0,0,0,8.513547,2.963082,0.729081,0,0.729081,6.615035,47.25016,0.1449515,0,0.5832648,0,3.692163
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.441155,47.5644,29.52391,1.248847,1.248847,0,0,0,1.248847,195.4727,0,0,0,2.441155,1.314576,1.248847,0,0,7.784466,3.619255,1.12658,0,1.12658,7.683802,54.88419,0.1448864,1.373731,1.952924,0,6.06041
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.989002,53.67762,30.68441,0.3159707,0.3159707,0,-1,0,0.3159707,945.9745,0,0,0,2.989002,0.3326007,0.3159707,0,0,6.657887,4.633176,2.656402,0,2.656402,10.20389,72.88476,0.1447332,0.3475678,2.391202,0,7.622179
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.314887,58.45519,32.12029,2.880751,2.880751,0,0,0,2.880751,115.0703,0,0,0,3.314887,3.032369,2.880751,0,0,4.001485,7.023938,0.2825179,0,0.2825179,10.47191,74.79918,0.1447169,3.168826,2.65191,0,10.33883
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.431301,61.35115,33.54304,0,0,0,0,0,0,0,0,0,0,3.431301,0,0,0,0,3.718967,7.278204,3.431301,0,3.431301,13.72712,98.05069,0.1445194,0,2.745041,0,10.70951
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.348937,62.16116,34.86745,0.2587964,0.2587964,0,0,0,0.2587964,1294.043,2.788853,0,0,3.348937,0.2724172,0.2587964,0,0,0.2876659,10.36637,0.2876659,0,0.2876659,14.00003,100,0.1445029,0.284676,2.679149,0,13.71531
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.070232,61.0478,36.21809,0.1883708,0.1883708,0,0,0,0.1883708,1629.888,2.871947,0,0,3.070232,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1445029,0.2072078,2.456186,0,13.69551
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.607004,57.57985,36.99176,2.226519,2.226519,0,-1,0,2.226519,117.0888,0.2632998,0,0,2.607004,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1445029,2.449171,2.085603,0,13.23228
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.590052,49.11717,37.24746,2.503385,2.503385,0,0,0,2.503385,63.51609,0,4.440892E-16,0,1.590052,2.635142,2.503385,0,0,0,10.62527,0,1.04509,-1.04509,12.89841,92.13129,0.1445029,2.753724,1.272042,0,12.21533
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,37.6343,37.6343,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.161211,9.580184,0,0.7155277,-0.7155277,12.14417,86.74393,0.1445029,0.7477264,0,0,9.580184
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,37.30647,37.30647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.956242,8.864656,0,0,0,12.14417,86.74393,0.1445029,0,0,0,8.864656
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,36.19843,36.19843,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.956242,8.864656,0,0.7315009,-0.7315009,11.3731,81.2363,0.1445029,0.7644184,0,0,8.864656
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,35.2215,35.2215,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.769021,8.133156,0,0.3706343,-0.3706343,10.98242,78.44571,0.1445029,0.3873129,0,0,8.133156
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.180837,7.762521,0,0,0,10.98242,78.44571,0.1445029,0,0,0,7.762521
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,33.30045,33.30045,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.180837,7.762521,0,0.3730438,-0.3730438,10.5892,75.63699,0.1445029,0.3898307,0,0,7.762521
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,32.40221,32.40221,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.59533,7.389477,0,0.1575479,-0.1575479,10.42313,74.45077,0.1445029,0.1646376,0,0,7.389477
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,31.77279,31.77279,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.770383,7.231929,0,0.3277743,-0.3277743,10.07762,71.98289,0.1445029,0.3425241,0,0,7.231929
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,31.25483,31.25483,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.134577,6.904155,0,0.6316145,-0.6316145,9.411844,67.22733,0.1445029,0.6600372,0,0,6.904155
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,30.73686,30.73686,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.83637,6.272541,0,0.3687444,-0.3687444,9.023153,64.45097,0.1445029,0.3853379,0,0,6.272541
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,30.27791,30.27791,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.246087,5.903796,0,0.09262752,-0.09262752,8.925515,63.75356,0.1445029,0.09679576,0,0,5.903796
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,29.9632,29.9632,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.349006,5.811169,0,0.4234607,-0.4234607,8.479149,60.56522,0.1445029,0.4425165,0,0,5.811169
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,29.66815,29.66815,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.819518,5.387708,0,0.1742643,-0.1742643,8.295458,59.25315,0.1445029,0.1821062,0,0,5.387708
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,29.37311,29.37311,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.013145,5.213444,0,0.3357438,-0.3357438,7.941553,56.72527,0.1445029,0.3508523,0,0,5.213444
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,29.18953,29.18953,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.386194,4.8777,0,0.1254153,-0.1254153,7.809353,55.78098,0.1445029,0.131059,0,0,4.8777
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8184512,34.54069,28.96661,1.837048,1.837048,0,0,0,1.837048,44.55252,0,0,0,0.8184512,1.933735,1.837048,0,0,6.525544,4.752285,0,1.115284,-1.115284,6.633741,47.38377,0.1445029,2.020753,0.654761,0,5.570736
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.450204,47.61786,29.50424,0.7500427,0.7500427,0,0,0,0.7500427,326.6753,0,0,0,2.450204,0.7895186,0.7500427,0,0,7.764748,3.637001,1.660685,0,1.660685,8.209206,58.63707,0.1444076,0.825047,1.960163,0,6.087205
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.997352,53.75351,30.68441,1.7603,1.7603,0,-1,0,1.7603,170.2751,0,0,0,2.997352,1.852947,1.7603,0,0,6.104063,5.131618,1.144405,0,1.144405,9.294883,66.39189,0.1443419,1.93633,2.397882,0,8.128969
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.322671,58.53063,32.12029,1.463055,1.463055,0,0,0,1.463055,227.105,0,0,0,3.322671,1.540058,1.463055,0,0,4.959658,6.161582,1.782613,0,1.782613,10.98602,78.47141,0.1442398,1.609361,2.658137,0,9.484253
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.438382,61.42228,33.54304,1.366938,1.366938,0,0,0,1.366938,251.5389,0,0,0,3.438382,1.438883,1.366938,0,0,3.177045,7.765934,1.9995,0,1.9995,12.88291,92.0206,0.1441254,1.503632,2.750706,0,11.20432
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.355207,62.22428,34.86745,0.9139525,0.9139525,0,0,0,0.9139525,367.1095,1.215606,0,0,3.355207,0.9620552,0.9139525,0,0,1.177546,9.565483,1.177546,0,1.177546,14.00003,100,0.1440582,1.005348,2.684165,0,12.92069
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.075186,61.11995,36.23776,0.728028,0.728028,0,0,0,0.728028,422.3994,2.308841,0,0,3.075186,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1440582,0.8008308,2.460149,0,13.70046
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.611273,57.61906,36.99176,0.4305334,0.4305334,0,-1,0,0.4305334,606.5205,2.15808,0,0,2.611273,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1440582,0.4735867,2.089019,0,13.23655
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.220423,54.41225,37.24746,4.489386,4.489386,2.379984,0,0.8147357,4.489386,49.4594,0,0,0,2.220423,2.220423,2.109402,0,0,0,10.62527,0,0,0,14.00003,100,0.1440582,4.938325,1.776339,5,12.8457
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,37.6343,37.6343,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440582,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,37.30647,37.30647,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1440582,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,36.19843,36.19843,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1440582,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,35.20184,35.20184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1440582,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,34.29704,34.29704,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1440582,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,33.28734,33.28734,4.522568,3.33,0,-1,0,3.33,0,0,1.192568,1.644825,0,3.505263,3.33,0,0,5.659193,5.532001,0,3.505263,-3.505263,4.936375,35.25975,0.1440582,4.974825,0,0,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,32.38254,32.38254,0.2725533,0.2725533,0,-1,0,0.2725533,0,0,5.551115E-17,0,0,0.2868982,0.2725533,0,0,9.553929,2.026738,0,0.2868982,-0.2868982,4.633957,33.09963,0.1440582,0.2998086,0,0,2.026738
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,31.75312,31.75312,0.3859243,0.3859243,0,-1,0,0.3859243,0,0,5.551115E-17,0,0,0.4062361,0.3859243,0,0,9.872705,1.739839,0,0.4062361,-0.4062361,4.205747,30.04099,0.1440582,0.4245168,0,0,1.739839
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,31.23516,31.23516,0.7313762,0.7313762,0,-1,0,0.7313762,0,0,1.110223E-16,0,0,0.7698697,0.7313762,0,0,10.32408,1.333603,0,0.7698697,-0.7698697,3.394233,24.24447,0.1440582,0.8045138,0,0,1.333603
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,30.73686,30.73686,0.1980689,0.1980689,0,-1,0,0.1980689,0,0,2.775558E-17,0,0,0.2084936,0.1980689,0,0,11.17949,0.5637336,0,0.2084936,-0.2084936,3.174461,22.67468,0.1440582,0.2178758,0,0,0.5637336
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,30.27791,30.27791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41115,0.35524,0,0,0,3.174461,22.67468,0.1440582,0,0,0,0.35524
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,29.9632,29.9632,0.6033438,0.337478,0,-1,0,0.337478,0,0,0.2658659,0.3262003,0,0.35524,0.337478,0,0,11.41115,0.35524,0,0.35524,-0.35524,2.800006,20,0.1440582,0.6636783,0,0,0.35524
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,29.66815,29.66815,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440582,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,29.35344,29.35344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440582,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,29.18953,29.18953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440582,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9134724,35.21341,28.96661,3.091831,3.091831,5,0,1.53,3.091831,29.5447,0,0,0,0.9134724,0,0,1.908169,1.81276,11.80586,0,2.726233,0,2.726233,5.386337,38.47376,0.1442361,3.401014,0.7307779,5,0.9134724
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.458773,47.71194,29.52391,0.845656,0.845656,4.350919,0,1.352801,0.845656,290.7533,0,0,0,2.458773,0,0,3.505263,3.33,9.079627,2.453609,5.788773,0,5.788773,10.87805,77.7002,0.1442778,0.9302216,1.967018,5,4.912383
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,3.005399,53.84999,30.70408,1.96194,1.96194,0,-1,0,1.96194,153.1851,0,0,0,3.005399,2.0652,1.96194,0,0,3.290854,7.663505,0.940199,0,0.940199,11.77,84.07127,0.1442243,2.158134,2.404319,0,10.6689
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.329664,58.6465,32.15962,0.8566204,0.8566204,0,0,0,0.8566204,388.6977,0.0773024,0,0,3.329664,0.9017057,0.8566204,0,0,2.350656,8.509685,2.350656,0,2.350656,14.00003,100,0.1440905,0.9422825,2.663731,0,11.83935
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.444595,61.53355,33.58238,2.624378,2.624378,0,0,0,2.624378,131.2538,0.6820919,0,0,3.444595,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1440905,2.886816,2.755676,0,14.06987
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.360594,62.32718,34.9068,1.233474,1.233474,0,0,0,1.233474,272.4494,2.062199,0,0,3.360594,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1440905,1.356822,2.688475,0,13.98587
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.079804,61.20473,36.27055,1.348341,1.348341,0,0,0,1.348341,228.4144,1.660498,0,0,3.079804,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1440905,1.483175,2.463843,0,13.70508
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.614904,57.69056,37.02454,2.832806,2.832806,0,-1,0,2.832806,92.30791,4.440892E-16,0,0,2.614904,2.981901,2.832806,0,0,0,10.62527,0,0.3669969,-0.3669969,13.61318,97.2368,0.1440905,3.116086,2.091923,0,13.24018
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.760731,50.5547,37.2868,1.201865,1.201865,0,0,0,1.201865,146.4999,0.08783528,0,0,1.760731,1.265121,1.201865,0,0,0.4077744,10.25828,0.4077744,0,0.4077744,14.00003,100,0.1440673,1.322052,1.408585,0,12.01901
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,37.65396,37.65396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440673,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,37.32614,37.32614,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1440673,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,36.19843,36.19843,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1440673,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,35.20184,35.20184,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1440673,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,34.27737,34.27737,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1440673,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,33.26767,33.26767,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1440673,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,32.36287,32.36287,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1440673,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,31.73345,31.73345,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1440673,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,31.23516,31.23516,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1440673,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,30.72375,30.72375,0.147909,0.05578618,0,-1,0,0.05578618,0,0,0.09212284,0.1069137,0,0.05872229,0.05578618,0,0,11.74061,0.05872229,0,0.05872229,-0.05872229,2.800006,20,0.1440673,0.1626999,0,0,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,30.27791,30.27791,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440673,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,29.9632,29.9632,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440673,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,29.66815,29.66815,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440673,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,29.35344,29.35344,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144158,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,29.18953,29.18953,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1442382,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.014116,35.95276,28.98628,1.211946,1.211946,4.717209,0,1.452798,1.211946,83.67673,4.440892E-16,0,0,1.014116,0,0,3.505263,3.33,5.14586,5.994,4.344117,0,4.344117,13.23943,94.56715,0.1444052,1.33314,0.8112932,5,7.008116
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.467686,47.78671,29.52391,1.090404,1.090404,0,0,0,1.090404,226.3094,0.5181488,0,0,2.467686,1.147794,1.090404,0,0,0.8017437,9.903705,0.8017437,0,0.8017437,14.00003,100,0.1443598,1.199444,1.974149,0,12.37139
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,3.013839,53.92691,30.70408,0,0,0,-1,0,0,0,3.013839,0,0,3.013839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443598,0,2.411072,0,13.63911
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.337467,58.72234,32.15962,1.942802,1.942802,0,0,0,1.942802,171.7862,1.292411,0,0,3.337467,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1443598,2.137083,2.669973,0,13.96274
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.451344,61.61781,33.59549,0.1267441,0.1267441,0,0,0,0.1267441,2723.082,3.31793,0,0,3.451344,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1443598,0.1394185,2.761075,0,14.07662
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.366336,62.40946,34.92646,1.552378,1.552378,0,0,0,1.552378,216.8503,1.732254,0,0,3.366336,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1443598,1.707616,2.693069,0,13.99161
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.084963,61.25524,36.27055,0.6897146,0.6897146,0,0,0,0.6897146,447.2811,2.358948,0,0,3.084963,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1443598,0.7586861,2.467971,0,13.71024
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.618622,57.74765,37.04421,2.096163,2.096163,0,-1,0,2.096163,124.9245,0.4121347,0,0,2.618622,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1443598,2.305779,2.094898,0,13.2439
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.845971,51.28345,37.30647,2.327904,2.327904,0,0,0,2.327904,79.29757,0,0,0,1.845971,2.450425,2.327904,0,0,0,10.62527,0,0.604454,-0.604454,13.36288,95.44894,0.1443598,2.560694,1.476777,0,12.47125
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,37.67364,37.67364,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.6716155,10.02082,0,0.1750514,-0.1750514,13.17836,94.13094,0.1443598,0.1829287,0,0,10.02082
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,37.33926,37.33926,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.8661171,9.845769,0,2.730911,-2.730911,10.29972,73.56931,0.1443598,2.853801,0,0,9.845769
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,36.21809,36.21809,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0,0.9270693,0.8807158,3.900462,7.114859,0.8807158,0,0.8807158,11.13525,79.53731,0.1444202,4.480224,0,5,7.114859
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,35.2215,35.2215,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,3.019746,7.907503,0,3.01773,-3.01773,7.954278,56.81616,0.1444202,3.153528,0,0,7.907503
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,34.27737,34.27737,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,6.372779,4.889773,0,1.137459,-1.137459,6.755292,48.25199,0.1444202,1.188644,0,0,4.889773
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,33.26767,33.26767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.636622,3.752314,0,0,0,6.755292,48.25199,0.1444202,0,0,0,3.752314
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,32.3432,32.3432,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,7.636622,3.752314,0,0.1380405,-0.1380405,6.609785,47.21265,0.1444202,0.1442523,0,0,3.752314
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,31.70067,31.70067,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,7.79,3.614274,0,0.1201362,-0.1201362,6.48315,46.30812,0.1444202,0.1255423,0,0,3.614274
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,31.20237,31.20237,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,7.923485,3.494137,0,0.3808173,-0.3808173,6.081733,43.44086,0.1444202,0.3979541,0,0,3.494137
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,30.70408,30.70408,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,8.346616,3.11332,0,0.3274517,-0.3274517,5.736569,40.97541,0.1444202,0.342187,0,0,3.11332
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,30.27791,30.27791,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,8.710451,2.785868,0,0.1992185,-0.1992185,5.526574,39.47545,0.1444202,0.2081833,0,0,2.785868
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.931805,2.58665,0,0,0,5.526574,39.47545,0.1444202,0,0,0,2.58665
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,29.66815,29.66815,0.7156479,0.7156479,0,-1,0,0.7156479,0,0,0,0,0,0.7533135,0.7156479,0,0,8.931805,2.58665,0,0.7533135,-0.7533135,4.732512,33.80359,0.1444202,0.7872127,0,0,2.58665
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,29.35344,29.35344,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0,0.2160578,0.2052549,0,0,9.76882,1.833336,0,0.2160578,-0.2160578,4.504767,32.17684,0.1444202,0.2257804,0,0,1.833336
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,29.2092,29.2092,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0,0.3743664,0.3556481,0,0,10.00888,1.617278,0,0.3743664,-0.3743664,4.11015,29.35816,0.1444202,0.3912129,0,0,1.617278
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.120566,36.72036,28.98628,1.183234,1.183234,0,0,0,1.183234,94.70369,0,0,0,1.120566,1.245509,1.183234,0,0,10.42485,1.242912,0,0.1249432,-0.1249432,3.978448,28.41743,0.1444202,1.301557,0.8964527,0,2.363478
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.476198,47.89538,29.55669,0.2056655,0.2056655,0,0,0,0.2056655,1203.993,0,0,0,2.476198,0.21649,0.2056655,0,0,10.56367,1.117969,2.259708,0,2.259708,6.122195,43.72988,0.1442923,0.2262321,1.980958,0,3.594167
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,3.021726,54.03767,30.73686,0,0,0,-1,0,0,0,0,0,0,3.021726,0,0,0,0,8.303965,3.151706,3.021726,0,3.021726,8.988856,64.20599,0.1441215,0,2.417381,0,6.173432
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.344192,58.85191,32.21207,2.027546,2.027546,0,0,0,2.027546,164.9379,0,0,0,3.344192,2.134259,2.027546,0,0,5.282238,5.87126,1.209933,0,1.209933,10.1367,72.40485,0.1440532,2.2303,2.675354,0,9.215451
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.457066,61.74881,33.6545,1.000913,1.000913,0,0,0,1.000913,345.3911,0,0,0,3.457066,1.053593,1.000913,0,0,4.072305,6.960199,2.403473,0,2.403473,12.41683,88.6915,0.1439178,1.101005,2.765653,0,10.41727
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.370902,62.54484,34.99858,1.539291,1.539291,0,0,0,1.539291,218.9906,0.08176339,0,0,3.370902,1.620306,1.539291,0,0,1.668832,9.123325,1.668832,0,1.668832,14.00003,100,0.1438239,1.69322,2.696722,0,12.49423
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.949987,70.50533,36.34267,0.2384092,0.2384092,0,0,0,0.2384092,1656.81,3.69903,0,0,3.949987,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1438239,0.2622501,3.15999,0,14.57526
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.172687,63.13719,37.10322,1.867253,1.867253,0,-1,0,1.867253,169.912,1.207157,0,0,3.172687,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1438239,2.053979,2.538149,0,13.79796
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.930492,52.07172,37.37859,0.7137582,0.7137582,0,0,0,0.7137582,270.4686,1.179168,0,0,1.930492,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1438239,0.785134,1.544394,0,12.55577
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,37.77198,37.77198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438239,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,37.41793,37.41793,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1438239,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,36.29021,36.29021,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1438239,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,35.27396,35.27396,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1438239,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1438239,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,33.28734,33.28734,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1438239,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,32.3432,32.3432,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1438239,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,31.72034,31.72034,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1438239,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,31.22204,31.22204,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1438239,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,30.70408,30.70408,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1438239,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,30.27791,30.27791,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1438239,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,29.98286,29.98286,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438239,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,29.66815,29.66815,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438239,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,29.35344,29.35344,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143918,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,29.2092,29.2092,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440726,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.232523,37.55668,29.00595,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,275.1224,0,0,0,1.232523,0,0,3.505263,3.33,5.14586,5.994,4.562523,0,4.562523,13.44663,96.04713,0.1441359,0.4927898,0.9860184,5,7.226523
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.485232,47.97134,29.55669,1.80262,1.80262,0,0,0,1.80262,137.8678,0.004400531,0,0,2.485232,1.897494,1.80262,0,0,0.5833372,10.10027,0.5833372,0,0.5833372,14.00003,100,0.1441032,1.982882,1.988186,0,12.5855
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.029877,54.13544,30.75653,0.09183601,0.09183601,0,-1,0,0.09183601,3299.225,2.933207,0,0,3.029877,0.09666948,0.09183601,0,0,0,10.62527,0,0,0,14.00003,100,0.1441032,0.1010196,2.423902,0,13.65515
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.351583,58.94801,32.23174,0,0,0,0,0,0,0,3.351583,0,0,3.351583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441032,0,2.681266,0,13.97686
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.463599,61.83925,33.67417,0.9136419,0.9136419,0,0,0,0.9136419,379.0981,2.50187,0,0,3.463599,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1441032,1.005006,2.770879,0,14.08887
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.376091,62.64607,35.03792,2.915174,2.915174,0,0,0,2.915174,115.811,0.3074868,0,0,3.376091,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1441032,3.206692,2.700873,0,14.00137
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.092473,61.48755,36.40168,0,0,0,0,0,0,0,3.092473,0,0,3.092473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441032,0,2.473979,0,13.71775
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.624848,57.91187,37.13601,0,0,0,-1,0,0,0,2.624848,0,0,2.624848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441032,0,2.099878,0,13.25012
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.966524,52.4198,37.41793,0,0,0,0,0,0,0,1.966524,0,0,1.966524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441032,0,1.573219,0,12.5918
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,37.80476,37.80476,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1441032,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,37.47039,37.47039,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1441032,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,36.30988,36.30988,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1441286,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,35.27396,35.27396,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1441286,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,34.29704,34.29704,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1441286,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,33.26767,33.26767,2.488795,2.488795,0,-1,0,2.488795,0,0,4.440892E-16,0,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1441286,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,32.32354,32.32354,0.2910821,0.2910821,0,-1,0,0.2910821,0,0,5.551115E-17,0,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1441286,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,31.70067,31.70067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1441286,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1441286,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,30.70408,30.70408,0.2862834,0.2862834,0,-1,0,0.2862834,0,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1441286,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,30.29758,30.29758,0.6183199,0.5871579,0,-1,0,0.5871579,0,0,0.03116195,0.09299393,0,0.6180609,0.5871579,0,0,11.11913,0.6180609,0,0.6180609,-0.6180609,2.800006,20,0.1441286,0.6801518,0,0,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,29.98286,29.98286,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441286,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,29.66815,29.66815,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441286,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,29.37311,29.37311,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144227,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,29.22887,29.22887,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443963,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.767752,41.60245,29.02562,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,817.8444,0,0,0,1.767752,0,0,3.505263,3.33,5.14586,5.994,5.097752,0,5.097752,13.95439,99.674,0.1444016,0.2377625,1.414201,5,7.761752
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.096345,53.34221,29.57636,0.3939553,0.3939553,0,0,0,0.3939553,785.9637,2.633547,0,0,3.096345,0.4146898,0.3939553,0,0,0.04810846,10.58198,0.04810846,0,0.04810846,14.00003,100,0.1443989,0.4333508,2.477077,0,13.67832
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.038406,54.21347,30.75653,0.7629356,0.7629356,0,-1,0,0.7629356,398.2519,2.235316,0,0,3.038406,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1443989,0.8392292,2.430724,0,13.66368
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.35896,59.0441,32.25141,1.157936,1.157936,0,0,0,1.157936,290.0818,2.14008,0,0,3.35896,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1443989,1.273729,2.687168,0,13.98423
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.221988,70.11978,33.70695,0,0,0,0,0,0,0,4.221988,0,0,4.221988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443989,0,3.37759,0,14.84726
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.381345,62.73994,35.07071,0,0,0,0,0,0,0,3.381345,0,0,3.381345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443989,0,2.705076,0,14.00662
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.096709,61.56886,36.43446,0.770338,0.770338,0,0,0,0.770338,401.9936,2.285827,0,0,3.096709,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1443989,0.8473718,2.477367,0,13.72198
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.627559,58.0056,37.19501,0.8972964,0.8972964,0,-1,0,0.8972964,292.8306,1.683036,0,0,2.627559,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1443989,0.987026,2.102047,0,13.25283
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.968563,52.47347,37.45071,3.415457,3.415457,1.545323,0,0.5868731,3.415457,57.63687,2.220446E-16,0,0,1.968563,1.968563,1.870134,0,0,0,10.62527,0,0,0,14.00003,100,0.1443989,3.757003,1.57485,5,12.59384
