Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,34.95925,34.95925,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1410761,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,33.83809,33.83809,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1410761,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,32.80216,32.80216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1410761,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,32.17929,32.17929,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1410761,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,31.681,31.681,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1410761,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,31.1237,31.1237,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1410761,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,30.7762,30.7762,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1410761,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,30.44182,30.44182,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1410761,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,30.09432,30.09432,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1410761,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,29.79928,29.79928,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1410761,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9492826,36.17862,29.64848,0.1096554,0.1096554,0,0,0,0.1096554,865.6962,0,0,0,0.9492826,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8338559,0,0.8338559,7.743127,55.30794,0.1410336,0.1206209,0.7594261,0,4.888269
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.89916,43.09098,29.45179,2.300917,2.300917,0,0,0,2.300917,82.53928,0,0,0,1.89916,2.422018,2.300917,0,0,6.595353,4.689457,0,0.5228577,-0.5228577,7.191987,51.37123,0.1410336,2.531009,1.519328,0,6.588617
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.65148,50.02485,30.11399,1.619119,1.619119,0,0,0,1.619119,163.7607,0,0,0,2.65148,1.704336,1.619119,0,0,7.176306,4.166599,0.9471442,0,0.9471442,8.090527,57.78936,0.1409852,1.781031,2.121184,0,6.818079
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.170707,56.54595,31.681,0,0,0,-1,0,0,0,0,0,0,3.170707,0,0,0,0,6.229161,5.019029,3.170707,0,3.170707,11.09852,79.27501,0.1408236,0,2.536566,0,8.189736
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.463154,61.62289,33.5037,0.9119567,0.9119567,0,0,0,0.9119567,379.7498,0,0,0,3.463154,0.9599544,0.9119567,0,0,3.058454,7.872665,2.503199,0,2.503199,13.47327,96.23743,0.1406963,1.003152,2.770523,0,11.33582
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.546321,64.65245,35.24118,2.167592,2.167592,0,0,0,2.167592,163.6065,0.7093909,0,0,3.546321,2.281675,2.167592,0,0,0.5552546,10.12555,0.5552546,0,0.5552546,14.00003,100,0.1406681,2.384351,2.837057,0,13.67187
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.434572,65.38063,36.74917,0.2140102,0.2140102,0,0,0,0.2140102,1604.864,3.209298,0,0,3.434572,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1406681,0.2354112,2.747658,0,14.05985
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.127493,64.12495,38.28339,0.4839551,0.4839551,0,0,0,0.4839551,646.2362,2.618067,0,0,3.127493,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1406681,0.5323507,2.501995,0,13.75277
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.639831,60.29538,39.05706,1.938283,1.938283,0,-1,0,1.938283,136.1942,0.5995322,0,0,2.639831,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1406681,2.132112,2.111865,0,13.26511
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.963084,54.4603,39.27998,1.684788,1.684788,0,0,0,1.684788,116.5182,0.1896228,0,0,1.963084,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1406681,1.853267,1.570467,0,12.58836
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.098599,47.701,39.57502,1.070287,1.070287,0,0,0,1.070287,102.6453,0,0,0,1.098599,1.126618,1.070287,0,0,0,10.62527,0,0.02801831,-0.02801831,13.97049,99.78905,0.1406681,1.177315,0.8788794,0,11.72387
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,38.98494,38.98494,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.03113145,10.59726,0,1.786491,-1.786491,12.08737,86.33817,0.1406681,1.866883,0,0,10.59726
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,37.60151,37.60151,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.016121,8.810765,0,0.306315,-0.306315,11.76448,84.03185,0.1406681,0.3200991,0,0,8.810765
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,36.25088,36.25088,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.356472,8.50445,0,0.004610046,-0.004610046,11.75962,83.99714,0.1406681,0.004817498,0,0,8.50445
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,35.01825,35.01825,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.361594,8.49984,0,2.329024,-2.329024,9.304616,66.46141,0.1406681,2.43383,0,0,8.49984
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,33.89054,33.89054,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.949399,6.170815,0,1.204157,-1.204157,8.035323,57.39505,0.1406681,1.258344,0,0,6.170815
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,32.8415,32.8415,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.287351,4.966658,0,0.2555958,-0.2555958,7.765902,55.47062,0.1406681,0.2670977,0,0,4.966658
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,32.21207,32.21207,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.571346,4.711062,0,0.4974295,-0.4974295,7.241565,51.72536,0.1406681,0.5198138,0,0,4.711062
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,31.72034,31.72034,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.124046,4.213633,0,0.2924484,-0.2924484,6.933297,49.52345,0.1406681,0.3056086,0,0,4.213633
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,31.16303,31.16303,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.448988,3.921185,0,0.4816447,-0.4816447,6.425599,45.89705,0.1406681,0.5033187,0,0,3.921185
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,30.79587,30.79587,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.984149,3.43954,0,0.5027121,-0.5027121,5.895694,42.11201,0.1406681,0.5253341,0,0,3.43954
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,30.46149,30.46149,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.542718,2.936828,0,0.4981672,-0.4981672,5.370579,38.36121,0.1406681,0.5205848,0,0,2.936828
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,30.11399,30.11399,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.096237,2.43866,0,0.2978891,-0.2978891,5.056577,36.11833,0.1406681,0.3112941,0,0,2.43866
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,29.79928,29.79928,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.427225,2.140771,0,0.1899375,-0.1899375,4.856365,34.68825,0.1406681,0.1984847,0,0,2.140771
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9550453,36.21993,29.64848,0.4551477,0.4551477,0,0,0,0.4551477,209.8319,0,0,0,0.9550453,0.4791029,0.4551477,0,0,9.638267,1.950834,0.4759424,0,0.4759424,5.307884,37.91338,0.1406439,0.5006625,0.7640362,0,2.905879
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.908934,43.16785,29.45179,0.2268297,0.2268297,0,0,0,0.2268297,841.5716,0,0,0,1.908934,0.2387681,0.2268297,0,0,9.162325,2.379182,1.670166,0,1.670166,6.892343,49.23092,0.1405592,0.2495127,1.527147,0,4.288116
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.659833,50.13473,30.14678,1.688829,1.688829,0,0,0,1.688829,157.4957,0,0,0,2.659833,1.777715,1.688829,0,0,7.492158,3.882332,0.8821185,0,0.8821185,7.729194,55.20842,0.1405145,1.857712,2.127867,0,6.542165
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.176996,56.69201,31.75312,2.031845,2.031845,0,-1,0,2.031845,156.3602,0,0,0,3.176996,2.138784,2.031845,0,0,6.61004,4.676238,1.038212,0,1.038212,8.714128,62.24364,0.1404619,2.23503,2.541597,0,7.853235
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.466697,61.82167,33.63483,1.889219,1.889219,0,0,0,1.889219,183.499,0,0,0,3.466697,1.988651,1.889219,0,0,5.571828,5.610629,1.478046,0,1.478046,10.11633,72.25932,0.140387,2.07814,2.773358,0,9.077327
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.547702,64.87383,35.40509,3.770354,3.770354,4.289129,0,1.335932,3.770354,94.09467,0,0,0,3.547702,0,0,0.5187752,0.4928364,4.093781,6.940871,4.040539,0,4.040539,13.94952,99.63921,0.1405147,4.147389,2.838162,5,10.48857
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.434623,65.59505,36.91964,1.968956,1.968956,0,0,0,1.968956,174.4388,1.308795,0,0,3.434623,2.072585,1.968956,0,0,0.05324272,10.57736,0.05324272,0,0.05324272,14.00003,100,0.140512,2.165851,2.747698,0,14.01198
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.126316,64.33747,38.46697,0.9867274,0.9867274,0,0,0,0.9867274,316.8369,2.087656,0,0,3.126316,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.140512,1.0854,2.501053,0,13.75159
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.637886,60.49212,39.24064,1.084708,1.084708,0,-1,0,1.084708,243.1886,1.496088,0,0,2.637886,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.140512,1.193179,2.110308,0,13.26316
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.960471,54.64212,39.46356,0.3163066,0.3163066,0,0,0,0.3163066,619.8008,1.627516,0,0,1.960471,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.140512,0.3479372,1.568376,0,12.58574
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.095744,47.83095,39.71926,0.224823,0.224823,0,0,0,0.224823,487.381,0.8590887,0,0,1.095744,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.140512,0.2473053,0.8765956,0,11.72102
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,39.12918,39.12918,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.140512,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,37.74576,37.74576,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.140512,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,36.38201,36.38201,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.140512,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,35.12971,35.12971,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.140512,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,33.96922,33.96922,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140512,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,32.91362,32.91362,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140512,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,32.29075,32.29075,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140512,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,31.77279,31.77279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140512,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,31.20237,31.20237,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140512,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,30.82865,30.82865,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140512,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,30.50083,30.50083,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140512,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,30.13366,30.13366,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140512,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,29.81895,29.81895,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1406311,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9650148,36.31195,29.66815,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9650148,0,0,3.505263,3.33,8.475861,2.997,4.295015,0,4.295015,10.03373,71.66936,0.1406599,0,0.7720119,5,3.962015
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.918519,43.25768,29.4649,2.807534,2.807534,4.956744,0,1.518191,2.807534,68.33467,0,0,0,1.918519,0,0,2.14921,2.041749,4.180845,6.862514,3.960268,0,3.960268,13.79077,98.50531,0.1408632,3.088288,1.534816,5,8.781033
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.668,50.25067,30.18612,0.07292561,0.07292561,0,0,0,0.07292561,3658.523,2.37066,0,0,2.668,0.0767638,0.07292561,0,0,0.2205768,10.42675,0.2205768,0,0.2205768,14.00003,100,0.140852,0.08021817,2.1344,0,13.09476
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.182792,56.85725,31.84491,2.552814,2.552814,0,-1,0,2.552814,124.6778,0.4956193,0,0,3.182792,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.140852,2.808096,2.546234,0,13.80807
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.470108,62.01931,33.76596,0,0,0,0,0,0,0,3.470108,0,0,3.470108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140852,0,2.776086,0,14.09538
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.549686,65.06031,35.53622,0.744884,0.744884,0,0,0,0.744884,476.5421,2.765598,0,0,3.549686,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.140852,0.8193725,2.839749,0,14.17496
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.434673,65.80138,37.08355,0,0,0,0,0,0,0,3.434673,0,0,3.434673,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140852,0,2.747738,0,14.05995
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.12578,64.50845,38.61122,2.162479,2.162479,0,0,0,2.162479,144.5462,0.8494866,0,0,3.12578,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.140852,2.378727,2.500624,0,13.75105
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.635807,60.68763,39.42422,0.433082,0.433082,0,-1,0,0.433082,608.6162,2.179932,0,0,2.635807,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.140852,0.4763902,2.108646,0,13.26108
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.957738,54.82291,39.64714,0.9396089,0.9396089,0,0,0,0.9396089,208.3567,0.9686761,0,0,1.957738,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.140852,1.03357,1.56619,0,12.58301
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.092527,47.99955,39.90285,0.8797505,0.8797505,0,0,0,0.8797505,124.186,0.166474,0,0,1.092527,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.140852,0.9677255,0.8740217,0,11.7178
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,39.27998,39.27998,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140852,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,37.87689,37.87689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140852,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,36.49347,36.49347,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.140852,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,35.20184,35.20184,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.140852,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,34.061,34.061,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.140852,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,32.99229,32.99229,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.140852,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,32.3432,32.3432,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.140852,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,31.82524,31.82524,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.140852,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,31.25483,31.25483,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.140852,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,30.86799,30.86799,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.140852,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,30.5205,30.5205,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140852,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,30.14678,30.14678,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140852,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,29.85173,29.85173,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1409749,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9751461,36.42572,29.70749,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,113.7104,0,0,0,0.9751461,0,0,3.505263,3.33,8.475861,2.997,4.305146,0,4.305146,10.04334,71.73801,0.1410955,0.9433269,0.7801169,5,3.972146
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.927976,43.35378,29.48457,2.69645,2.69645,4.827051,0,1.482785,2.69645,71.50054,0,0,0,1.927976,0,0,2.130601,2.024071,4.170714,6.871632,3.952047,0,3.952047,13.79258,98.51825,0.1412837,2.966095,1.542381,5,8.799608
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.676076,50.36594,30.22545,2.28965,2.28965,0,0,0,2.28965,116.8771,0.04725066,0,0,2.676076,2.410158,2.28965,0,0,0.2186669,10.42847,0.2186669,0,0.2186669,14.00003,100,0.1412726,2.518615,2.140861,0,13.10455
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.188468,57.02153,31.9367,1.16679,1.16679,0,-1,0,1.16679,273.2683,1.960267,0,0,3.188468,1.2282,1.16679,0,0,0,10.62527,0,0,0,14.00003,100,0.1412726,1.283469,2.550774,0,13.81374
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.473523,62.20906,33.89054,2.367144,2.367144,0,0,0,2.367144,146.739,0.9817926,0,0,3.473523,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1412726,2.603858,2.778819,0,14.0988
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.551228,65.2589,35.68046,1.650155,1.650155,0,0,0,1.650155,215.2057,1.814223,0,0,3.551228,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1412726,1.81517,2.840982,0,14.1765
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.435013,65.98619,37.22779,1.018941,1.018941,0,0,0,1.018941,337.1159,2.362443,0,0,3.435013,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1412726,1.120835,2.74801,0,14.06029
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.124974,64.68478,38.76202,2.218617,2.218617,0,0,0,2.218617,140.8523,0.7895877,0,0,3.124974,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1412726,2.440479,2.499979,0,13.75025
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.634134,60.84857,39.57502,1.430551,1.430551,0,-1,0,1.430551,184.1342,1.128291,0,0,2.634134,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1412726,1.573606,2.107307,0,13.25941
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.955349,54.96286,39.79139,0.3107182,0.3107182,0,0,0,0.3107182,629.2999,1.628278,0,0,1.955349,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1412726,0.3417901,1.564279,0,12.58062
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.089407,48.13427,40.05365,2.539015,2.539015,0,0,0,2.539015,42.90667,0,4.440892E-16,0,1.089407,2.672647,2.539015,0,0,0,10.62527,0,1.583241,-1.583241,12.33115,88.07944,0.1412726,2.792916,0.8715253,0,11.71468
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,39.42422,39.42422,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.759156,9.042033,0,2.47419,-2.47419,9.723121,69.45072,0.1412726,2.585529,0,0,9.042033
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,38.02113,38.02113,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.508256,6.567843,0,1.084122,-1.084122,8.580356,61.28814,0.1412726,1.132907,0,0,6.567843
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,36.60493,36.60493,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.712836,5.483722,0,2.441118,-2.441118,6.007192,42.90842,0.1412726,2.550968,0,0,5.483722
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,35.29363,35.29363,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.425189,3.042604,0,0.3190284,-0.3190284,5.670906,40.50639,0.1412726,0.3333847,0,0,3.042604
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,34.13313,34.13313,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.779665,2.723575,0,0.09112174,-0.09112174,5.574855,39.82032,0.1412726,0.09522222,0,0,2.723575
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,33.06442,33.06442,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.880912,2.632454,0,0.4175063,-0.4175063,5.134765,36.67682,0.1412726,0.4362941,0,0,2.632454
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,32.41533,32.41533,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.344808,2.214947,0,0.7401507,-0.7401507,4.354578,31.10406,0.1412726,0.7734575,0,0,2.214947
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,31.88425,31.88425,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.1672,1.474797,0,0.3453515,-0.3453515,3.990545,28.50384,0.1412726,0.3608924,0,0,1.474797
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,31.29416,31.29416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55092,1.129445,0,0,0,3.990545,28.50384,0.1412726,0,0,0,1.129445
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,30.90733,30.90733,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.55092,1.129445,0,0.3577016,-0.3577016,3.613495,25.81062,0.1412726,0.3737982,0,0,1.129445
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,30.53361,30.53361,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.94837,0.7717434,0,0.5718071,-0.5718071,3.010757,21.50536,0.1412726,0.5975384,0,0,0.7717434
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,30.16645,30.16645,0.4139852,0.1899395,0,-1,0,0.1899395,0,0,0.2240456,0.2654442,0,0.1999363,0.1899395,0,0,11.58371,0.1999363,0,0.1999363,-0.1999363,2.800006,20,0.1412726,0.4553837,0,0,0.1999363
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,29.85173,29.85173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412726,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.280723,38.65308,29.70749,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,267.0646,0,0,0,1.280723,0,0,3.505263,3.33,11.80586,0,4.610723,0,4.610723,7.174121,51.24362,0.1413361,0.5275109,1.024578,5,1.280723
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.937368,43.44946,29.50424,0,0,3.505263,0,1.121937,0,0,0,0,0,1.937368,0,0,3.505263,3.33,7.195137,4.149651,5.267368,0,5.267368,12.17119,86.93687,0.1413147,0,1.549894,5,6.087018
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.436814,57.34274,30.24512,0.5061381,0.5061381,0,0,0,0.5061381,679.0269,0.9762674,0,0,3.436814,0.532777,0.5061381,0,0,1.92777,8.890282,1.92777,0,1.92777,14.00003,100,0.1412179,0.5567519,2.749451,0,12.3271
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.1944,57.16473,32.00882,1.258505,1.258505,0,-1,0,1.258505,253.825,1.869658,0,0,3.1944,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1412179,1.384355,2.55552,0,13.81967
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.477085,62.38414,34.002,1.334195,1.334195,0,0,0,1.334195,260.613,2.07267,0,0,3.477085,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1412179,1.467614,2.781668,0,14.10236
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.243272,73.26099,35.81159,2.821804,2.821804,0,0,0,2.821804,150.3745,1.272952,0,0,4.243272,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1412179,3.103984,3.394618,0,14.86855
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.216123,75.07409,37.35892,2.434454,2.434454,0,0,0,2.434454,173.1855,1.653539,0,0,4.216123,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1412179,2.6779,3.372898,0,14.8414
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.891256,73.2448,38.90626,1.457307,1.457307,0,0,0,1.457307,267.017,2.357249,0,0,3.891256,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1412179,1.603037,3.113005,0,14.51653
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.324581,67.99471,39.7586,2.53125,2.53125,0,-1,0,2.53125,131.3415,0.6601076,0,0,3.324581,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1412179,2.784375,2.659665,0,13.94986
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.952774,55.10848,39.94218,0.9321032,0.9321032,0,0,0,0.9321032,209.5019,0.9716125,0,0,1.952774,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1412179,1.025313,1.562219,0,12.57805
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.305054,49.99614,40.19789,1.239301,1.239301,0,0,0,1.239301,105.3057,0.0005272479,0,0,1.305054,1.304527,1.239301,0,0,0,10.62527,0,0,0,14.00003,100,0.1412179,1.363231,1.044044,0,11.93033
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,39.57502,39.57502,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0,10.62527,0,2.741184,-2.741184,11.11057,79.36103,0.1412179,2.864537,0,0,10.62527
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,38.13259,38.13259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.04576,7.88409,0,0,0,11.11057,79.36103,0.1412179,0,0,0,7.88409
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,36.7295,36.7295,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.04576,7.88409,0,1.711899,-1.711899,9.306067,66.47177,0.1412179,1.788935,0,0,7.88409
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,35.36575,35.36575,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.94787,6.172191,0,2.253762,-2.253762,6.930392,49.5027,0.1412179,2.355181,0,0,6.172191
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,34.18558,34.18558,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.45205,3.918429,0,2.789311,-2.789311,3.9902,28.50137,0.1412179,2.91483,0,0,3.918429
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,33.0972,33.0972,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.55129,1.129117,0,0.558709,-0.558709,3.401269,24.29473,0.1412179,0.5838509,0,0,1.129117
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17207,0.5704083,0,0,0,3.401269,24.29473,0.1412179,0,0,0,0.5704083
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,31.91703,31.91703,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.17207,0.5704083,0,0.03338277,-0.03338277,3.36608,24.04338,0.1412179,0.03488499,0,0,0.5704083
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,31.32695,31.32695,0.5697945,0.5101743,0,-1,0,0.5101743,0,0,0.05962021,0.1165997,0,0.5370256,0.5101743,0,0,11.20916,0.5370256,0,0.5370256,-0.5370256,2.800006,20,0.1412179,0.626774,0,0,0.5370256
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,30.927,30.927,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412179,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,30.55328,30.55328,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412179,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,30.18612,30.18612,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412179,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,29.8714,29.8714,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1413773,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9955348,36.59291,29.72716,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9955348,0,0,3.505263,3.33,8.475861,2.997,4.325535,0,4.325535,10.06268,71.87617,0.1414031,0,0.7964278,5,3.992535
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.946685,43.54466,29.52391,0.8401237,0.8401237,3.159745,0,1.02761,0.8401237,231.7141,0,0,0,1.946685,0,0,2.319621,2.20364,4.150325,6.889981,4.150325,0,4.150325,14.00003,100,0.1414004,0.924136,1.557348,5,8.836667
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.692027,50.58757,30.29758,0,0,0,0,0,0,0,2.692027,0,0,2.692027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414004,0,2.153622,0,13.3173
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.199692,57.33363,32.10717,0.6201016,0.6201016,0,-1,0,0.6201016,515.9948,2.546953,0,0,3.199692,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1414004,0.6821117,2.559753,0,13.82497
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.480504,62.55796,34.11346,0.6648028,0.6648028,0,0,0,0.6648028,523.5393,2.780712,0,0,3.480504,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1414004,0.7312831,2.784403,0,14.10578
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.405089,75.46329,35.94272,0.7931749,0.7931749,0,0,0,0.7931749,555.3742,3.570168,0,0,4.405089,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1414004,0.8724924,3.524071,0,15.03036
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.435403,66.34483,37.50972,0.8061192,0.8061192,0,0,0,0.8061192,426.1656,2.586857,0,0,3.435403,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1414004,0.8867311,2.748322,0,14.06068
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.122292,65.06689,39.09639,3.41349,3.41349,1.25,0,0.50625,3.41349,91.46919,0.844934,0,0,3.122292,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1414004,3.754839,2.497833,5,13.74757
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.630514,61.16022,39.87006,0.8088408,0.8088408,0,-1,0,0.8088408,325.2202,1.779103,0,0,2.630514,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1414004,0.8897249,2.104411,0,13.25579
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.950168,55.24653,40.08643,0.6127133,0.6127133,0,0,0,0.6127133,318.284,1.305207,0,0,1.950168,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1414004,0.6739846,1.560135,0,12.57544
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.082924,48.39481,40.34869,1.728551,1.728551,0,0,0,1.728551,62.64922,0,0,0,1.082924,1.819527,1.728551,0,0,0,10.62527,0,0.7366036,-0.7366036,13.22358,94.45395,0.1414004,1.901406,0.8663388,0,11.7082
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,39.67992,39.67992,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8184484,9.888671,0,0.475788,-0.475788,12.72206,90.87164,0.1414004,0.4971984,0,0,9.888671
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,38.28339,38.28339,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.347102,9.412883,0,1.538067,-1.538067,11.10079,79.2912,0.1414004,1.60728,0,0,9.412883
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,36.84096,36.84096,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.056065,7.874816,0,1.528985,-1.528985,9.4891,67.77914,0.1414004,1.597789,0,0,7.874816
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,35.47721,35.47721,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.754937,6.345831,0,1.32392,-1.32392,8.093565,57.81106,0.1414004,1.383496,0,0,6.345831
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,34.26426,34.26426,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.225959,5.021911,0,3.505263,-3.505263,4.398693,31.41917,0.1414004,4.088822,0,0,5.021911
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,33.15621,33.15621,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.1207,1.516648,0,0.1518327,-0.1518327,4.238647,30.27599,0.1414004,0.1586652,0,0,1.516648
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,32.47433,32.47433,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.2894,1.364815,0,0.3633933,-0.3633933,3.855597,27.53992,0.1414004,0.379746,0,0,1.364815
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,31.9367,31.9367,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.69317,1.001422,0,0.4031722,-0.4031722,3.430616,24.50435,0.1414004,0.421315,0,0,1.001422
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,31.34662,31.34662,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.14114,0.5982499,0,0.3313159,-0.3313159,3.081379,22.0098,0.1414004,0.3462252,0,0,0.5982499
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,30.95978,30.95978,0.7124881,0.2535873,0,-1,0,0.2535873,0,0,0.4589009,0.5301497,0,0.266934,0.2535873,0,0,11.50927,0.266934,0,0.266934,-0.266934,2.800006,20,0.1414004,0.7837369,0,0,0.266934
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,30.59262,30.59262,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414004,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,30.22545,30.22545,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414004,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,29.91074,29.91074,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1415639,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,1.005519,36.69907,29.75994,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,330.8303,4.440892E-16,0,0,1.005519,0,0,3.505263,3.33,8.475861,2.997,4.335518,0,4.335518,10.07215,71.94382,0.1416212,0.3343316,0.8044148,5,4.002519
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.955779,43.65258,29.55669,0.7338361,0.7338361,3.033376,0,0.9931116,0.7338361,266.5144,0,0,0,1.955779,0,0,2.29954,2.184563,4.140342,6.898967,4.140342,0,4.140342,14.00003,100,0.1416052,0.8072196,1.564623,5,8.854746
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.699787,50.70048,30.33691,0.5199965,0.5199965,0,0,0,0.5199965,519.1934,2.152422,0,0,2.699787,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1416052,0.5719961,2.15983,0,13.32506
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.205359,57.47464,32.17929,0.7961847,0.7961847,0,-1,0,0.7961847,402.5899,2.36727,0,0,3.205359,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1416052,0.8758032,2.564287,0,13.83063
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.483777,62.73045,34.22492,0,0,0,0,0,0,0,3.483777,0,0,3.483777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416052,0,2.787022,0,14.10905
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.556019,65.79928,36.0673,1.108264,1.108264,0,0,0,1.108264,320.864,2.389426,0,0,3.556019,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1416052,1.21909,2.844815,0,14.18129
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.435307,66.52538,37.65396,0,0,0,0,0,0,0,3.435307,0,0,3.435307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416052,0,2.748246,0,14.06058
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.121202,65.2325,39.24064,0,0,0,0,0,0,0,3.121202,0,0,3.121202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416052,0,2.496962,0,13.74648
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.62793,61.35101,40.05365,0,0,0,-1,0,0,0,2.62793,0,0,2.62793,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416052,0,2.102344,0,13.2532
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.947386,55.39033,40.23723,1.308877,1.308877,0,0,0,1.308877,148.783,0.5696208,0,0,1.947386,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1416052,1.439764,1.557909,0,12.57266
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.079579,48.52076,40.49293,1.092566,1.092566,0,0,0,1.092566,98.81126,0,0,0,1.079579,1.15007,1.092566,0,0,0,10.62527,0,0.07049128,-0.07049128,13.92572,99.46925,0.1416052,1.201823,0.8636628,0,11.70485
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,39.83072,39.83072,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.07832364,10.55478,0,2.284577,-2.284577,11.51757,82.26818,0.1416052,2.387383,0,0,10.55478
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,38.39485,38.39485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.616742,8.270205,0,0,0,11.51757,82.26818,0.1416052,0,0,0,8.270205
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,36.95242,36.95242,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.616742,8.270205,0,0.3762978,-0.3762978,11.12092,79.43495,0.1416052,0.3932312,0,0,8.270205
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,35.54933,35.54933,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.034851,7.893908,0,2.030681,-2.030681,8.98039,64.14552,0.1416052,2.122062,0,0,7.893908
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,34.33638,34.33638,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.291163,5.863227,0,3.505263,-3.505263,5.285518,37.75362,0.1416052,3.87903,0,0,5.863227
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,33.20866,33.20866,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.185901,2.357964,0,0.4314067,-0.4314067,4.830775,34.50547,0.1416052,0.45082,0,0,2.357964
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,32.50712,32.50712,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.665241,1.926557,0,0.4729335,-0.4729335,4.33226,30.94465,0.1416052,0.4942155,0,0,1.926557
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,31.97604,31.97604,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.19072,1.453624,0,0.4692469,-0.4692469,3.83763,27.41159,0.1416052,0.490363,0,0,1.453624
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,31.36629,31.36629,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.71211,0.9843767,0,0.5015285,-0.5015285,3.308972,23.63547,0.1416052,0.5240973,0,0,0.9843767
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,30.97945,30.97945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26936,0.4828482,0,0,0,3.308972,23.63547,0.1416052,0,0,0,0.4828482
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,30.61229,30.61229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26936,0.4828482,0,0,0,3.308972,23.63547,0.1416052,0,0,0,0.4828482
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,30.22545,30.22545,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.26936,0.4828482,0,0.1480597,-0.1480597,3.152904,22.52069,0.1416052,0.1547224,0,0,0.4828482
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,29.91074,29.91074,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.43387,0.3347885,3.33,0,3.33,6.312019,45.08576,0.1417378,0.5950555,0,5,0.3347885
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.369962,39.37165,29.75994,0.175726,0.175726,3.680989,0,1.16991,0.175726,779.6011,4.440892E-16,0,0,1.369962,0,0,3.505263,3.33,8.103873,3.331789,4.699962,0,4.699962,10.77079,76.93409,0.1417628,0.1932986,1.095969,5,4.70175
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.965142,43.72673,29.55669,0.8396323,0.8396323,2.354126,0,0.8076765,0.8396323,234.0479,0,0,0,1.965142,0,0,1.514494,1.438769,3.403911,7.561754,3.403911,0,3.403911,14.00003,100,0.141711,0.9235955,1.572114,5,9.526896
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.707843,50.7858,30.35003,1.534985,1.534985,0,0,0,1.534985,176.4084,1.092069,0,0,2.707843,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.141711,1.688484,2.166274,0,13.33312
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.210503,57.63456,32.27108,0,0,0,-1,0,0,0,3.210503,0,0,3.210503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141711,0,2.568402,0,13.83578
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.486467,62.92173,34.35605,1.187799,1.187799,0,0,0,1.187799,293.5234,2.236153,0,0,3.486467,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.141711,1.306578,2.789174,0,14.11174
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.556816,65.99893,36.21809,0,0,0,0,0,0,0,3.556816,0,0,3.556816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141711,0,2.845453,0,14.18209
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.43492,66.71118,37.80476,0.5877457,0.5877457,0,0,0,0.5877457,584.4228,2.81624,0,0,3.43492,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.141711,0.6465203,2.747936,0,14.06019
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.119977,65.39677,39.38488,0.8970273,0.8970273,0,0,0,0.8970273,347.813,2.175738,0,0,3.119977,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.141711,0.9867301,2.495982,0,13.74525
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.625869,61.50064,40.19789,1.401653,1.401653,0,-1,0,1.401653,187.3409,1.150445,0,0,2.625869,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.141711,1.541818,2.100695,0,13.25114
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.944126,55.56646,40.42081,0.5960885,0.5960885,0,0,0,0.5960885,326.1472,1.316664,0,0,1.944126,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.141711,0.6556974,1.555301,0,12.5694
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.076122,48.65272,40.64373,1.945122,1.945122,0,0,0,1.945122,55.32413,0,2.220446E-16,0,1.076122,2.047497,1.945122,0,0,0,10.62527,0,0.9713752,-0.9713752,12.97611,92.6863,0.141711,2.139635,0.8608977,0,11.7014
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,39.94218,39.94218,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.079306,9.653899,0,2.050423,-2.050423,10.81477,77.24822,0.141711,2.142692,0,0,9.653899
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,38.53909,38.53909,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.357553,7.603476,0,0.4223014,-0.4223014,10.36963,74.06863,0.141711,0.441305,0,0,7.603476
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,37.08355,37.08355,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.826777,7.181175,0,1.178479,-1.178479,9.127402,65.1956,0.141711,1.231511,0,0,7.181175
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,35.66079,35.66079,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.136199,6.002696,0,0.906387,-0.906387,8.171987,58.37122,0.141711,0.9471744,0,0,6.002696
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,34.42817,34.42817,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.143295,5.096308,0,1.61811,-1.61811,6.466349,46.18811,0.141711,1.690925,0,0,5.096308
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,33.28734,33.28734,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.941195,3.478199,0,0.407928,-0.407928,6.036355,43.11674,0.141711,0.4262848,0,0,3.478199
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,32.58579,32.58579,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.394448,3.070271,0,0.5097843,-0.5097843,5.498995,39.27846,0.141711,0.5327246,0,0,3.070271
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,32.02849,32.02849,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.960876,2.560486,0,0.3932797,-0.3932797,5.084442,36.31737,0.141711,0.4109773,0,0,2.560486
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,31.42529,31.42529,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.397853,2.167207,0,0.1351226,-0.1351226,4.94201,35.3,0.141711,0.1412031,0,0,2.167207
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,31.01879,31.01879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.547989,2.032084,0,0,0,4.94201,35.3,0.141711,0,0,0,2.032084
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,30.64507,30.64507,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.547989,2.032084,0,0.4044904,-0.4044904,4.51564,32.25451,0.141711,0.4226924,0,0,2.032084
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,30.24512,30.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.997422,1.627594,0,0,0,4.51564,32.25451,0.141711,0,0,0,1.627594
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,29.95008,29.95008,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,9.997422,1.627594,0,0.3693112,-0.3693112,4.126352,29.47388,0.141711,0.3859302,0,0,1.627594
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.02554,36.86409,29.77961,0.1839365,0.1839365,0,0,0,0.1839365,557.5513,0,0,0,1.02554,0.1936174,0.1839365,0,0,10.40777,1.258283,0.8319229,0,0.8319229,4.915583,35.11124,0.1416696,0.2023301,0.8204322,0,2.283823
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.974412,43.80022,29.55669,0.8339738,0.8339738,0,0,0,0.8339738,236.7474,0,0,0,1.974412,0.8778671,0.8339738,0,0,9.575846,2.007013,1.096545,0,1.096545,5.955857,42.54175,0.1416152,0.9173712,1.579529,0,3.981425
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.715673,50.87682,30.3697,0,0,0,0,0,0,0,0,0,0,2.715673,0,0,0,0,8.479301,2.993903,2.715673,0,2.715673,8.53217,60.94395,0.1414804,0,2.172538,0,5.709576
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.215887,57.77317,32.3432,1.223562,1.223562,0,-1,0,1.223562,262.8298,0,0,0,3.215887,1.287961,1.223562,0,0,5.763628,5.438009,1.927927,0,1.927927,10.36116,74.00815,0.1413849,1.345919,2.57271,0,8.653896
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.489147,63.1049,34.48062,1.900293,1.900293,0,0,0,1.900293,183.6111,0,0,0,3.489147,2.000308,1.900293,0,0,3.835702,7.173143,1.488839,0,1.488839,11.7736,84.09697,0.1413113,2.090322,2.791318,0,10.66229
