Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.55761,66.19039,36.36234,1.768794,1.768794,0,0,0,1.768794,201.1319,0,0,0,3.55761,1.861888,1.768794,0,0,2.346862,8.513098,1.695721,0,1.695721,13.3823,95.58768,0.1412275,1.945673,2.846088,0,12.07071
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.434532,66.88882,37.94901,1.029731,1.029731,0,0,0,1.029731,333.5368,1.699463,0,0,3.434532,1.083927,1.029731,0,0,0.651141,10.03925,0.651141,0,0.651141,14.00003,100,0.1411953,1.132704,2.747625,0,13.47378
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.118488,65.56643,39.53568,0,0,0,0,0,0,0,3.118488,0,0,3.118488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411953,0,2.49479,0,13.74376
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.623049,61.68921,40.38147,1.336364,1.336364,0,-1,0,1.336364,196.2825,1.21635,0,0,2.623049,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1411953,1.470001,2.098439,0,13.24832
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.941156,55.70859,40.57161,1.165897,1.165897,0,0,0,1.165897,166.4946,0.7138959,0,0,1.941156,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1411953,1.282486,1.552925,0,12.56643
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.072643,48.77755,40.78797,0.4247555,0.4247555,0,0,0,0.4247555,252.5319,0.625532,0,0,1.072643,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1411953,0.467231,0.8581144,0,11.69792
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,40.08643,40.08643,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1411953,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,38.65055,38.65055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1411953,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,37.19501,37.19501,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1411953,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,35.75258,35.75258,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1411953,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,34.50029,34.50029,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1411953,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,33.33979,33.33979,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1411953,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,32.63824,32.63824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1411953,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,32.06783,32.06783,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1411953,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,31.45808,31.45808,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1411953,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,31.05157,31.05157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1411953,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,30.66474,30.66474,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1411953,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,30.25824,30.25824,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1411953,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,29.95008,29.95008,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1411953,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.035501,36.93607,29.77961,0.5502263,0.5502263,0,0,0,0.5502263,188.1954,0,0,0,1.035501,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4563151,0,0.4563151,4.824643,34.46167,0.1411728,0.6052489,0.8284006,0,2.545557
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.98358,43.87297,29.55669,0.2380894,0.2380894,0,0,0,0.2380894,833.124,0,0,0,1.98358,0.2506204,0.2380894,0,0,9.671704,1.92074,1.732959,0,1.732959,6.468673,46.20471,0.1410873,0.2618983,1.586864,0,3.90432
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.723374,50.9668,30.38937,1.165248,1.165248,0,0,0,1.165248,233.7162,0,0,0,2.723374,1.226577,1.165248,0,0,7.938745,3.480403,1.496797,0,1.496797,7.888659,56.34745,0.1410135,1.281773,2.178699,0,6.203777
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.221123,57.91051,32.41533,2.027536,2.027536,0,-1,0,2.027536,158.8689,0,0,0,3.221123,2.134248,2.027536,0,0,6.441948,4.82752,1.086875,0,1.086875,8.919759,63.71244,0.1409601,2.230289,2.576899,0,8.048644
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.491961,63.2732,34.59208,1.053665,1.053665,0,0,0,1.053665,331.4109,0,0,0,3.491961,1.109121,1.053665,0,0,5.355073,5.805708,2.38284,0,2.38284,11.18032,79.85927,0.1408429,1.159032,2.793569,0,9.297669
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.558551,66.36692,36.49347,1.108526,1.108526,0,0,0,1.108526,321.0165,0,0,0,3.558551,1.166869,1.108526,0,0,2.972233,7.950264,2.391682,0,2.391682,13.44927,96.06601,0.1407255,1.219378,2.846841,0,11.50882
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.433853,67.07173,38.09981,0.4124856,0.4124856,0,0,0,0.4124856,832.4783,2.419106,0,0,3.433853,0.4341953,0.4124856,0,0,0.5805514,10.10278,0.5805514,0,0.5805514,14.00003,100,0.140697,0.4537341,2.747082,0,13.53663
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.116998,65.72807,39.67992,0.5663415,0.5663415,0,0,0,0.5663415,550.3743,2.520849,0,0,3.116998,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.140697,0.6229756,2.493598,0,13.74227
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.620652,61.84333,40.53227,1.515797,1.515797,0,-1,0,1.515797,172.8894,1.025077,0,0,2.620652,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.140697,1.667377,2.096522,0,13.24593
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.938175,55.8433,40.71585,2.412987,2.412987,0,0,0,2.412987,80.32264,0,0,0,1.938175,2.539987,2.412987,0,0,0,10.62527,0,0.6018116,-0.6018116,13.36566,95.46883,0.140697,2.654286,1.55054,0,12.56345
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.069309,48.86892,40.89943,0,0,0,0,0,0,0,0.4006297,0,0,1.069309,0,0,0,0,0.6686795,10.02346,0.6686795,0,0.6686795,14.00003,100,0.1406643,0,0.8554474,0,11.09277
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,40.19789,40.19789,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1406643,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,38.76202,38.76202,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1406643,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,37.2868,37.2868,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1406643,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,35.83126,35.83126,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1406643,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,34.57241,34.57241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1406643,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,33.39224,33.39224,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1406643,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,32.67759,32.67759,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1406643,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,32.12029,32.12029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1406643,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,31.49742,31.49742,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1406643,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,31.07124,31.07124,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1406643,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,30.68441,30.68441,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1406643,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,30.27791,30.27791,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1406643,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,29.9632,29.9632,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1406643,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.045274,37.02734,29.79928,0.2407016,0.2407016,0,0,0,0.2407016,434.2612,0,0,0,1.045274,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7919038,0,0.7919038,6.54388,46.74191,0.1406255,0.2647718,0.8362191,0,3.884312
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.99242,43.96484,29.57636,1.526593,1.526593,0,0,0,1.526593,130.5141,0,0,0,1.99242,1.60694,1.526593,0,0,7.859469,3.551752,0.3854799,0,0.3854799,6.909579,49.35404,0.1406066,1.679252,1.593936,0,5.544171
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.73094,51.0557,30.40904,0.5429274,0.5429274,0,0,0,0.5429274,503.0027,0,0,0,2.73094,0.5715025,0.5429274,0,0,7.473989,3.898684,2.159437,0,2.159437,8.9582,63.98702,0.140501,0.5972201,2.184752,0,6.629623
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.119872,67.33181,32.50712,1.350999,1.350999,0,-1,0,1.350999,304.9501,0,0,0,4.119872,1.422104,1.350999,0,0,5.314552,5.842177,2.697768,0,2.697768,11.51753,82.2679,0.1403692,1.486099,3.295898,0,9.962049
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.494618,63.44004,34.70354,2.436467,2.436467,0,0,0,2.436467,143.4297,0,0,0,3.494618,2.564703,2.436467,0,0,2.616784,8.270168,0.9299152,0,0.9299152,12.39972,88.56927,0.1403238,2.680114,2.795694,0,11.76479
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.559036,66.55537,36.63771,1.574373,1.574373,0,0,0,1.574373,226.0606,0.2149326,0,0,3.559036,1.657235,1.574373,0,0,1.686869,9.107092,1.686869,0,1.686869,14.00003,100,0.1402416,1.73181,2.847229,0,12.66613
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.433175,67.24648,38.24405,0.5320669,0.5320669,0,0,0,0.5320669,645.2524,2.873104,0,0,3.433175,0.5600705,0.5320669,0,0,0,10.62527,0,0,0,14.00003,100,0.1402416,0.5852736,2.74654,0,14.05845
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.11446,65.93532,39.87006,2.757854,2.757854,0,0,0,2.757854,112.9306,0.2114556,0,0,3.11446,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1402416,3.033639,2.491568,0,13.73973
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.618253,61.98975,40.67651,1.515648,1.515648,0,-1,0,1.515648,172.7481,1.022834,0,0,2.618253,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1402416,1.667213,2.094603,0,13.24353
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.935113,55.97729,40.8601,0.6521651,0.6521651,0,0,0,0.6521651,296.7214,1.248624,0,0,1.935113,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1402416,0.7173815,1.548091,0,12.56039
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.065687,48.99947,41.05023,2.0482,2.0482,0,0,0,2.0482,52.03044,0,4.440892E-16,0,1.065687,2.156,2.0482,0,0,0,10.62527,0,1.090312,-1.090312,12.85074,91.7908,0.1402416,2.25302,0.8525499,0,11.69096
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2880507,42.40848,40.34869,1.541731,1.541731,0,0,0,1.541731,18.68359,0,0,0,0.2880507,1.622874,1.541731,0,0,1.211458,9.534962,0,1.334823,-1.334823,11.44371,81.74062,0.1402416,1.695904,0.2304405,0,9.823012
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,38.90626,38.90626,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.694595,8.200138,0,2.247708,-2.247708,9.074418,64.81715,0.1402416,2.348855,0,0,8.200138
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,37.39826,37.39826,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.192049,5.952431,0,1.555968,-1.555968,7.434284,53.10192,0.1402416,1.625987,0,0,5.952431
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,35.94272,35.94272,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.920902,4.396462,0,0.972464,-0.972464,6.409216,45.78003,0.1402416,1.016225,0,0,4.396462
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,34.68387,34.68387,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.001418,3.423998,0,0.4760671,-0.4760671,5.907398,42.19561,0.1402416,0.4974901,0,0,3.423998
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,33.48404,33.48404,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.530381,2.947931,0,0.1498872,-0.1498872,5.749403,41.06708,0.1402416,0.1566322,0,0,2.947931
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,32.76937,32.76937,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.696922,2.798044,0,0.8888128,-0.8888128,4.812512,34.37502,0.1402416,0.9288094,0,0,2.798044
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,32.19896,32.19896,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.684492,1.909231,0,0.5671352,-0.5671352,4.214699,30.10493,0.1402416,0.5926563,0,0,1.909231
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,31.56954,31.56954,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.31464,1.342096,0,0.5041115,-0.5041115,3.683319,26.30937,0.1402416,0.5267965,0,0,1.342096
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,31.11058,31.11058,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.87477,0.8379844,0,0.2292094,-0.2292094,3.441711,24.5836,0.1402416,0.2395238,0,0,0.8379844
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,30.72375,30.72375,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.12944,0.608775,0,0.4077723,-0.4077723,3.011881,21.51339,0.1402416,0.426122,0,0,0.608775
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,30.31725,30.31725,0.2978882,0.1909526,0,-1,0,0.1909526,0,0,0.1069357,0.1367245,0,0.2010027,0.1909526,0,0,11.58252,0.2010027,0,0.2010027,-0.2010027,2.800006,20,0.1402416,0.3276771,0,0,0.2010027
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,29.98286,29.98286,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1403346,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.054961,37.11807,29.81895,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,312.9754,0,0,0,1.054961,0,0,3.505263,3.33,8.475861,2.997,4.384961,0,4.384961,10.11906,72.27885,0.1403938,0.3707822,0.8439689,5,4.051961
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,2.001362,44.03595,29.57636,2.214974,2.214974,4.200035,0,1.31161,2.214974,90.35598,0,0,0,2.001362,0,0,1.98506,1.885807,4.090899,6.943465,3.887169,0,3.887169,13.80675,98.61947,0.1405146,2.436472,1.601089,5,8.944827
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.738154,51.15679,30.44182,0.5287774,0.5287774,0,0,0,0.5287774,517.8274,1.977816,0,0,2.738154,0.5566077,0.5287774,0,0,0.2037299,10.44192,0.2037299,0,0.2037299,14.00003,100,0.1405047,0.5816551,2.190523,0,13.18007
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.230615,58.20797,32.58579,0.1565273,0.1565273,0,-1,0,0.1565273,2063.931,3.06585,0,0,3.230615,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1405047,0.1721801,2.584492,0,13.85589
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.497114,63.60538,34.815,1.159143,1.159143,0,0,0,1.159143,301.6982,2.276963,0,0,3.497114,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1405047,1.275058,2.797691,0,14.12239
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.559668,66.72885,36.76884,0.08522251,0.08522251,0,0,0,0.08522251,4176.911,3.46996,0,0,3.559668,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1405047,0.09374475,2.847735,0,14.18494
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.432206,67.42647,38.39485,0.1701199,0.1701199,0,0,0,0.1701199,2017.522,3.253132,0,0,3.432206,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1405047,0.1871319,2.745765,0,14.05748
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.112711,66.09439,40.01431,0.7259302,0.7259302,0,0,0,0.7259302,428.7894,2.348574,0,0,3.112711,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1405047,0.7985231,2.490169,0,13.73799
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.615642,62.14182,40.82731,1.044351,1.044351,0,-1,0,1.044351,250.4561,1.516325,0,0,2.615642,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1405047,1.148787,2.092513,0,13.24092
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.931899,56.11723,41.01089,0,0,0,0,0,0,0,1.931899,0,0,1.931899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405047,0,1.54552,0,12.55717
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.062066,49.12308,41.19448,1.32465,1.32465,0,0,0,1.32465,80.17707,0,0,0,1.062066,1.394369,1.32465,0,0,0,10.62527,0,0.332303,-0.332303,13.64975,97.49802,0.1405047,1.457116,0.8496527,0,11.68734
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1100151,41.24109,40.46015,0,0,0,0,0,0,0,0,0,0,0.1100151,0,0,0,0,0.3692256,10.29297,0.1100151,0,0.1100151,13.75412,98.24352,0.1404993,0,0.08801206,0,10.40299
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,39.01772,39.01772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2592105,10.39198,0,0,0,13.75412,98.24352,0.1404993,0,0,0,10.39198
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,37.50972,37.50972,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.2592105,10.39198,0,0.05840055,-0.05840055,13.69256,97.8038,0.1404993,0.06102857,0,0,10.39198
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,36.03451,36.03451,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.3241,10.33358,0,2.737239,-2.737239,10.80726,77.19453,0.1404993,2.860415,0,0,10.33358
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,34.76255,34.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.365477,7.596345,0,0,0,10.80726,77.19453,0.1404993,0,0,0,7.596345
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,33.56271,33.56271,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.365477,7.596345,0,0.2118714,-0.2118714,10.58392,75.59931,0.1404993,0.2214057,0,0,7.596345
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,32.8415,32.8415,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.600889,7.384474,0,0.3602524,-0.3602524,10.20419,72.88689,0.1404993,0.3764637,0,0,7.384474
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,32.25141,32.25141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.00117,7.024221,0,0,0,10.20419,72.88689,0.1404993,0,0,0,7.024221
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,31.60888,31.60888,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.00117,7.024221,0,0.5260963,-0.5260963,9.649631,68.9258,0.1404993,0.5497706,0,0,7.024221
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,31.14336,31.14336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.585721,6.498125,0,0,0,9.649631,68.9258,0.1404993,0,0,0,6.498125
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,30.75653,30.75653,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.585721,6.498125,0,0.336908,-0.336908,9.294498,66.38914,0.1404993,0.3520688,0,0,6.498125
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,30.33691,30.33691,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,4.960063,6.161217,0,0.5921867,-0.5921867,8.67028,61.93044,0.1404993,0.6188352,0,0,6.161217
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008779837,30.08041,30.0222,0.3537677,0.3537677,0,0,0,0.3537677,2.481809,0,0,0,0.008779837,0.372387,0.3537677,0,0,5.618049,5.56903,0,0.3636072,-0.3636072,8.287004,59.19276,0.1404993,0.3891445,0.00702387,0,5.57781
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.064555,37.20821,29.83862,0.1968939,0.1968939,0,0,0,0.1968939,540.6745,0,0,0,1.064555,0.2072567,0.1968939,0,0,6.022057,5.205423,0.8572982,0,0.8572982,9.100308,65.00207,0.1404577,0.2165833,0.8516439,0,6.269978
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,2.009738,44.14596,29.6157,3.209482,3.209482,5,0,1.53,3.209482,62.61876,0,0,0,2.009738,0,0,1.790518,1.700992,5.164758,5.976992,3.71073,0,3.71073,12.62062,90.14707,0.1406652,3.530431,1.60779,5,7.98673
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.745431,51.24335,30.46149,1.777117,1.777117,0,0,0,1.777117,154.4879,0,0,0,2.745431,1.87065,1.777117,0,0,1.454029,9.316648,0.8747817,0,0.8747817,13.45051,96.07485,0.1406228,1.954829,2.196345,0,12.06208
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.235381,58.34121,32.65792,0.4264638,0.4264638,0,-1,0,0.4264638,758.6531,2.207225,0,0,3.235381,0.4489093,0.4264638,0,0,0.5792471,10.10395,0.5792471,0,0.5792471,14.00003,100,0.1405947,0.4691102,2.588305,0,13.33933
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.49901,63.78933,34.94613,1.73109,1.73109,0,0,0,1.73109,202.1276,1.676811,0,0,3.49901,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1405947,1.904199,2.799208,0,14.12428
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.560145,66.90078,36.89997,0.9350735,0.9350735,0,0,0,0.9350735,380.7342,2.575857,0,0,3.560145,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1405947,1.028581,2.848116,0,14.18542
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.432118,67.558,38.49976,0.564021,0.564021,0,0,0,0.564021,608.509,2.838412,0,0,3.432118,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1405947,0.6204231,2.745695,0,14.05739
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.110707,66.25891,40.1651,1.618971,1.618971,0,0,0,1.618971,192.1409,1.406526,0,0,3.110707,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1405947,1.780868,2.488565,0,13.73598
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.612392,62.32628,41.01089,2.940231,2.940231,0,-1,0,2.940231,88.84991,0,4.440892E-16,0,2.612392,3.09498,2.940231,0,0,0,10.62527,0,0.4825875,-0.4825875,13.49134,96.36649,0.1405947,3.234254,2.089914,0,13.23767
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.928691,56.24988,41.15514,1.723887,1.723887,0,0,0,1.723887,111.8804,0,0,0,1.928691,1.814618,1.723887,0,0,0.5362083,10.14269,0.1140732,0,0.1140732,13.59956,97.13949,0.1405891,1.896276,1.542953,0,12.07138
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.058373,49.253,41.34528,1.813337,1.813337,0,0,0,1.813337,58.36603,0,0,0,1.058373,1.908775,1.813337,0,0,0.4221351,10.24535,0,0.8504028,-0.8504028,12.70315,90.73662,0.1405891,1.99467,0.8466981,0,11.30373
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06932055,41.09601,40.60439,0.4824653,0.4824653,0,0,0,0.4824653,14.36799,0,0,0,0.06932055,0.5078582,0.4824653,0,0,1.367027,9.39495,0,0.4385377,-0.4385377,12.24089,87.43478,0.1405891,0.5307118,0.05545644,0,9.464271
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,39.12918,39.12918,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,1.854291,8.956412,0,3.073727,-3.073727,9.0009,64.29202,0.1405891,3.212045,0,0,8.956412
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,37.6343,37.6343,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.269544,5.882685,0,0.8852211,-0.8852211,8.067795,57.62699,0.1405891,0.925056,0,0,5.882685
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,36.14597,36.14597,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.253122,4.997464,0,0.3906225,-0.3906225,7.656043,54.68591,0.1405891,0.4082005,0,0,4.997464
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,34.85434,34.85434,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.687148,4.606842,0,1.015733,-1.015733,6.585366,47.03823,0.1405891,1.061441,0,0,4.606842
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,33.63483,33.63483,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,7.81574,3.591108,0,0.6116666,-0.6116666,5.940613,42.43286,0.1405891,0.6391916,0,0,3.591108
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,32.90051,32.90051,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.49537,2.979441,0,0.4954677,-0.4954677,5.418344,38.70238,0.1405891,0.5177638,0,0,2.979441
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,32.30386,32.30386,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.045889,2.483974,0,0.1583528,-0.1583528,5.251425,37.51011,0.1405891,0.1654787,0,0,2.483974
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,31.64166,31.64166,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.221837,2.325621,0,0.2901285,-0.2901285,4.945603,35.32566,0.1405891,0.3031843,0,0,2.325621
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,31.1827,31.1827,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.544202,2.035492,0,0.2761095,-0.2761095,4.654558,33.24678,0.1405891,0.2885344,0,0,2.035492
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,30.7762,30.7762,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,9.85099,1.759383,0,0.1285204,-0.1285204,4.519086,32.27912,0.1405891,0.1343038,0,0,1.759383
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,30.35003,30.35003,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,9.993791,1.630863,0,0.5403829,-0.5403829,3.949472,28.21046,0.1405891,0.5647001,0,0,1.630863
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009971082,30.08831,30.0222,0.2292369,0.2292369,0,0,0,0.2292369,4.349685,0,0,0,0.009971082,0.241302,0.2292369,0,0,10.59422,1.09048,0,0.2313309,-0.2313309,3.705628,26.46872,0.1405891,0.2521605,0.007976865,0,1.100451
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.074161,37.27791,29.83862,0.3778028,0.3778028,0,0,0,0.3778028,284.3179,0,0,0,1.074161,0.3976872,0.3778028,0,0,10.85125,0.8591488,0.676474,0,0.676474,4.347387,31.05271,0.1405563,0.4155831,0.8593289,0,1.93331
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,2.018646,44.19527,29.59603,2.020146,2.020146,5,0,1.53,2.020146,99.92572,0,0,0,2.018646,0,0,2.979854,2.830861,10.17478,1.467975,4.849507,0,4.849507,8.948033,63.9144,0.1407133,2.222161,1.614917,5,3.486621
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.752239,51.34866,30.50083,0.4317389,0.4317389,3.140193,0,1.022273,0.4317389,637.4776,0,0,0,2.752239,0,0,2.708454,2.573031,5.32527,5.832531,5.32527,0,5.32527,14.00003,100,0.1406528,0.4749128,2.201791,5,8.58477
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.239591,58.4931,32.74971,0.6965646,0.6965646,0,-1,0,0.6965646,465.0813,2.506366,0,0,3.239591,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1406528,0.766221,2.591673,0,13.86487
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.500887,63.965,35.07071,1.20268,1.20268,0,0,0,1.20268,291.0906,2.234909,0,0,3.500887,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1406528,1.322948,2.80071,0,14.12616
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.560162,67.08459,37.04421,1.967198,1.967198,0,0,0,1.967198,180.9763,1.489427,0,0,3.560162,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1406528,2.163918,2.84813,0,14.18544
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.429986,67.77538,38.68989,1.744355,1.744355,0,0,0,1.744355,196.6335,1.593823,0,0,3.429986,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1406528,1.91879,2.743989,0,14.05526
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.10871,66.41548,40.30935,0.7008467,0.7008467,0,0,0,0.7008467,443.5649,2.370977,0,0,3.10871,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1406528,0.7709314,2.486968,0,13.73398
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.609688,62.46976,41.15514,0.6254599,0.6254599,0,-1,0,0.6254599,417.2431,1.951309,0,0,2.609688,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1406528,0.6880059,2.087751,0,13.23496
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.925342,56.38858,41.30593,1.114036,1.114036,0,0,0,1.114036,172.8258,0.7526722,0,0,1.925342,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1406528,1.22544,1.540273,0,12.55062
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.054695,49.37609,41.48952,2.053663,2.053663,0,0,0,2.053663,51.35675,0,0,0,1.054695,2.16175,2.053663,0,0,0,10.62527,0,1.107056,-1.107056,12.83309,91.66473,0.1406528,2.259029,0.8437557,0,11.67997
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.05053026,41.11359,40.75519,1.476611,1.476611,0,0,0,1.476611,3.422043,0,4.440892E-16,0,0.05053026,1.554327,1.476611,0,0,1.230062,9.518218,0,1.503797,-1.503797,11.24795,80.34232,0.1406528,1.624272,0.04042421,0,9.568748
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,39.27998,39.27998,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.900948,8.014421,0,0.4805318,-0.4805318,10.74142,76.7243,0.1406528,0.5021557,0,0,8.014421
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,37.77198,37.77198,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.434872,7.53389,0,2.898896,-2.898896,7.685718,54.89787,0.1406528,3.029346,0,0,7.53389
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,36.25088,36.25088,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.655868,4.634994,0,3.505263,-3.505263,3.990846,28.50599,0.1406528,3.744193,0,0,4.634994
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,34.95925,34.95925,4.782644,1.073244,0,-1,0,1.073244,0,0,3.7094,4.187665,0,1.12973,1.073244,0,0,10.5506,1.12973,0,1.12973,-1.12973,2.800006,20,0.1406528,5.260909,0,0,1.12973
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,33.72662,33.72662,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,32.95296,32.95296,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,32.36287,32.36287,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,31.70067,31.70067,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,31.20237,31.20237,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,30.79587,30.79587,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,30.35003,30.35003,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406528,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.011918,30.10123,30.0222,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.394691,4.440892E-16,0,0,0.011918,0,0,3.505263,3.33,11.80586,0,3.341918,0,3.341918,5.970428,42.64582,0.1407782,0.5474526,0.0095344,5,0.011918
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.083661,37.34689,29.83862,0,0,3.505263,0,1.121937,0,0,0,0,0,1.083661,0,0,3.505263,3.33,8.463943,3.007726,4.413661,0,4.413661,10.15759,72.5541,0.1407997,0,0.8669288,5,4.091387
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.027195,44.26347,29.59603,0,0,2.129564,0,0.746371,0,0,0,0,0,2.027195,0,0,2.129564,2.023086,4.050281,6.980021,4.050281,0,4.050281,14.00003,100,0.1406958,0,1.621756,5,9.007216
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.759204,51.43266,30.5205,0,0,0,0,0,0,0,2.759204,0,0,2.759204,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406958,0,2.207363,0,13.38448
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.244024,58.62339,32.82183,0.5068148,0.5068148,0,-1,0,0.5068148,640.0808,2.710535,0,0,3.244024,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1406958,0.5574963,2.595219,0,13.8693
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.502451,64.14581,35.20184,0.3212553,0.3212553,0,0,0,0.3212553,1090.239,3.164287,0,0,3.502451,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1406958,0.3533808,2.801961,0,14.12772
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.559871,67.27355,37.19501,2.170775,2.170775,0,0,0,2.170775,163.9908,1.274844,0,0,3.559871,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1406958,2.387853,2.847897,0,14.18515
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.428737,67.94432,38.83414,2.250777,2.250777,0,0,0,2.250777,152.3357,1.059497,0,0,3.428737,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1406958,2.475855,2.74299,0,14.05401
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.106462,66.57755,40.46015,2.901835,2.901835,0,0,0,2.901835,107.0516,0.05189863,0,0,3.106462,3.054563,2.901835,0,0,0,10.62527,0,0,0,14.00003,100,0.1406958,3.192019,2.48517,0,13.73174
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.606783,62.619,41.30593,1.130889,1.130889,0,-1,0,1.130889,230.5074,1.416374,0,0,2.606783,1.190409,1.130889,0,0,0,10.62527,0,0,0,14.00003,100,0.1406958,1.243978,2.085427,0,13.23206
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.922009,56.5201,41.45018,0.5666663,0.5666663,0,0,0,0.5666663,339.1783,1.325518,0,0,1.922009,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1406958,0.6233329,1.537607,0,12.54728
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.05096,49.5056,41.64032,0.8952435,0.8952435,0,0,0,0.8952435,117.3938,0.1085983,0,0,1.05096,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1406958,0.9847678,0.8407679,0,11.67623
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03920977,41.13824,40.8601,1.435026,1.435026,0,0,0,1.435026,2.732338,0,2.220446E-16,0,0.03920977,1.510554,1.435026,0,0,0,10.62527,0,1.471344,-1.471344,12.44909,88.92193,0.1406958,1.578529,0.03136782,0,10.66448
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,39.38488,39.38488,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.634827,9.15393,0,0.4926732,-0.4926732,11.92977,85.21249,0.1406958,0.5148436,0,0,9.15393
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,37.83755,37.83755,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.182241,8.661257,0,1.718466,-1.718466,10.11835,72.27378,0.1406958,1.795797,0,0,8.661257
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,36.34267,36.34267,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.091648,6.942791,0,0.1864931,-0.1864931,9.921769,70.86964,0.1406958,0.1948853,0,0,6.942791
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,35.03792,35.03792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.298863,6.756298,0,0,0,9.921769,70.86964,0.1406958,0,0,0,6.756298
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,33.77908,33.77908,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.298863,6.756298,0,0.1331545,-0.1331545,9.781411,69.86709,0.1406958,0.1391464,0,0,6.756298
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,33.02508,33.02508,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.446812,6.623143,0,0.329105,-0.329105,9.434505,67.38918,0.1406958,0.3439147,0,0,6.623143
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,32.41533,32.41533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.812484,6.294038,0,0,0,9.434505,67.38918,0.1406958,0,0,0,6.294038
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,31.73345,31.73345,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.812484,6.294038,0,0.6366565,-0.6366565,8.76341,62.59566,0.1406958,0.665306,0,0,6.294038
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,31.22204,31.22204,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.51988,5.657382,0,0.4846996,-0.4846996,8.252491,58.94625,0.1406958,0.506511,0,0,5.657382
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,30.81554,30.81554,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.058435,5.172682,0,0.8478883,-0.8478883,7.358739,52.56231,0.1406958,0.8860433,0,0,5.172682
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,30.3697,30.3697,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.000534,4.324794,0,0.3183585,-0.3183585,7.02316,50.16533,0.1406958,0.3326846,0,0,4.324794
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01422708,30.11655,30.0222,0.5801117,0.5801117,0,0,0,0.5801117,2.452473,0,0,0,0.01422708,0.6106439,0.5801117,0,0,7.354265,4.006435,0,0.5964169,-0.5964169,6.394481,45.67477,0.1406958,0.6381229,0.01138167,0,4.020662
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.093162,37.39531,29.81895,0.5589125,0.5589125,0,0,0,0.5589125,195.5874,0,0,0,1.093162,0.5883289,0.5589125,0,0,8.016951,3.410019,0.5048333,0,0.5048333,6.873408,49.09567,0.1406715,0.6148037,0.8745298,0,4.503181
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.035824,44.31065,29.57636,0,0,0,0,0,0,0,0,0,0,2.035824,0,0,0,0,7.512117,3.864369,2.035824,0,2.035824,8.80476,62.89102,0.1405735,0,1.628659,0,5.900193
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.766645,51.47527,30.50083,1.835276,1.835276,0,0,0,1.835276,150.7482,0,0,0,2.766645,1.931869,1.835276,0,0,5.476294,5.69661,0.8347757,0,0.8347757,9.596698,68.54771,0.1405333,2.018803,2.213316,0,8.463255
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.248548,58.73875,32.88084,1.460643,1.460643,0,-1,0,1.460643,222.4053,0,0,0,3.248548,1.537519,1.460643,0,0,4.641518,6.447908,1.711029,0,1.711029,11.21992,80.14214,0.1404511,1.606707,2.598838,0,9.696456
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.504725,64.28471,35.29363,0,0,0,0,0,0,0,0.5742359,0,0,3.504725,0,0,0,0,2.930489,7.987834,2.930489,0,2.930489,14.00003,100,0.1403106,0,2.80378,0,11.49256
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.560334,67.42061,37.30647,1.302317,1.302317,0,0,0,1.302317,273.3846,2.189474,0,0,3.560334,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1403106,1.432549,2.848267,0,14.18561
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.428082,68.07823,38.9456,0.6613668,0.6613668,0,0,0,0.6613668,518.333,2.731907,0,0,3.428082,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1403106,0.7275034,2.742466,0,14.05336
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.104228,66.73171,40.60439,0,0,0,0,0,0,0,3.104228,0,0,3.104228,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403106,0,2.483382,0,13.7295
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.603896,62.7607,41.45018,0,0,0,-1,0,0,0,2.603896,0,0,2.603896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403106,0,2.083117,0,13.22917
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.918546,56.65776,41.60098,1.338224,1.338224,0,0,0,1.338224,143.3651,0.5098897,0,0,1.918546,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1403106,1.472046,1.534837,0,12.54382
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.047452,49.59541,41.75178,1.246187,1.246187,0,0,0,1.246187,84.05253,0,0,0,1.047452,1.311776,1.246187,0,0,0,10.62527,0,0.2643242,-0.2643242,13.72141,98.00984,0.1403106,1.370806,0.8379616,0,11.67273
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03126631,41.23283,41.01089,0,0,0,0,0,0,0,0,0,0,0.03126631,0,0,0,0,0.2936935,10.36095,0.03126631,0,0.03126631,13.75107,98.22172,0.1403091,0,0.02501305,0,10.39222
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,39.49634,39.49634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2624272,10.38909,0,0,0,13.75107,98.22172,0.1403091,0,0,0,10.38909
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,37.94901,37.94901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2624272,10.38909,0,0,0,13.75107,98.22172,0.1403091,0,0,0,10.38909
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,36.42134,36.42134,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.2624272,10.38909,0,2.86593,-2.86593,10.73011,76.6435,0.1403091,2.994897,0,0,10.38909
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,35.11005,35.11005,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.446794,7.523159,0,0.6052392,-0.6052392,10.09213,72.08652,0.1403091,0.632475,0,0,7.523159
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,33.83809,33.83809,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.119282,6.91792,0,0.2172014,-0.2172014,9.863183,70.45116,0.1403091,0.2269755,0,0,6.91792
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,33.08409,33.08409,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.360617,6.700718,0,0.09128568,-0.09128568,9.766959,69.76385,0.1403091,0.09539354,0,0,6.700718
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.462046,6.609433,0,0,0,9.766959,69.76385,0.1403091,0,0,0,6.609433
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,31.77279,31.77279,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.462046,6.609433,0,0.5261262,-0.5261262,9.212374,65.80254,0.1403091,0.5498019,0,0,6.609433
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,31.25483,31.25483,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.04663,6.083307,0,0.2026627,-0.2026627,8.998749,64.27665,0.1403091,0.2117825,0,0,6.083307
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,30.81554,30.81554,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.271811,5.880644,0,0.1575053,-0.1575053,8.832724,63.09076,0.1403091,0.1645931,0,0,5.880644
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,30.3697,30.3697,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.446817,5.723139,0,0.2822168,-0.2822168,8.535241,60.96589,0.1403091,0.2949166,0,0,5.723139
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02089896,30.16083,30.0222,0.4035779,0.4035779,0,0,0,0.4035779,5.178422,0,5.551115E-17,0,0.02089896,0.4248188,0.4035779,0,0,5.760392,5.440922,0,0.4039198,-0.4039198,8.109472,57.92468,0.1403091,0.4439356,0.01671917,0,5.461821
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.185476,38.06938,29.81895,0.4299402,0.4299402,0,0,0,0.4299402,275.7303,0,0,0,1.185476,0.4525686,0.4299402,0,0,6.209191,5.037002,0.732907,0,0.732907,8.804769,62.89108,0.140274,0.4729342,0.9483805,0,6.222477
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.42347,47.45368,29.55669,2.482377,2.482377,0,0,0,2.482377,97.62702,0,0,0,2.42347,2.613028,2.482377,0,0,5.476285,5.696618,0,0.1895577,-0.1895577,8.604958,61.46386,0.140274,2.730615,1.938776,0,8.120089
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.622149,50.23867,30.5205,2.230193,2.230193,0,0,0,2.230193,117.5749,0,0,0,2.622149,2.347572,2.230193,0,0,5.686904,5.507061,0.2745766,0,0.2745766,8.865443,63.32447,0.1402608,2.453213,2.097719,0,8.129209
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.835096,64.79008,32.95296,1.909671,1.909671,0,-1,0,1.909671,200.8249,0,0,0,3.835096,2.01018,1.909671,0,0,5.412327,5.754179,1.824916,0,1.824916,10.59671,75.69064,0.1401735,2.100638,3.068077,0,9.589275
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.505951,64.46227,35.42476,0,0,0,0,0,0,0,0,0,0,3.505951,0,0,0,0,3.587412,7.396604,3.505951,0,3.505951,13.92275,99.44799,0.140006,0,2.80476,0,10.90255
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.560338,67.57952,37.43105,0.7903513,0.7903513,0,0,0,0.7903513,450.4755,2.646929,0,0,3.560338,0.8319487,0.7903513,0,0,0.08146134,10.55196,0.08146134,0,0.08146134,14.00003,100,0.1400021,0.8693864,2.848271,0,14.1123
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.42641,68.25102,39.09639,1.245185,1.245185,0,0,0,1.245185,275.1726,2.115688,0,0,3.42641,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1400021,1.369704,2.741128,0,14.05168
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.101748,66.89141,40.75519,0.8798224,0.8798224,0,0,0,0.8798224,352.5425,2.175619,0,0,3.101748,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1400021,0.9678047,2.481398,0,13.72702
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.984193,66.715,41.60098,0.08131874,0.08131874,0,-1,0,0.08131874,3669.748,2.898594,0,0,2.984193,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1400021,0.08945061,2.387354,0,13.60947
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.915036,56.79496,41.75178,1.259296,1.259296,0,0,0,1.259296,152.072,0.5894613,0,0,1.915036,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1400021,1.385225,1.532029,0,12.54031
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.043508,49.75774,41.93536,1.233197,1.233197,0,0,0,1.233197,84.61813,0,0,0,1.043508,1.298102,1.233197,0,0,0,10.62527,0,0.2545938,-0.2545938,13.73166,98.08311,0.1400021,1.356517,0.8348065,0,11.66878
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02512445,41.33359,41.15514,0,0,0,0,0,0,0,0,0,0,0.02512445,0,0,0,0,0.282882,10.37068,0.02512445,0,0.02512445,13.7555,98.25336,0.1400009,0,0.02009956,0,10.3958
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,39.64714,39.64714,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2577576,10.39329,0,3.148185,-3.148185,10.43702,74.54999,0.1400009,3.289853,0,0,10.39329
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,38.09981,38.09981,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.755741,7.245107,0,3.505263,-3.505263,6.742147,48.1581,0.1400009,4.695073,0,0,7.245107
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,36.53281,36.53281,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.650478,3.739844,0,1.625639,-1.625639,5.028574,35.91831,0.1400009,1.698793,0,0,3.739844
