Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,35.18217,35.18217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.456743,2.114205,0,0,0,5.028574,35.91831,0.1400009,0,0,0,2.114205
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,33.91021,33.91021,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.456743,2.114205,0,0.4007107,-0.4007107,4.606187,32.90127,0.1400009,0.4187427,0,0,2.114205
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,33.13654,33.13654,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.901978,1.713494,0,0.4783171,-0.4783171,4.101997,29.29992,0.1400009,0.4998413,0,0,1.713494
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,32.494,32.494,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.43344,1.235177,0,0.07503393,-0.07503393,4.022904,28.73497,0.1400009,0.07841046,0,0,1.235177
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,31.81213,31.81213,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.51681,1.160143,0,0.07985181,-0.07985181,3.938733,28.13375,0.1400009,0.08344514,0,0,1.160143
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60554,1.080292,0,0,0,3.938733,28.13375,0.1400009,0,0,0,1.080292
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,30.84832,30.84832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60554,1.080292,0,0,0,3.938733,28.13375,0.1400009,0,0,0,1.080292
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,30.38937,30.38937,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.60554,1.080292,0,0.1848411,-0.1848411,3.743893,26.74204,0.1400009,0.193159,0,0,1.080292
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02441664,30.18418,30.0222,0.1160645,0.1160645,0,0,0,0.1160645,21.03713,0,0,0,0.02441664,0.1221732,0.1160645,0,0,10.81091,0.8954505,0,0.09775653,-0.09775653,3.640849,26.00601,0.1400009,0.127671,0.01953331,0,0.9198672
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.11168,37.50941,29.79928,0.6934305,0.6934305,0,0,0,0.6934305,160.316,0,0,0,1.11168,0.7299269,0.6934305,0,0,10.91953,0.797694,0.381753,0,0.381753,4.003012,28.59288,0.1399827,0.7627736,0.8893439,0,1.909374
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.052552,44.40816,29.54358,1.5108,1.5108,4.640399,0,1.431829,1.5108,135.8586,0,0,0,2.052552,0,0,3.129599,2.973119,10.53778,1.141272,5.025671,0,5.025671,8.770782,62.64831,0.1400932,1.66188,1.642041,5,3.193823
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.780065,51.61628,30.5205,0,0,2.875836,0,0.9501033,0,0,0,0,0,2.780065,0,0,2.875836,2.732045,5.51211,5.664375,5.51211,0,5.51211,14.00003,100,0.1399985,0,2.224052,5,8.444441
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.256942,58.97143,33.00541,1.210123,1.210123,0,-1,0,1.210123,269.1414,1.983128,0,0,3.256942,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1399985,1.331135,2.605553,0,13.88222
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.508327,64.57774,35.49688,1.097201,1.097201,0,0,0,1.097201,319.7526,2.353379,0,0,3.508327,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1399985,1.206921,2.806662,0,14.1336
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.560949,67.70324,37.52284,1.849246,1.849246,0,0,0,1.849246,192.5622,1.614374,0,0,3.560949,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1399985,2.034171,2.848759,0,14.18622
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.426364,68.3418,39.16852,2.629184,2.629184,0,0,0,2.629184,130.3204,0.6588014,0,0,3.426364,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1399985,2.892103,2.741091,0,14.05164
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.100077,67.00307,40.8601,2.175896,2.175896,0,0,0,2.175896,142.4735,0.8096595,0,0,3.100077,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1399985,2.393486,2.480061,0,13.72535
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.598297,63.01495,41.71244,0.1932714,0.1932714,0,-1,0,0.1932714,1344.377,2.394853,0,0,2.598297,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1399985,0.2125986,2.078638,0,13.22357
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.911559,56.92513,41.89602,0.9174758,0.9174758,0,0,0,0.9174758,208.3497,0.9457945,0,0,1.911559,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1399985,1.009223,1.529247,0,12.53683
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.040001,49.84749,42.04682,1.228101,1.228101,0,0,0,1.228101,84.6837,0,0,0,1.040001,1.292738,1.228101,0,0,0,10.62527,0,0.2527365,-0.2527365,13.73362,98.09709,0.1399985,1.350911,0.8320011,0,11.66528
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.0200414,41.40901,41.2666,0.8915779,0.8915779,0,0,0,0.8915779,2.247858,0,1.110223E-16,0,0.0200414,0.9385031,0.8915779,0,0,0.2808183,10.37254,0,0.9184617,-0.9184617,12.76548,91.18179,0.1399985,0.9807357,0.01603312,0,10.39258
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,39.7586,39.7586,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.301331,9.454076,0,1.972038,-1.972038,10.68677,76.33389,0.1399985,2.06078,0,0,9.454076
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,38.20471,38.20471,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.492485,7.482038,0,3.163029,-3.163029,7.35264,52.51875,0.1399985,3.305366,0,0,7.482038
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,36.60493,36.60493,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.006962,4.319008,0,2.12405,-2.12405,5.113695,36.52632,0.1399985,2.219632,0,0,4.319008
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,35.25429,35.25429,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.367017,2.194959,0,1.530808,-1.530808,3.500082,25.00054,0.1399985,1.599694,0,0,2.194959
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,33.94955,33.94955,0.8083008,0.6309433,0,-1,0,0.6309433,0,0,0.1773575,0.2581876,0,0.6641509,0.6309433,0,0,11.06791,0.6641509,0,0.6641509,-0.6641509,2.800006,20,0.1399985,0.8891309,0,0,0.6641509
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,33.15621,33.15621,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399985,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,32.494,32.494,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399985,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,31.81213,31.81213,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399985,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,31.25483,31.25483,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399985,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,30.82865,30.82865,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399985,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,30.3697,30.3697,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399985,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02807521,30.1691,29.98286,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.757346,0,0,0,0.02807521,0,0,3.505263,3.33,11.80586,0,3.358075,0,3.358075,5.985755,42.75531,0.1401212,0.5364057,0.02246017,5,0.02807521
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.113268,37.47967,29.75994,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,688.9522,0,0,0,1.113268,0,0,3.505263,3.33,8.447785,3.022268,4.443268,0,4.443268,10.20101,72.86421,0.1401586,0.1777475,0.8906146,5,4.135536
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.407226,47.25892,29.50424,0.0942554,0.0942554,1.775614,0,0.6497425,0.0942554,2553.94,0,0,0,2.407226,0,0,1.681358,1.59729,4.004517,7.021209,4.004517,0,4.004517,14.00003,100,0.1400228,0.1036809,1.925781,5,9.428435
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.483629,58.11152,30.50083,0,0,0,0,0,0,0,3.483629,0,0,3.483629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,0,2.786903,0,14.1089
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.261333,59.06188,33.04475,2.036765,2.036765,0,-1,0,2.036765,160.1232,1.117369,0,0,3.261333,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,2.240441,2.609066,0,13.88661
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.509654,64.73183,35.60834,1.028611,1.028611,0,0,0,1.028611,341.2032,2.426905,0,0,3.509654,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,1.131472,2.807723,0,14.13493
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.560492,67.8657,37.65396,0,0,0,0,0,0,0,3.560492,0,0,3.560492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,0,2.848394,0,14.18577
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.142413,76.87331,39.31276,1.746822,1.746822,0,0,0,1.746822,237.14,2.303653,0,0,4.142413,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,1.921504,3.31393,0,14.76769
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.097377,67.16052,41.01089,1.579455,1.579455,0,0,0,1.579455,196.1042,1.434793,0,0,3.097377,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,1.7374,2.477902,0,13.72265
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.595167,63.15427,41.85668,0.5506873,0.5506873,0,-1,0,0.5506873,471.2596,2.015496,0,0,2.595167,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,0.605756,2.076133,0,13.22044
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.908422,57.02175,42.00748,0,0,0,0,0,0,0,1.908422,0,0,1.908422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,0,1.526737,0,12.5337
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.03631,49.97029,42.19106,0,0,0,0,0,0,0,1.03631,0,0,1.03631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400228,0,0.829048,0,11.66158
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.0211605,41.52854,41.37806,1.802269,1.802269,0,0,0,1.802269,1.174103,0,4.440892E-16,0,0.0211605,1.897125,1.802269,0,0,0,10.62527,0,1.875965,-1.875965,12.02259,85.87546,0.1400228,1.982496,0.0169284,0,10.64643
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,39.87006,39.87006,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.084405,8.74931,1.475067,0,1.475067,13.42196,95.87095,0.1401121,3.792028,0,5,8.74931
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,38.31617,38.31617,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.609338,10.07687,0,0.5093304,-0.5093304,12.88508,92.03609,0.1401121,0.5322503,0,0,10.07687
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,36.69672,36.69672,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.175261,9.567539,0,0.03083179,-0.03083179,12.85258,91.80395,0.1401121,0.03221922,0,0,9.567539
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,35.33297,35.33297,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.209518,9.536708,0,0.5809796,-0.5809796,12.24017,87.42963,0.1401121,0.6071237,0,0,9.536708
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,34.002,34.002,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.855051,8.955729,0,0.5771615,-0.5771615,11.63179,83.08405,0.1401121,0.6031338,0,0,8.955729
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,33.19555,33.19555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496342,8.378567,0,0,0,11.63179,83.08405,0.1401121,0,0,0,8.378567
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,32.52679,32.52679,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.496342,8.378567,0,0.2340694,-0.2340694,11.38506,81.32169,0.1401121,0.2446025,0,0,8.378567
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,31.82524,31.82524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.756419,8.144497,0,0,0,11.38506,81.32169,0.1401121,0,0,0,8.144497
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,31.25483,31.25483,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.756419,8.144497,0,0.7684732,-0.7684732,10.57502,75.53569,0.1401121,0.8030545,0,0,8.144497
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,30.81554,30.81554,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.610278,7.376024,0,0.1134388,-0.1134388,10.45544,74.68159,0.1401121,0.1185436,0,0,7.376024
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,30.33691,30.33691,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.736321,7.262585,0,0.4929815,-0.4929815,9.935795,70.96982,0.1401121,0.5151656,0,0,7.262585
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03890539,30.20821,29.95008,0.4525748,0.4525748,0,0,0,0.4525748,8.596456,0,5.551115E-17,0,0.03890539,0.4763945,0.4525748,0,0,4.284078,6.769604,0,0.4374891,-0.4374891,9.474641,67.67587,0.1401121,0.4978323,0.03112431,0,6.808509
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.13009,37.54712,29.70749,0.5352384,0.5352384,0,0,0,0.5352384,211.1376,0,0,0,1.13009,0.5634089,0.5352384,0,0,4.770177,6.332115,0.5666807,0,0.5666807,10.01224,71.51586,0.1400853,0.5887623,0.9040716,0,7.462204
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.069313,44.44088,29.45179,2.242,2.242,0,0,0,2.242,92.29765,0,0,0,2.069313,2.36,2.242,0,0,4.203496,6.842127,0,0.2906865,-0.2906865,9.705831,69.32722,0.1400853,2.4662,1.65545,0,8.91144
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.793424,51.71126,30.50083,1.576304,1.576304,0,0,0,1.576304,177.2136,0,0,0,2.793424,1.659267,1.576304,0,0,4.526482,6.551441,1.134157,0,1.134157,10.78179,77.0126,0.1400317,1.733934,2.234739,0,9.344865
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.26528,59.16405,33.0972,2.214954,2.214954,0,-1,0,2.214954,147.4198,0,0,0,3.26528,2.331531,2.214954,0,0,3.392325,7.572182,0.9337491,0,0.9337491,11.66762,83.33997,0.1399875,2.43645,2.612224,0,10.83746
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.510808,64.88422,35.7198,1.778033,1.778033,0,0,0,1.778033,197.4547,0,0,0,3.510808,1.871613,1.778033,0,0,2.458576,8.412556,1.639195,0,1.639195,13.2227,94.44763,0.1399101,1.955836,2.808647,0,11.92336
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.560186,68.01311,37.77198,2.36252,2.36252,0,0,0,2.36252,150.6945,0.2539429,0,0,3.560186,2.486863,2.36252,0,0,0.8193808,9.887832,0.8193808,0,0.8193808,14.00003,100,0.1398714,2.598771,2.848149,0,13.44802
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.422495,68.67366,39.46356,1.974808,1.974808,0,0,0,1.974808,173.3077,1.34375,0,0,3.422495,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1398714,2.172289,2.737996,0,14.04777
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.094705,67.31019,41.15514,0.6138223,0.6138223,0,0,0,0.6138223,504.1694,2.448576,0,0,3.094705,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1398714,0.6752046,2.475764,0,13.71998
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.591858,63.29955,42.00748,1.955322,1.955322,0,-1,0,1.955322,132.554,0.5336244,0,0,2.591858,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1398714,2.150854,2.073486,0,13.21713
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.904877,57.15126,42.15173,0.526224,0.526224,0,0,0,0.526224,361.9897,1.350957,0,0,1.904877,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1398714,0.5788464,1.523901,0,12.53015
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.032637,50.0932,42.33531,1.523414,1.523414,0,0,0,1.523414,67.78445,0,0,0,1.032637,1.603593,1.523414,0,0,0,10.62527,0,0.5709558,-0.5709558,13.39819,95.70115,0.1398714,1.675755,0.82611,0,11.65791
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02314235,41.6936,41.52886,2.175455,2.175455,0,0,0,2.175455,1.063794,0,0,0,0.02314235,2.289952,2.175455,0,0,0.6343953,10.05432,0,2.26681,-2.26681,11.00876,78.63384,0.1398714,2.393,0.01851388,0,10.07746
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,39.97497,39.97497,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.153073,7.787508,0,0.01056987,-0.01056987,10.99762,78.55426,0.1398714,5.511045,0,5,7.787508
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,38.39485,38.39485,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.164817,7.776939,0,1.280656,-1.280656,9.64769,68.91193,0.1398714,1.338285,0,0,7.776939
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,36.78851,36.78851,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.587768,6.496283,0,0.3228243,-0.3228243,9.307403,66.48132,0.1398714,0.3373514,0,0,6.496283
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,35.40509,35.40509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.946461,6.173459,0,0,0,9.307403,66.48132,0.1398714,0,0,0,6.173459
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,34.061,34.061,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,4.946461,6.173459,0,0.09065219,-0.09065219,9.211847,65.79877,0.1398714,0.09473154,0,0,6.173459
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,33.248,33.248,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.047186,6.082807,0,0.612362,-0.612362,8.56636,61.18817,0.1398714,0.6399183,0,0,6.082807
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,32.56612,32.56612,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.727588,5.470445,0,0.01915611,-0.01915611,8.546168,61.04394,0.1398714,0.02001813,0,0,5.470445
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,31.84491,31.84491,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.748873,5.451289,0,0.2952669,-0.2952669,8.23493,58.82081,0.1398714,0.308554,0,0,5.451289
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,31.27449,31.27449,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.076947,5.156022,0,0.2803452,-0.2803452,7.93942,56.71003,0.1398714,0.2929608,0,0,5.156022
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,30.81554,30.81554,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.388442,4.875677,0,0.1898563,-0.1898563,7.739294,55.28056,0.1398714,0.1983998,0,0,4.875677
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,30.33691,30.33691,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.599393,4.68582,0,0.08757194,-0.08757194,7.646985,54.62121,0.1398714,0.09151268,0,0,4.68582
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04910921,30.25634,29.93041,0.1107091,0.1107091,0,0,0,0.1107091,44.3588,0,1.387779E-17,0,0.04910921,0.1165359,0.1107091,0,0,6.696695,4.598248,0,0.06742665,-0.06742665,7.575911,54.11354,0.1398714,0.12178,0.03928737,0,4.647357
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.314281,38.88079,29.68782,0.1047602,0.1047602,0,0,0,0.1047602,1254.561,0,0,0,1.314281,0.1102739,0.1047602,0,0,6.771614,4.530822,1.204007,0,1.204007,8.718133,62.27225,0.1398146,0.1152363,1.051425,0,5.845103
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.077362,44.46185,29.41245,1.770062,1.770062,0,0,0,1.770062,117.361,0,0,0,2.077362,1.863223,1.770062,0,0,5.567606,5.614428,0.2141389,0,0.2141389,8.921283,63.72332,0.1398045,1.947068,1.661889,0,7.69179
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.799668,51.7664,30.50083,0.9920258,0.9920258,0,0,0,0.9920258,282.2172,0,0,0,2.799668,1.044238,0.9920258,0,0,5.353468,5.807153,1.75543,0,1.75543,10.58663,75.61863,0.1397218,1.091228,2.239734,0,8.606821
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.268912,59.27123,33.15621,0.8669164,0.8669164,0,-1,0,0.8669164,377.0735,0,0,0,3.268912,0.9125435,0.8669164,0,0,3.598038,7.38704,2.356369,0,2.356369,12.82208,91.58608,0.1396109,0.953608,2.61513,0,10.65595
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.511791,65.03493,35.83126,0.3497626,0.3497626,0,0,0,0.3497626,1004.05,1.901951,0,0,3.511791,0.3681711,0.3497626,0,0,1.241669,9.507771,1.241669,0,1.241669,14.00003,100,0.1395525,0.3847388,2.809433,0,13.01956
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.55927,68.17912,37.90967,1.189785,1.189785,0,0,0,1.189785,299.1523,2.306865,0,0,3.55927,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1395525,1.308764,2.847416,0,14.18454
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.421174,68.80059,39.57502,0.4110599,0.4110599,0,0,0,0.4110599,832.2812,2.988479,0,0,3.421174,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1395525,0.4521658,2.736939,0,14.04645
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.092588,67.42531,41.2666,1.857162,1.857162,0,0,0,1.857162,166.5223,1.137681,0,0,3.092588,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1395525,2.042878,2.474071,0,13.71786
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.589123,63.40414,42.11894,2.853603,2.853603,0,-1,0,2.853603,90.73171,0,0,0,2.589123,3.003793,2.853603,0,0,0,10.62527,0,0.4146698,-0.4146698,13.56293,96.87786,0.1395525,3.138964,2.071299,0,13.2144
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.901232,57.28716,42.30252,0.835913,0.835913,0,0,0,0.835913,227.4437,0.5605791,0,0,1.901232,0.8799084,0.835913,0,0,0.4607442,10.2106,0.4607442,0,0.4607442,14.00003,100,0.1395309,0.9195043,1.520985,0,12.11184
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.029185,50.18328,42.44677,0.9462724,0.9462724,0,0,0,0.9462724,108.762,0.03310898,0,0,1.029185,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1395309,1.0409,0.8233482,0,11.65446
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02521638,41.81997,41.64032,0.9295934,0.9295934,0,0,0,0.9295934,2.712625,0,1.110223E-16,0,0.02521638,0.9785194,0.9295934,0,0,0,10.62527,0,0.953303,-0.953303,12.99516,92.82237,0.1395309,1.022553,0.0201731,0,10.65049
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,40.08643,40.08643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059226,9.671971,0,0,0,12.99516,92.82237,0.1395309,0,0,0,9.671971
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,38.49976,38.49976,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.059226,9.671971,0,0.7260261,-0.7260261,12.22986,87.35596,0.1395309,0.7586973,0,0,9.671971
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,36.86063,36.86063,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.865921,8.945945,0,3.505263,-3.505263,8.534987,60.96408,0.1395309,4.120133,0,0,8.945945
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,35.47721,35.47721,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.760658,5.440682,0,1.717644,-1.717644,6.724432,48.03156,0.1395309,1.794938,0,0,5.440682
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669151,3.723038,0,0,0,6.724432,48.03156,0.1395309,0,0,0,3.723038
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,33.26767,33.26767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669151,3.723038,0,0,0,6.724432,48.03156,0.1395309,0,0,0,3.723038
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,32.58579,32.58579,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.669151,3.723038,0,0.6092976,-0.6092976,6.082176,43.44403,0.1395309,0.636716,0,0,3.723038
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,31.84491,31.84491,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.346148,3.11374,0,0.1761135,-0.1761135,5.896536,42.11803,0.1395309,0.1840386,0,0,3.11374
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,31.27449,31.27449,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.54183,2.937627,0,0.2188672,-0.2188672,5.66583,40.47013,0.1395309,0.2287163,0,0,2.937627
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,30.81554,30.81554,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.785016,2.71876,0,0.5048921,-0.5048921,5.133627,36.66869,0.1395309,0.5276122,0,0,2.71876
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,30.29758,30.29758,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.346007,2.213868,0,0.05447448,-0.05447448,5.076206,36.25854,0.1395309,0.05692583,0,0,2.213868
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06160591,30.28033,29.8714,0.3697455,0.3697455,0,0,0,0.3697455,16.66171,0,5.551115E-17,0,0.06160591,0.3892058,0.3697455,0,0,9.406534,2.159393,0,0.3275999,-0.3275999,4.730886,33.79197,0.1395309,0.40672,0.04928473,0,2.220999
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.147785,37.60038,29.63537,0.778201,0.778201,0,0,0,0.778201,147.4921,0,0,0,1.147785,0.819159,0.778201,0,0,9.770535,1.831793,0.3286264,0,0.3286264,5.042648,36.01884,0.1395155,0.8560211,0.9182283,0,2.979579
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.085462,44.46149,29.35344,1.771804,1.771804,0,0,0,1.771804,117.7027,0,0,0,2.085462,1.865057,1.771804,0,0,9.441908,2.127557,0.2204043,0,0.2204043,5.251741,37.51236,0.1395051,1.948985,1.668369,0,4.213018
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.806371,51.77988,30.46149,0.9496276,0.9496276,0,0,0,0.9496276,295.5234,0,0,0,2.806371,0.999608,0.9496276,0,0,9.221503,2.325921,1.806763,0,1.806763,6.965788,49.75553,0.1394204,1.04459,2.245097,0,5.132292
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.272756,59.35659,33.19555,1.675165,1.675165,0,-1,0,1.675165,195.3692,0,0,0,3.272756,1.763332,1.675165,0,0,7.41474,3.952008,1.509424,0,1.509424,8.397754,59.98383,0.1393496,1.842682,2.618205,0,7.224764
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.401338,75.35963,35.90338,0,0,0,0,0,0,0,0,0,0,4.401338,0,0,0,0,5.905316,5.31049,4.401338,0,4.401338,12.57323,89.8086,0.1391438,0,3.52107,0,9.711827
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.986448,73.13953,37.98835,0,0,0,0,0,0,0,2.48247,0,0,3.986448,0,0,0,0,1.503978,9.271693,1.503978,0,1.503978,14.00003,100,0.1390736,0,3.189159,0,13.25814
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.237934,78.62007,39.67992,0.5316415,0.5316415,0,0,0,0.5316415,797.1412,3.678311,0,0,4.237934,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1390736,0.5848056,3.390347,0,14.86321
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.090374,67.53942,41.37806,3.081256,3.081256,1.25,0,0.50625,3.081256,100.2959,1.162736,0,0,3.090374,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1390736,3.389382,2.472299,5,13.71565
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.585792,63.54146,42.26318,0.9816183,0.9816183,0,-1,0,0.9816183,263.4213,1.552509,0,0,2.585792,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1390736,1.07978,2.068633,0,13.21107
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.898019,57.38304,42.41398,0.1975623,0.1975623,0,0,0,0.1975623,960.7191,1.690059,0,0,1.898019,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1390736,0.2173186,1.518415,0,12.52329
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.025765,50.27359,42.55823,1.662702,1.662702,0,0,0,1.662702,61.69262,0,0,0,1.025765,1.750213,1.662702,0,0,0,10.62527,0,0.7244483,-0.7244483,13.23639,94.54547,0.1390736,1.828973,0.8206118,0,11.65104
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02518442,41.93132,41.75178,1.182335,1.182335,0,0,0,1.182335,2.130058,0,0,0,0.02518442,1.244563,1.182335,0,0,0.8049425,9.900826,0,1.219379,-1.219379,11.95105,85.3645,0.1390736,1.300569,0.02014754,0,9.92601
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,40.1651,40.1651,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.159808,8.681447,0,0.9744803,-0.9744803,10.92386,78.02743,0.1390736,1.018332,0,0,8.681447
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,38.57843,38.57843,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.242564,7.706967,0,1.909478,-1.909478,8.911095,63.65055,0.1390736,1.995405,0,0,7.706967
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,36.91964,36.91964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.364207,5.797488,0,0,0,8.911095,63.65055,0.1390736,0,0,0,5.797488
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,35.51655,35.51655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.364207,5.797488,0,0,0,8.911095,63.65055,0.1390736,0,0,0,5.797488
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,34.1528,34.1528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.364207,5.797488,0,0,0,8.911095,63.65055,0.1390736,0,0,0,5.797488
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,33.28734,33.28734,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.364207,5.797488,0,0.4545797,-0.4545797,8.431926,60.22792,0.1390736,0.4750358,0,0,5.797488
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,32.58579,32.58579,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.869295,5.342908,0,0.3446455,-0.3446455,8.068637,57.63301,0.1390736,0.3601546,0,0,5.342908
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,31.86458,31.86458,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.252235,4.998263,0,0.2933577,-0.2933577,7.759411,55.42426,0.1390736,0.3065588,0,0,4.998263
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.578188,4.704905,0,0,0,7.759411,55.42426,0.1390736,0,0,0,4.704905
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,30.81554,30.81554,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.578188,4.704905,0,0.4531938,-0.4531938,7.281703,52.01206,0.1390736,0.4735875,0,0,4.704905
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,30.29758,30.29758,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.081737,4.251711,0,0.7930183,-0.7930183,6.445788,46.04125,0.1390736,0.8287041,0,0,4.251711
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06883208,30.3087,29.85173,0,0,0,0,0,0,0,0,0,0,0.06883208,0,0,0,0,7.962868,3.458693,0.06883208,0,0.06883208,6.511088,46.50768,0.1390703,0,0.05506567,0,3.527525
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.430988,39.65353,29.59603,0.04929994,0.04929994,0,0,0,0.04929994,2902.616,0,0,0,1.430988,0.05189468,0.04929994,0,0,7.894036,3.520642,1.379093,0,1.379093,7.819411,55.85283,0.139006,0.05422994,1.14479,0,4.95163
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.09307,44.48621,29.32066,0.6004705,0.6004705,0,0,0,0.6004705,348.5717,0,0,0,2.09307,0.6320742,0.6004705,0,0,6.514942,4.761826,1.460996,0,1.460996,9.205434,65.75297,0.138938,0.6605176,1.674456,0,6.854897
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.812778,51.79837,30.42871,0,0,0,0,0,0,0,0,0,0,2.812778,0,0,0,0,5.053946,6.076723,2.812778,0,2.812778,11.87387,84.81318,0.1388071,0,2.250222,0,8.8895
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.276945,59.41339,33.20866,1.395499,1.395499,0,-1,0,1.395499,234.8225,0,0,0,3.276945,1.468946,1.395499,0,0,2.241169,8.608222,1.807999,0,1.807999,13.58909,97.06471,0.1387231,1.535049,2.621556,0,11.88517
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.515014,65.25059,35.9755,0,0,0,0,0,0,0,3.081844,0,0,3.515014,0,0,0,0,0.4331701,10.23542,0.4331701,0,0.4331701,14.00003,100,0.138703,0,2.812011,0,13.75043
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.55897,68.419,38.09981,0.2974216,0.2974216,0,0,0,0.2974216,1196.608,3.245895,0,0,3.55897,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.138703,0.3271638,2.847176,0,14.18424
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.418302,69.04373,39.79139,0,0,0,0,0,0,0,3.418302,0,0,3.418302,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138703,0,2.734641,0,14.04358
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.087277,67.69274,41.52886,2.193077,2.193077,0,0,0,2.193077,140.7738,0.7787753,0,0,3.087277,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.138703,2.412385,2.469822,0,13.71255
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.582937,63.64484,42.37465,0,0,0,-1,0,0,0,2.582937,0,0,2.582937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138703,0,2.066349,0,13.20821
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.894792,57.47877,42.52544,1.214915,1.214915,0,0,0,1.214915,155.9609,0.6159344,0,0,1.894792,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.138703,1.336406,1.515834,0,12.52007
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.022151,50.40377,42.70903,1.297819,1.297819,0,0,0,1.297819,78.75913,0,0,0,1.022151,1.366125,1.297819,0,0,0,10.62527,0,0.3439743,-0.3439743,13.63745,97.41014,0.138703,1.427601,0.8177209,0,11.64743
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02962679,42.06808,41.85668,0.1859629,0.1859629,0,0,0,0.1859629,15.93155,0,0,0,0.02962679,0.1957505,0.1859629,0,0,0.3821936,10.2813,0,0.1661237,-0.1661237,13.46234,96.15936,0.138703,0.2045592,0.02370143,0,10.31093
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,40.27657,40.27657,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5667755,10.11518,0,2.388822,-2.388822,10.9443,78.1734,0.138703,2.496319,0,0,10.11518
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,38.65055,38.65055,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.221022,7.726355,0,0.7405675,-0.7405675,10.16367,72.59751,0.138703,0.7738931,0,0,7.726355
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,37.01143,37.01143,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.043874,6.985787,0,0.5010855,-0.5010855,9.635482,68.82473,0.138703,0.5236343,0,0,6.985787
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.600636,6.484702,0,0,0,9.635482,68.82473,0.138703,0,0,0,6.484702
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,34.18558,34.18558,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.600636,6.484702,0,0.464247,-0.464247,9.146122,65.32932,0.138703,0.4851381,0,0,6.484702
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,33.32012,33.32012,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.116466,6.020455,0,0.2088262,-0.2088262,8.926,63.75702,0.138703,0.2182234,0,0,6.020455
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,32.61858,32.61858,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.348495,5.811628,0,0.1687726,-0.1687726,8.748098,62.48629,0.138703,0.1763673,0,0,5.811628
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,31.88425,31.88425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.53602,5.642856,0,0,0,8.748098,62.48629,0.138703,0,0,0,5.642856
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,31.27449,31.27449,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.53602,5.642856,0,0.8516993,-0.8516993,7.850328,56.07366,0.138703,0.8900257,0,0,5.642856
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,30.79587,30.79587,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.482353,4.791157,0,0.3348628,-0.3348628,7.497352,53.55241,0.138703,0.3499316,0,0,4.791157
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,30.25824,30.25824,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.854423,4.456294,0,0.3930506,-0.3930506,7.08304,50.59304,0.138703,0.4107379,0,0,4.456294
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07527849,30.31875,29.81895,0.3432619,0.3432619,0,0,0,0.3432619,21.93034,0,0,0,0.07527849,0.3613283,0.3432619,0,0,7.291145,4.063243,0,0.2860498,-0.2860498,6.781517,48.43931,0.138703,0.3775881,0.06022279,0,4.138522
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9556526,36.12864,29.55669,0.4928037,0.4928037,0,0,0,0.4928037,193.9216,0,0,0,0.9556526,0.5187408,0.4928037,0,0,7.608979,3.777194,0.4369119,0,0.4369119,7.196008,51.39996,0.1386828,0.5420841,0.7645221,0,4.732846
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.69179,49.41444,29.28132,1.587935,1.587935,0,0,0,1.587935,169.5151,0,0,0,2.69179,1.67151,1.587935,0,0,7.172067,4.170414,1.02028,0,1.02028,8.16393,58.31367,0.1386355,1.746728,2.153432,0,6.862204
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.818447,51.84853,30.42871,0,0,0,0,0,0,0,0,0,0,2.818447,0,0,0,0,6.151787,5.088666,2.818447,0,2.818447,10.83774,77.4123,0.1385049,0,2.254757,0,7.907113
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.280018,59.51532,33.26767,0,0,0,-1,0,0,0,0,0,0,3.280018,0,0,0,0,3.33334,7.625268,3.280018,0,3.280018,13.94944,99.63867,0.1383533,0,2.624014,0,10.90529
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.515926,65.37598,36.0673,1.052394,1.052394,0,0,0,1.052394,334.0884,2.354821,0,0,3.515926,1.107783,1.052394,0,0,0.05332261,10.57728,0.05332261,0,0.05332261,14.00003,100,0.1383508,1.157633,2.812741,0,14.09321
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.558368,68.54667,38.20471,1.461198,1.461198,0,0,0,1.461198,243.5241,2.020266,0,0,3.558368,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1383508,1.607318,2.846695,0,14.18364
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.416609,69.16671,39.90285,1.706093,1.706093,0,0,0,1.706093,200.2592,1.620721,0,0,3.416609,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1383508,1.876703,2.733287,0,14.04188
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.085668,67.76473,41.60098,0.9784675,0.9784675,0,0,0,0.9784675,315.3572,2.055702,0,0,3.085668,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1383508,1.076314,2.468534,0,13.71094
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.29763,71.13884,42.48611,0,0,0,-1,0,0,0,3.29763,0,0,3.29763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383508,0,2.638104,0,13.9229
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.420402,62.39528,42.63691,2.141767,2.141767,0,0,0,2.141767,113.0096,0.1659105,0,0,2.420402,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1383508,2.355944,1.936322,0,13.04568
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.038647,50.61069,42.78115,0,0,0,0,0,0,0,1.038647,0,0,1.038647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383508,0,0.8309176,0,11.66392
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02844164,42.13839,41.93536,1.062629,1.062629,0,0,0,1.062629,2.676535,0,0,0,0.02844164,1.118557,1.062629,0,0,0,10.62527,0,1.090115,-1.090115,12.85095,91.79229,0.1383508,1.168892,0.02275331,0,10.65372
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,40.34869,40.34869,3.486271,3.486271,4.76126,0,1.464824,3.486271,0,0,0,0,0,0,0,1.274988,1.211239,1.211239,9.535159,1.211239,0,1.211239,14.00003,100,0.1384239,3.834898,0,5,9.535159
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,38.72268,38.72268,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1384239,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,37.06388,37.06388,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1384239,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,35.62801,35.62801,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1384239,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,34.22492,34.22492,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1384239,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,33.33979,33.33979,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1384239,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,32.61858,32.61858,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1384239,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,31.86458,31.86458,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1384239,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,31.25483,31.25483,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1384239,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,30.75653,30.75653,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1384239,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,30.24512,30.24512,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384239,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1037921,30.46934,29.77961,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,78.04123,4.440892E-16,0,0,0.1037921,0,0,3.505263,3.33,11.80586,0,3.433792,0,3.433792,6.057587,43.26839,0.138507,0.1462962,0.08303369,5,0.1037921
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.12333,37.28436,29.50424,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,306.1469,4.440892E-16,0,0,1.12333,0,0,3.505263,3.33,8.372068,3.090413,4.45333,0,4.45333,10.28239,73.44547,0.1385664,0.4036177,0.8986642,5,4.213743
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.068568,44.16677,29.2092,1.300353,1.300353,3.058014,0,0.9998379,1.300353,159.0775,0,0,0,2.068568,0,0,1.757661,1.669778,3.918738,7.09841,3.738346,0,3.738346,13.82889,98.77761,0.1385765,1.430388,1.654854,5,9.166978
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.420114,57.33405,30.3697,1.211007,1.211007,0,0,0,1.211007,282.419,1.964978,0,0,3.420114,1.274744,1.211007,0,0,0.1803916,10.46292,0.1803916,0,0.1803916,14.00003,100,0.1385682,1.332108,2.736091,0,13.88304
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.283699,59.57526,33.28734,0.9552027,0.9552027,0,-1,0,0.9552027,343.7698,2.278222,0,0,3.283699,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1385682,1.050723,2.626959,0,13.90897
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.517408,65.46605,36.1263,1.329717,1.329717,0,0,0,1.329717,264.523,2.117706,0,0,3.517408,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1385682,1.462689,2.813926,0,14.14268
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.558232,68.64589,38.28339,1.176181,1.176181,0,0,0,1.176181,302.5241,2.320147,0,0,3.558232,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1385682,1.2938,2.846586,0,14.18351
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.414797,69.28841,40.01431,1.047755,1.047755,0,0,0,1.047755,325.9157,2.311897,0,0,3.414797,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1385682,1.15253,2.731837,0,14.04007
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.083183,67.87601,41.71244,0.6379421,0.6379421,0,0,0,0.6379421,483.3014,2.411665,0,0,3.083183,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1385682,0.7017364,2.466547,0,13.70846
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.926705,67.28981,42.55823,1.209205,1.209205,0,-1,0,1.209205,242.0354,1.653857,0,0,2.926705,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1385682,1.330126,2.341364,0,13.55198
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.470302,62.95344,42.70903,0.4782502,0.4782502,0,0,0,0.4782502,516.5292,1.96688,0,0,2.470302,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1385682,0.5260752,1.976241,0,13.09558
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.058605,50.84557,42.85327,0.6612442,0.6612442,0,0,0,0.6612442,160.0929,0.3625586,0,0,1.058605,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1385682,0.7273686,0.8468841,0,11.68388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03195985,42.23577,42.00748,0,0,0,0,0,0,0,0.03195985,0,0,0.03195985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385682,0,0.02556788,0,10.65723
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,40.38147,40.38147,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1385682,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,38.80135,38.80135,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1385682,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,37.12289,37.12289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1385682,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,35.68046,35.68046,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1385682,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,34.24459,34.24459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1385682,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,33.35946,33.35946,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1385682,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,32.61858,32.61858,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1385682,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,31.86458,31.86458,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1385682,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,31.23516,31.23516,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1385682,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,30.73686,30.73686,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1385682,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,30.18612,30.18612,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1385682,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.101785,30.40328,29.72716,0.7235723,0.7235723,0,0,0,0.7235723,14.06702,0,1.110223E-16,0,0.101785,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.65987,-0.65987,6.807556,48.6253,0.1385682,0.7959296,0.08142804,0,4.563551
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.319847,38.65086,29.43212,0,0,0,0,0,0,0,0,0,0,1.319847,0,0,0,0,7.581532,3.801896,1.319847,0,1.319847,8.059672,57.56898,0.1385074,0,1.055878,0,5.121743
